Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04961387,56.22154,55.24488,1.478701,1.478701,0.425,0,0.172125,1.478701,3.355233,0,0,0,0.04961387,1.109159,1.053701,0,0,1.807162,2.927243,0,1.059545,-1.059545,3.168729,52.81204,0.1237768,1.626571,0.03969109,1.7,2.976857
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,53.48046,53.48046,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.984434,1.867698,0,1.43282,-1.43282,1.658404,27.64001,0.1237768,1.497297,0,0,1.867698
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,51.4824,51.4824,0.8387345,0.4131337,0,-1,0,0.4131337,0,0,0.4256008,0.5094743,0,0.4348775,0.4131337,0,0,4.576457,0.4348775,0,0.4348775,-0.4348775,1.200002,20,0.1237768,0.922608,0,0,0.4348775
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,49.25875,49.25875,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237768,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,46.99481,46.99481,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237768,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,45.20622,45.20622,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237768,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,43.91714,43.91714,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237768,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,42.55556,42.55556,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237768,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,41.37928,41.37928,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237768,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,40.42859,40.42859,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237768,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,39.40538,39.40538,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237768,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,38.56749,38.56749,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242185,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,38.06797,38.06797,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.12467,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3191197,43.22612,37.45566,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,695.4083,0,0,0,0.3191197,0,0,1.452632,1.38,2.299654,2.484,1.69912,0,1.69912,5.430295,90.50473,0.1249374,0.0504785,0.2552958,1.7,2.80312
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.660928,51.78672,39.15563,1.142644,1.142644,0,0,0,1.142644,57.842,0,0,0,0.660928,1.202783,1.142644,0,0,0.6005347,4.013208,0,0.5418548,-0.5418548,4.85913,80.98534,0.1249374,1.256908,0.5287424,0,4.674136
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.015186,64.63615,43.45791,0.06025697,0.06025697,0,-1,0,0.06025697,1684.762,0,0,0,1.015186,0.06342839,0.06025697,0,0,1.202596,3.471353,0.9517581,0,0.9517581,5.762047,96.03392,0.1246586,0.06628267,0.8121492,0,4.486539
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.228829,75.22822,47.54266,0.4015177,0.4015177,0,0,0,0.4015177,306.046,0.5553412,0,0,1.228829,0.4226503,0.4015177,0,0,0.2508375,4.327935,0.2508375,0,0.2508375,6.000012,100,0.1245854,0.4416695,0.9830632,0,5.556764
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.21992,79.22379,50.89426,0.8162523,0.8162523,0,0,0,0.8162523,149.4538,0.3607071,0,0,1.21992,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1245854,0.8978775,0.9759361,0,5.773609
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.221402,82.46967,53.38378,0.03908347,0.03908347,0,0,0,0.03908347,3125.111,1.180261,0,0,1.221402,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1245854,0.04299181,0.9771213,0,5.775091
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.203954,84.99014,55.7444,0.3663962,0.3663962,0,0,0,0.3663962,328.5933,0.8182733,0,0,1.203954,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1245854,0.4030359,0.9631628,0,5.757643
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.040741,81.75112,57.10598,0.1846255,0.1846255,0,-1,0,0.1846255,563.704,0.8463985,0,0,1.040741,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1245854,0.203088,0.8325929,0,5.59443
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9437746,79.46642,57.50882,0.04802784,0.04802784,0,0,0,0.04802784,1965.057,0.893219,0,0,0.9437746,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1245854,0.05283063,0.7550197,0,5.497464
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7421224,74.55598,57.91971,0.05099651,0.05099651,0,0,0,0.05099651,1455.241,0.6884418,0,0,0.7421224,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1245854,0.05609616,0.5936979,0,5.295811
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4137416,65.90362,57.19461,0.09637274,0.09637274,0,0,0,0.09637274,429.3139,0.3122966,0,0,0.4137416,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1245854,0.10601,0.3309933,0,4.967431
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05078321,56.33394,55.33351,0.4270254,0.4270254,0,0,0,0.4270254,11.89232,0,5.551115E-17,0,0.05078321,0.4495004,0.4270254,0,0,0,4.553689,0,0.3987172,-0.3987172,5.579727,92.99527,0.1245854,0.4697279,0.04062657,0,4.604472
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,53.60937,53.60937,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4430191,4.154972,0,1.148751,-1.148751,4.368837,72.81381,0.1245854,1.200445,0,0,4.154972
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,51.61936,51.61936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.719409,3.006221,0,0,0,4.368837,72.81381,0.1245854,0,0,0,3.006221
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,49.39571,49.39571,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.719409,3.006221,0,1.452632,-1.452632,2.837629,47.29373,0.1245854,2.165669,0,0,3.006221
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,47.13177,47.13177,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.333444,1.553589,0,0.04489926,-0.04489926,2.790301,46.50493,0.1245854,0.04691973,0,0,1.553589
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,45.36735,45.36735,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.383332,1.50869,0,0.0544385,-0.0544385,2.732918,45.54854,0.1245854,0.05688823,0,0,1.50869
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,44.07022,44.07022,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.443819,1.454252,0,0.2750348,-0.2750348,2.443006,40.71669,0.1245854,0.2874114,0,0,1.454252
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,42.71669,42.71669,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.749413,1.179217,0,0.06427967,-0.06427967,2.375249,39.58741,0.1245854,0.06717225,0,0,1.179217
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,41.55653,41.55653,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.820835,1.114937,0,0.2144833,-0.2144833,2.149164,35.81933,0.1245854,0.224135,0,0,1.114937
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,40.60583,40.60583,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.05915,0.9004538,0,0.2255324,-0.2255324,1.911432,31.85714,0.1245854,0.2356814,0,0,0.9004538
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,39.58263,39.58263,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.309742,0.6749213,0,0.2209833,-0.2209833,1.678495,27.97486,0.1245854,0.2309276,0,0,0.6749213
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,38.74474,38.74474,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.555279,0.453938,0,0.175768,-0.175768,1.493219,24.88694,0.1245854,0.1836776,0,0,0.453938
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,38.24522,38.24522,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.750576,0.27817,0,0.07981716,-0.07981716,1.409085,23.4847,0.1245854,0.08340893,0,0,0.27817
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3396534,43.82209,37.65708,0.1872583,0.1872583,0,0,0,0.1872583,181.3823,0,0,0,0.3396534,0.197114,0.1872583,0,0,4.839262,0.1983528,0.1425394,0,0.1425394,1.544309,25.73844,0.1245438,0.2059841,0.2717228,0,0.5380062
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6039197,50.82587,39.35704,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,146.6714,0,0,0,0.6039197,0,0,1.28825,1.223837,4.696723,0.3266383,1.827757,0,1.827757,3.278272,54.63776,0.1249148,0.4529252,0.4831358,1.7,0.930558
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7919271,59.59441,43.64322,1.125092,1.125092,0,-1,0,1.125092,70.38777,0,0,0,0.7919271,1.184307,1.125092,0,0,2.868966,1.97162,0,0.3923802,-0.3923802,2.864667,47.74435,0.1249148,1.237601,0.6335416,0,2.763547
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9582645,68.22881,47.71991,1.105492,1.105492,0,0,0,1.105492,86.68214,0,0,0,0.9582645,1.163676,1.105492,0,0,3.304944,1.579239,0,0.2054117,-0.2054117,2.648144,44.13565,0.1249148,1.216042,0.7666116,0,2.537504
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.166607,77.83744,51.03122,1.7787,1.7787,0.425,0,0.172125,1.7787,65.58759,0,2.220446E-16,0,1.166607,1.424948,1.3537,0,0,3.533179,1.373828,0,0.2583411,-0.2583411,2.375829,39.59706,0.1249148,1.956571,0.9332854,1.7,2.540435
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.202039,82.05239,53.52075,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,17538.43,2.220446E-16,0,0,1.202039,0,0,1.452632,1.38,3.820225,1.115487,2.582039,0,2.582039,4.825366,80.42261,0.1248946,0.007539117,0.9616312,1.7,2.317526
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.074433,81.2194,55.88136,0.1620465,0.1620465,0,0,0,0.1620465,663.0402,0,0,0,1.074433,0.1705753,0.1620465,0,0,1.238186,3.439322,0.9038581,0,0.9038581,5.682841,94.71383,0.1246334,0.1782511,0.8595467,0,4.513755
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.849972,76.58041,57.23489,0.4571669,0.4571669,0,-1,0,0.4571669,185.9216,0.03441608,0,0,0.849972,0.4812283,0.4571669,0,0,0.3343276,4.252794,0.3343276,0,0.3343276,6.000012,100,0.1245371,0.5028836,0.6799776,0,5.102766
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8469376,76.98062,57.64578,0.7852322,0.7852322,0,0,0,0.7852322,107.8582,0.02037736,0,0,0.8469376,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1245371,0.8637555,0.6775501,0,5.400627
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6323203,71.96194,58.05667,0.534978,0.534978,0,0,0,0.534978,118.1956,0.06918557,0,0,0.6323203,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1245371,0.5884758,0.5058562,0,5.186009
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3375046,64.30779,57.28323,0.04588091,0.04588091,0,0,0,0.04588091,735.61,0.2892089,0,0,0.3375046,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1245371,0.050469,0.2700037,0,4.891193
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04657569,56.38835,55.47047,0.7185677,0.7185677,0,0,0,0.7185677,6.48174,0,1.110223E-16,0,0.04657569,0.756387,0.7185677,0,0,0,4.553689,0,0.7098113,-0.7098113,5.251805,87.52991,0.1245371,0.7904244,0.03726055,0,4.600265
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,53.74633,53.74633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7886792,3.843878,0,0,0,5.251805,87.52991,0.1245371,0,0,0,3.843878
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,51.70798,51.70798,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7886792,3.843878,0,1.04117,-1.04117,4.154315,69.23846,0.1245371,1.088023,0,0,3.843878
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,49.53267,49.53267,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.945535,2.802708,0,1.149976,-1.149976,2.942135,49.03548,0.1245371,1.201725,0,0,2.802708
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,47.26874,47.26874,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.223286,1.652732,0,0.1307198,-0.1307198,2.804344,46.73897,0.1245371,0.1366021,0,0,1.652732
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,45.49626,45.49626,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.36853,1.522012,0,0.2433273,-0.2433273,2.547854,42.46415,0.1245371,0.2542771,0,0,1.522012
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,44.23136,44.23136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.638894,1.278684,0,0,0,2.547854,42.46415,0.1245371,0,0,0,1.278684
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,42.86977,42.86977,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.638894,1.278684,0,0.1464886,-0.1464886,2.393442,39.89061,0.1245371,0.1530806,0,0,1.278684
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,41.69349,41.69349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801659,1.132196,0,0,0,2.393442,39.89061,0.1245371,0,0,0,1.132196
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,40.7428,40.7428,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.801659,1.132196,0,0.03319843,-0.03319843,2.358448,39.30738,0.1245371,0.03469236,0,0,1.132196
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,39.74377,39.74377,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.838546,1.098997,0,0.04378111,-0.04378111,2.312298,38.53823,0.1245371,0.04575126,0,0,1.098997
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,38.90587,38.90587,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.887192,1.055216,0,0.04407886,-0.04407886,2.265835,37.76384,0.1245371,0.04606241,0,0,1.055216
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,38.40635,38.40635,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.936168,1.011137,0,0.08394983,-0.08394983,2.177344,36.28899,0.1245371,0.08772757,0,0,1.011137
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3296848,43.82663,37.84238,0,0,0,0,0,0,0,0,0,0,0.3296848,0,0,0,0,4.029446,0.9271877,0.3296848,0,0.3296848,2.49011,41.50176,0.1244423,0,0.2637478,0,1.256872
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7093926,53.20326,39.51818,0.5655333,0.5655333,0,0,0,0.5655333,125.4378,0,0,0,0.7093926,0.5952982,0.5655333,0,0,3.699761,1.223904,0.1140944,0,0.1140944,2.59835,43.30574,0.1244095,0.6220866,0.5675141,0,1.933297
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8762805,61.71492,43.80435,0.3006278,0.3006278,0,-1,0,0.3006278,291.4835,0,0,0,0.8762805,0.3164503,0.3006278,0,0,3.585667,1.326589,0.5598301,0,0.5598301,3.129452,52.15742,0.1242489,0.3306906,0.7010244,0,2.202869
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.255563,76.39345,47.85688,0.6082168,0.6082168,0,0,0,0.6082168,206.4334,0,0,0,1.255563,0.6402283,0.6082168,0,0,3.025836,1.830436,0.6153346,0,0.6153346,3.713209,61.88669,0.1240729,0.6690385,1.00445,0,3.085999
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.28966,81.69433,51.16819,0.864326,0.864326,0,0,0,0.864326,149.21,0,0,0,1.28966,0.9098169,0.864326,0,0,2.410502,2.384237,0.3798436,0,0.3798436,4.07356,67.89253,0.1239644,0.9507586,1.031728,0,3.673898
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.23695,83.30817,53.65771,0.5256156,0.5256156,0,0,0,0.5256156,235.3335,0,0,0,1.23695,0.5532795,0.5256156,0,0,2.030658,2.726096,0.68367,0,0.68367,4.722147,78.70229,0.1237698,0.5781772,0.9895597,0,3.963046
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.112728,82.5285,56.01833,0.9318447,0.9318447,0,0,0,0.9318447,119.4113,0,0,0,1.112728,0.9808891,0.9318447,0,0,1.346988,3.341399,0.1318386,0,0.1318386,4.84722,80.78683,0.1237323,1.025029,0.8901822,0,4.454127
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9261125,78.8105,57.37186,1.142989,1.142989,0,-1,0,1.142989,81.02548,0,0,0,0.9261125,1.203147,1.142989,0,0,1.21515,3.460054,0,0.277034,-0.277034,4.5552,75.91985,0.1237323,1.257288,0.74089,0,4.386167
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8774932,77.90826,57.73441,0,0,0,0,0,0,0,0,0,0,0.8774932,0,0,0,0,1.522965,3.18302,0.8774932,0,0.8774932,5.387663,89.79421,0.1234835,0,0.7019946,0,4.060513
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5785244,70.75568,58.1453,0.3529929,0.3529929,0,0,0,0.3529929,163.8912,0,0,0,0.5785244,0.3715715,0.3529929,0,0,0.6454721,3.972764,0.2069529,0,0.2069529,5.583996,93.06641,0.1234249,0.3882922,0.4628195,0,4.551289
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3388649,64.43084,57.37186,1.212041,1.212041,0,0,0,1.212041,27.9582,0,0,0,0.3388649,1.275833,1.212041,0,0,0.4385192,4.159021,0,0.9369677,-0.9369677,4.596345,76.60561,0.1234249,1.333245,0.2710919,0,4.497887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04645162,56.47507,55.5591,0.8718209,0.8718209,0,0,0,0.8718209,5.328115,0,1.110223E-16,0,0.04645162,0.9177062,0.8718209,0,0,1.479594,3.222054,0,0.8712546,-0.8712546,3.677963,61.29925,0.1234249,0.959003,0.0371613,0,3.268506
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,53.83496,53.83496,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.447655,2.350799,0,1.452632,-1.452632,2.146754,35.77917,0.1234249,1.636586,0,0,2.350799
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,51.89329,51.89329,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,4.06169,0.8981678,0,0.5553828,-0.5553828,1.561329,26.02211,0.1234249,0.580375,0,0,0.8981678
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,49.66964,49.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.678782,0.342785,0,0,0,1.561329,26.02211,0.1234249,0,0,0,0.342785
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,47.44598,47.44598,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.678782,0.342785,0,0.02066883,-0.02066883,1.539543,25.65899,0.1234249,0.02159893,0,0,0.342785
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,45.63322,45.63322,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.701747,0.3221161,0,0.1808054,-0.1808054,1.348957,22.48257,0.1234249,0.1889417,0,0,0.3221161
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,44.36832,44.36832,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.902642,0.1413107,0,0.0518906,-0.0518906,1.29426,21.57095,0.1234249,0.05422568,0,0,0.1413107
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,43.03091,43.03091,0.1705846,0.08494913,0,-1,0,0.08494913,0,0,0.08563548,0.1026939,0,0.08942014,0.08494913,0,0,4.960299,0.08942014,0,0.08942014,-0.08942014,1.200002,20,0.1234249,0.1876431,0,0,0.08942014
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,41.85463,41.85463,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234249,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,40.92005,40.92005,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234249,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,39.92907,39.92907,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234249,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,39.09117,39.09117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234249,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008422993,38.76394,38.61583,0,0,0,0,0,0,0,0,0,0,0.008422993,0,0,0,0,5.059654,0,0.008422993,0,0.008422993,1.207993,20.13318,0.1234225,0,0.006738394,0,0.008422993
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3391732,44.21551,38.0438,0,0,0,0,0,0,0,0,0,0,0.3391732,0,0,0,0,5.051231,0.007580694,0.3391732,0,0.3391732,1.529761,25.49597,0.1233267,0,0.2713386,0,0.3467539
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6762771,52.69799,39.69543,0.3628137,0.3628137,0,0,0,0.3628137,186.3979,0,0,0,0.6762771,0.3819092,0.3628137,0,0,4.712058,0.3128366,0.2943679,0,0.2943679,1.809023,30.15032,0.1232437,0.3990951,0.5410216,0,0.9891136
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.018119,65.32456,43.9816,0.4686871,0.4686871,0,-1,0,0.4686871,217.2278,0,0,0,1.018119,0.4933549,0.4686871,0,0,4.41769,0.5777677,0.5247636,0,0.5247636,2.306857,38.44755,0.1230959,0.5155558,0.8144947,0,1.595886
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.130029,73.04287,47.99384,0.654053,0.654053,0,0,0,0.654053,172.7733,0,0,0,1.130029,0.6884768,0.654053,0,0,3.892927,1.050055,0.4415519,0,0.4415519,2.72575,45.42908,0.1229719,0.7194582,0.904023,0,2.180084
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.068101,75.44976,51.34544,0.6658053,0.6658053,0,0,0,0.6658053,160.4225,0,0,0,1.068101,0.7008477,0.6658053,0,0,3.451375,1.447452,0.3672538,0,0.3672538,3.074158,51.23586,0.1228689,0.7323859,0.8544812,0,2.515553
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.241818,83.63957,53.79467,0,0,0,0,0,0,0,0,0,0,1.241818,0,0,0,0,3.084121,1.77798,1.241818,0,1.241818,4.25225,70.87069,0.122522,0,0.9934545,0,3.019798
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.203993,85.5168,56.14724,1.053957,1.053957,0,0,0,1.053957,114.2356,0,0,0,1.203993,1.109428,1.053957,0,0,1.842303,2.895616,0.0945654,0,0.0945654,4.341962,72.3659,0.1224956,1.159352,0.9631948,0,4.09961
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9743087,80.3276,57.50882,0.5897331,0.5897331,0,-1,0,0.5897331,165.2118,0,0,0,0.9743087,0.6207716,0.5897331,0,0,1.747738,2.980725,0.3535371,0,0.3535371,4.677357,77.9558,0.1223972,0.6487064,0.779447,0,3.955034
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7672628,75.14737,57.87137,0.5666252,0.5666252,0,0,0,0.5666252,135.4092,0,0,0,0.7672628,0.5964476,0.5666252,0,0,1.3942,3.298908,0.1708153,0,0.1708153,4.839407,80.65662,0.1223498,0.6232877,0.6138102,0,4.066171
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6356919,72.29606,58.28226,0.5265018,0.5265018,0,0,0,0.5265018,120.7388,0,0,0,0.6356919,0.5542125,0.5265018,0,0,1.223385,3.452642,0.08147945,0,0.08147945,4.916705,81.94492,0.1223271,0.579152,0.5085535,0,4.088334
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3126618,64.053,57.55716,0,0,0,0,0,0,0,0,0,0,0.3126618,0,0,0,0,1.141906,3.525974,0.3126618,0,0.3126618,5.213322,86.88853,0.1222404,0,0.2501294,0,3.838636
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04502072,56.58447,55.69606,0,0,0,0,0,0,0,0,0,0,0.04502072,0,0,0,0,0.829244,3.807369,0.04502072,0,0.04502072,5.256032,87.60036,0.1222279,0,0.03601658,0,3.85239
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,54.02026,54.02026,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.7842232,3.847888,0,0.3552468,-0.3552468,4.881569,81.35933,0.1222279,0.3712329,0,0,3.847888
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,52.0222,52.0222,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.178942,3.492641,0,1.452632,-1.452632,3.350361,55.83924,0.1222279,2.463288,0,0,3.492641
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,49.8066,49.8066,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.792977,2.04001,0,0.809073,-0.809073,2.497524,41.62531,0.1222279,0.8454813,0,0,2.04001
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,47.58295,47.58295,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.691947,1.230937,0,0.3157208,-0.3157208,2.164725,36.07867,0.1222279,0.3299282,0,0,1.230937
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,45.79436,45.79436,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.042748,0.9152158,0,0.1214018,-0.1214018,2.036756,33.94587,0.1222279,0.1268649,0,0,0.9152158
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,44.52945,44.52945,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.177639,0.7938141,0,0.2135507,-0.2135507,1.811654,30.19417,0.1222279,0.2231605,0,0,0.7938141
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,43.19204,43.19204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.414917,0.5802634,0,0,0,1.811654,30.19417,0.1222279,0,0,0,0.5802634
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,42.00771,42.00771,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.414917,0.5802634,0,0.1131802,-0.1131802,1.692351,28.2058,0.1222279,0.1182733,0,0,0.5802634
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,41.08118,41.08118,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.540673,0.4670832,0,0.1923866,-0.1923866,1.489558,24.82592,0.1222279,0.201044,0,0,0.4670832
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,40.08215,40.08215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.754436,0.2746966,0,0,0,1.489558,24.82592,0.1222279,0,0,0,0.2746966
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,39.24425,39.24425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.754436,0.2746966,0,0,0,1.489558,24.82592,0.1222279,0,0,0,0.2746966
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003938442,38.86237,38.79308,0,0,0,0,0,0,0,0,0,0,0.003938442,0,0,0,0,4.754436,0.2746966,0.003938442,0,0.003938442,1.493294,24.88819,0.1222268,0,0.003150753,0,0.278635
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4100358,45.76442,38.2291,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,94.98813,0,0,0,0.4100358,0,0,1.268329,1.204913,4.750497,0.2782412,1.614949,0,1.614949,3.025369,50.42272,0.1226548,0.4748377,0.3280287,1.7,0.688277
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6991223,53.41045,39.9049,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,102.7165,0,0,0,0.6991223,0,0,1.019367,0.9683989,3.135549,1.731695,1.667521,0,1.667521,4.607319,76.78849,0.1230651,0.748696,0.5592979,1.7,2.430817
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.026715,65.72745,44.14273,0.7783343,0.7783343,0,-1,0,0.7783343,131.9118,0,0,0,1.026715,0.8192992,0.7783343,0,0,1.468028,3.232464,0.2074157,0,0.2074157,4.80409,80.06802,0.1230076,0.8561677,0.8213719,0,4.259179
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9898053,69.51186,48.13081,0.3570319,0.3570319,0,0,0,0.3570319,277.2317,0,0,0,0.9898053,0.375823,0.3570319,0,0,1.260612,3.419138,0.6139823,0,0.6139823,5.386565,89.77591,0.1228379,0.3927351,0.7918443,0,4.408944
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.142908,77.66042,51.43406,0.4188937,0.4188937,0,0,0,0.4188937,272.8395,0.05533734,0,0,1.142908,0.4409407,0.4188937,0,0,0.6466296,3.971722,0.6466296,0,0.6466296,6.000012,100,0.1226596,0.4607831,0.9143261,0,5.11463
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.260819,84.357,53.8833,0.6249375,0.6249375,0,0,0,0.6249375,201.7512,0.6029902,0,0,1.260819,0.657829,0.6249375,0,0,0,4.553689,0,0,0,6.000012,100,0.1226596,0.6874313,1.008655,0,5.814508
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.196169,85.39407,56.24392,0.5152372,0.5152372,0,0,0,0.5152372,232.1588,0.6538135,0,0,1.196169,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1226596,0.566761,0.9569348,0,5.749857
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.060683,82.95158,57.59744,0.07494081,0.07494081,0,-1,0,0.07494081,1415.361,0.9817982,0,0,1.060683,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1226596,0.08243489,0.8485466,0,5.614372
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8656263,77.8526,57.96,0.700729,0.700729,0,0,0,0.700729,123.5323,0.1280169,0,0,0.8656263,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1226596,0.7708018,0.6925011,0,5.419315
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6753843,73.37925,58.37089,0.226473,0.226473,0,0,0,0.226473,298.2185,0.4369917,0,0,0.6753843,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1226596,0.2491203,0.5403075,0,5.229073
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3491171,64.89378,57.59744,0,0,0,0,0,0,0,0.3491171,0,0,0.3491171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226596,0,0.2792937,0,4.902806
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04461106,56.6655,55.78468,0.4609966,0.4609966,0,0,0,0.4609966,9.677089,0,0,0,0.04461106,0.4852596,0.4609966,0,0,0,4.553689,0,0.4406486,-0.4406486,5.535528,92.25861,0.1226596,0.5070963,0.03568884,0,4.5983
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,54.10889,54.10889,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4896095,4.11304,0,0.09559675,-0.09559675,5.43476,90.57915,0.1226596,0.09989861,0,0,4.11304
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,52.11888,52.11888,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5958281,4.017444,0,0.2392254,-0.2392254,5.182594,86.3764,0.1226596,0.2499905,0,0,4.017444
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,49.94357,49.94357,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8616341,3.778218,0,0.3938864,-0.3938864,4.767401,79.45653,0.1226596,0.4116113,0,0,3.778218
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,47.67963,47.67963,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.299286,3.384332,0,0.08005819,-0.08005819,4.683012,78.05006,0.1226596,0.08366082,0,0,3.384332
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,45.90715,45.90715,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.388239,3.304274,0,0.1095128,-0.1095128,4.567576,76.12611,0.1226596,0.1144409,0,0,3.304274
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,44.64225,44.64225,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.50992,3.194761,0,0.1606928,-0.1606928,4.398191,73.30303,0.1226596,0.167924,0,0,3.194761
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,43.30483,43.30483,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.688468,3.034068,0,0.112508,-0.112508,4.279597,71.32648,0.1226596,0.1175709,0,0,3.034068
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,42.14467,42.14467,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.813477,2.92156,0,0.06264491,-0.06264491,4.213563,70.22592,0.1226596,0.06546392,0,0,2.92156
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,41.21815,41.21815,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.883082,2.858915,0,0.07396387,-0.07396387,4.135599,68.92651,0.1226596,0.07729225,0,0,2.858915
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,40.21911,40.21911,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.965264,2.784951,0,0.1194334,-0.1194334,4.009705,66.82829,0.1226596,0.1248079,0,0,2.784951
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,39.38121,39.38121,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.097968,2.665518,0,0.1401741,-0.1401741,3.861948,64.36568,0.1226596,0.1464819,0,0,2.665518
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01820452,39.27533,38.95421,0.1293964,0.1293964,0,0,0,0.1293964,14.0688,0,0,0,0.01820452,0.1362067,0.1293964,0,0,2.253717,2.525344,0,0.1180022,-0.1180022,3.737563,62.29259,0.1226596,0.142336,0.01456361,0,2.543548
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.228365,42.51728,38.40635,0.4123749,0.4123749,0,0,0,0.4123749,55.37801,0,5.551115E-17,0,0.228365,0.4340788,0.4123749,0,0,2.38483,2.407341,0,0.2057138,-0.2057138,3.520722,58.67858,0.1226596,0.4536124,0.182692,0,2.635707
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5964029,51.42908,40.05798,0.3354723,0.3354723,0,0,0,0.3354723,177.7801,0,0,0,0.5964029,0.3531287,0.3354723,0,0,2.613401,2.201628,0.2432742,0,0.2432742,3.751512,62.52507,0.1225927,0.3690195,0.4771223,0,2.798031
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6720831,57.63717,44.2797,0,0,0,-1,0,0,0,0,0,0,0.6720831,0,0,0,0,2.370127,2.420574,0.6720831,0,0.6720831,4.389106,73.15162,0.1224082,0,0.5376665,0,3.092658
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9351308,68.23395,48.21943,0.6330669,0.6330669,0,0,0,0.6330669,147.7144,0,0,0,0.9351308,0.6663862,0.6330669,0,0,1.698044,3.025449,0.2687446,0,0.2687446,4.64406,77.40084,0.1223345,0.6963736,0.7481046,0,3.96058
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9005516,71.22842,51.53074,0.8919144,0.8919144,0,0,0,0.8919144,100.9684,0,0,0,0.9005516,0.9388573,0.8919144,0,0,1.429299,3.267319,0,0.03830573,-0.03830573,4.603682,76.72787,0.1223345,0.9811059,0.7204413,0,4.167871
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6843618,68.66478,53.97192,0.5695363,0.5695363,0,0,0,0.5695363,120.1612,0,0,0,0.6843618,0.5995119,0.5695363,0,0,1.471861,3.229014,0.08484989,0,0.08484989,4.684177,78.06947,0.1223113,0.6264899,0.5474895,0,3.913376
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9438014,78.05509,56.33254,0.9670782,0.9670782,0,0,0,0.9670782,97.59308,0,0,0,0.9438014,1.017977,0.9670782,0,0,1.387011,3.305379,0,0.07417566,-0.07417566,4.605989,76.76633,0.1223113,1.063786,0.7550411,0,4.24918
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.019029,81.7827,57.64578,0.1570732,0.1570732,0,-1,0,0.1570732,648.7603,0,0,0,1.019029,0.1653402,0.1570732,0,0,1.469429,3.231203,0.8536884,0,0.8536884,5.415869,90.26431,0.1220781,0.1727805,0.8152229,0,4.250232
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8336244,77.10558,58.05667,0,0,0,0,0,0,0,0.217884,0,0,0.8336244,0,0,0,0,0.6157404,3.999523,0.6157404,0,0.6157404,6.000012,100,0.1219104,0,0.6668995,0,4.833147
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5343047,70.00201,58.41923,0.6872022,0.6872022,0,0,0,0.6872022,77.75073,0,0,0,0.5343047,0.7233707,0.6872022,0,0,0,4.553689,0,0.189066,-0.189066,5.800719,96.67846,0.1219104,0.7559224,0.4274437,0,5.087994
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.300891,63.94048,57.69412,0.5821435,0.5821435,0,0,0,0.5821435,51.68674,0,0,0,0.300891,0.6127827,0.5821435,0,0,0.2100733,4.364623,0,0.3118916,-0.3118916,5.471956,91.19909,0.1219104,0.6403579,0.2407128,0,4.665514
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04121019,56.69519,55.88136,0.3735878,0.3735878,0,0,0,0.3735878,11.03093,0,5.551115E-17,0,0.04121019,0.3932503,0.3735878,0,0,0.5566196,4.052732,0,0.3520401,-0.3520401,5.100873,85.01439,0.1219104,0.4109466,0.03296815,0,4.093942
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,54.20557,54.20557,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.9477752,3.700691,0,1.318963,-1.318963,3.710565,61.84262,0.1219104,1.378316,0,0,3.700691
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,52.25584,52.25584,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.413289,2.381729,0,0.93367,-0.93367,2.72639,45.43975,0.1219104,0.9756852,0,0,2.381729
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,50.03219,50.03219,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.4507,1.448059,0,0.9664483,-0.9664483,1.707664,28.46101,0.1219104,1.009938,0,0,1.448059
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,47.76825,47.76825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524532,0.4816103,0,0,0,1.707664,28.46101,0.1219104,0,0,0,0.4816103
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.99578,45.99578,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.524532,0.4816103,0,0.1065961,-0.1065961,1.595302,26.58831,0.1219104,0.1113929,0,0,0.4816103
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,44.73087,44.73087,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.642972,0.3750142,0,0.03425784,-0.03425784,1.559191,25.98647,0.1219104,0.03579944,0,0,0.3750142
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,43.41763,43.41763,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.681036,0.3407564,0,0.02074437,-0.02074437,1.537325,25.62203,0.1219104,0.02167787,0,0,0.3407564
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,42.28163,42.28163,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.704085,0.320012,0,0.01445244,-0.01445244,1.52209,25.36812,0.1219104,0.0151028,0,0,0.320012
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,41.35511,41.35511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720144,0.3055596,0,0,0,1.52209,25.36812,0.1219104,0,0,0,0.3055596
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,40.35608,40.35608,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.720144,0.3055596,0,0.05156508,-0.05156508,1.467736,24.46222,0.1219104,0.05388552,0,0,0.3055596
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,39.51818,39.51818,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.777438,0.2539945,0,0.1594037,-0.1594037,1.29971,21.66179,0.1219104,0.1665768,0,0,0.2539945
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02348729,39.52223,39.10729,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.969975,2.220446E-16,0,0,0.02348729,0,0,1.452632,1.38,4.954554,0.09459079,1.403487,0,1.403487,2.631175,43.85283,0.122382,0.2591383,0.01878983,1.7,0.1180781
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1670715,41.5569,38.56749,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,35.48887,0,0,0,0.1670715,0,0,1.229228,1.167767,3.551066,1.357729,1.334839,0,1.334839,3.897514,64.95844,0.1228772,0.5178488,0.1336572,1.7,1.524801
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3245006,46.19918,40.21911,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,67.74593,0,0,0,0.3245006,0,0,1.221004,1.159953,2.216228,2.559084,1.484454,0,1.484454,5.30579,88.42966,0.1233288,0.5268961,0.2596005,1.7,2.883584
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7759841,60.10129,44.41666,0.05684488,0.05684488,0,-1,0,0.05684488,1365.091,0,0,0,0.7759841,0.05983671,0.05684488,0,0,0.7317738,3.895092,0.7161474,0,0.7161474,5.985188,99.75293,0.1231339,0.06252936,0.6207873,0,4.671077
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.184886,74.94759,48.30805,0.2731302,0.2731302,0,0,0,0.2731302,433.8174,0.8817545,0,0,1.184886,0.2875055,0.2731302,0,0,0.01562636,4.539625,0.01562636,0,0.01562636,6.000012,100,0.1231297,0.3004433,0.9479091,0,5.724512
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.262607,81.38503,51.57102,0,0,0,0,0,0,0,1.262607,0,0,1.262607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231297,0,1.010086,0,5.816296
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.342891,87.23137,54.02026,0.9413165,0.9413165,0,0,0,0.9413165,142.6609,0.3520316,0,0,1.342891,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1231297,1.035448,1.074313,0,5.89658
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8896809,76.62965,56.37283,0.3783163,0.3783163,0,0,0,0.3783163,235.1685,0.4914532,0,0,0.8896809,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1231297,0.4161479,0.7117447,0,5.44337
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.810801,76.12518,57.73441,1.483337,1.38,0,-1,0,1.38,58.75369,2.220446E-16,0.1033372,0.2516709,0.810801,1.452632,1.38,0,0,0,4.553689,0,0.6418306,-0.6418306,5.323463,88.72421,0.1231297,1.631671,0.6486408,0,5.36449
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5829949,70.80981,58.09696,0.3643521,0.3643521,0,0,0,0.3643521,160.0087,0,0,0,0.5829949,0.3835285,0.3643521,0,0,0.7131451,3.911858,0.1994664,0,0.1994664,5.512693,91.87804,0.1230755,0.4007873,0.4663959,0,4.494853
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4951935,69.12653,58.45951,0.9257665,0.9257665,0,0,0,0.9257665,53.49011,0,0,0,0.4951935,0.974491,0.9257665,0,0,0.5136787,4.091378,0,0.4792975,-0.4792975,5.00747,83.45766,0.1230755,1.018343,0.3961548,0,4.586572
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3092679,64.16479,57.73441,0,0,0,0,0,0,0,0,0,0,0.3092679,0,0,0,0,1.046232,3.612081,0.3092679,0,0.3092679,5.300867,88.3476,0.1229916,0,0.2474143,0,3.921349
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04220022,56.80398,55.96999,0.2907957,0.2907957,0,0,0,0.2907957,14.51198,0,0,0,0.04220022,0.3061007,0.2907957,0,0,0.7369636,3.890422,0,0.2639005,-0.2639005,5.022691,83.71136,0.1229916,0.3198752,0.03376018,0,3.932622
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,54.29419,54.29419,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.030186,3.626521,0,0.7823703,-0.7823703,4.198001,69.96654,0.1229916,0.817577,0,0,3.626521
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,52.34447,52.34447,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.899487,2.844151,0,0.2379694,-0.2379694,3.947159,65.78585,0.1229916,0.2486781,0,0,2.844151
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,50.12082,50.12082,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.163897,2.606181,0,1.242783,-1.242783,2.637151,43.95242,0.1229916,1.298708,0,0,2.606181
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,47.90522,47.90522,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.544767,1.363398,0,0.1135056,-0.1135056,2.517505,41.95833,0.1229916,0.1186134,0,0,1.363398
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,46.10857,46.10857,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.670885,1.249893,0,0.06176722,-0.06176722,2.452397,40.8732,0.1229916,0.06454674,0,0,1.249893
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,44.84367,44.84367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.739515,1.188125,0,0,0,2.452397,40.8732,0.1229916,0,0,0,1.188125
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,43.53042,43.53042,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.739515,1.188125,0,0.1923082,-0.1923082,2.249686,37.49469,0.1229916,0.200962,0,0,1.188125
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,42.39442,42.39442,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.953191,0.9958174,0,0.1873674,-0.1873674,2.052184,34.20299,0.1229916,0.1957989,0,0,0.9958174
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,41.4679,41.4679,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.161376,0.80845,0,0.0908445,-0.0908445,1.956425,32.60702,0.1229916,0.0949325,0,0,0.80845
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,40.49304,40.49304,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.262315,0.7176055,0,0.1789719,-0.1789719,1.767772,29.46281,0.1229916,0.1870256,0,0,0.7176055
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,39.67931,39.67931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.461173,0.5386336,0,0,0,1.767772,29.46281,0.1229916,0,0,0,0.5386336
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02501805,39.71093,39.26842,0.08695145,0.08695145,0,0,0,0.08695145,28.77244,0,1.387779E-17,0,0.02501805,0.09152784,0.08695145,0,0,4.461173,0.5386336,0,0.06650979,-0.06650979,1.697665,28.29435,0.1229916,0.0956466,0.02001444,0,0.5636516
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3039652,44.27799,38.74474,0.502961,0.502961,1.7,0,0.5202,0.502961,60.43513,0,0,0,0.3039652,0,0,1.197039,1.137187,4.535072,0.4721238,1.441152,0,1.441152,3.064862,51.08092,0.1234518,0.5532572,0.2431722,1.7,0.776089
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7063407,54.06028,40.35608,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,143.6421,0,0,0,0.7063407,0,0,1.208264,1.14785,3.09392,1.769161,1.854191,0,1.854191,4.823902,80.3982,0.1237972,0.5409102,0.5650725,1.7,2.475502
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.081662,67.57007,44.52945,0.09277806,0.09277806,0,-1,0,0.09277806,1165.859,0,0,0,1.081662,0.09766112,0.09277806,0,0,1.239729,3.437933,0.9840006,0,0.9840006,5.757407,95.95658,0.1235312,0.1020559,0.8653293,0,4.519594
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.213946,75.8812,48.39668,0.953142,0.953142,0,0,0,0.953142,127.3625,0,0,0,1.213946,1.003307,0.953142,0,0,0.2557286,4.323533,0.2106386,0,0.2106386,5.957236,99.28706,0.1234745,1.048456,0.9711568,0,5.537479
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.264286,81.49959,51.61936,0.3200617,0.3200617,0,0,0,0.3200617,395.0131,0.8822885,0,0,1.264286,0.3369071,0.3200617,0,0,0.04509009,4.513108,0.04509009,0,0.04509009,6.000012,100,0.1234623,0.3520679,1.011429,0,5.777393
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.283905,85.34453,54.0686,0.3713689,0.3713689,0,0,0,0.3713689,345.7224,0.8929908,0,0,1.283905,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1234623,0.4085058,1.027124,0,5.837595
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.102415,82.72635,56.42117,0.5032945,0.5032945,0,0,0,0.5032945,219.0397,0.5726312,0,0,1.102415,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1234623,0.5536239,0.8819318,0,5.656104
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.085938,83.88319,57.73441,0.4632373,0.4632373,0,-1,0,0.4632373,234.4238,0.5983201,0,0,1.085938,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1234623,0.509561,0.8687506,0,5.639627
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9574092,80.56028,58.09696,0,0,0,0,0,0,0,0.9574092,0,0,0.9574092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234623,0,0.7659274,0,5.511098
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.559172,70.63757,58.45951,0.7470049,0.7470049,0,0,0,0.7470049,74.85519,0,1.110223E-16,0,0.559172,0.786321,0.7470049,0,0,0,4.553689,0,0.227149,-0.227149,5.760576,96.00941,0.1234623,0.8217054,0.4473376,0,5.112861
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3413995,64.86816,57.73441,0,0,0,0,0,0,0,0.08901169,0,0,0.3413995,0,0,0,0,0.2523878,4.32654,0.2523878,0,0.2523878,6.000012,100,0.1233944,0,0.2731196,0,4.667939
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04208078,56.80161,55.96999,0.2654927,0.2654927,0,0,0,0.2654927,15.85007,0,5.551115E-17,0,0.04208078,0.279466,0.2654927,0,0,0,4.553689,0,0.2373852,-0.2373852,5.749786,95.82957,0.1233944,0.292042,0.03366462,0,4.59577
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,54.33448,54.33448,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2637614,4.316304,0,0.3845591,-0.3845591,5.344425,89.07358,0.1233944,0.4018642,0,0,4.316304
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,52.39281,52.39281,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6910492,3.931745,0,0.9422637,-0.9422637,4.351192,72.51972,0.1233944,0.9846656,0,0,3.931745
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.738009,2.989481,0,0,0,4.351192,72.51972,0.1233944,0,0,0,2.989481
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,47.99384,47.99384,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.738009,2.989481,0,0.1994128,-0.1994128,4.140993,69.0164,0.1233944,0.2083864,0,0,2.989481
