Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01536438,41.1782,40.90393,0.1344803,0.1344803,0,0,0,0.1344803,11.425,0,0,0,0.01536438,0.1415582,0.1344803,0,0,3.666077,1.25422,0,0.1261938,-0.1261938,2.389046,39.81735,0.1207529,0.1479283,0.0122915,0,1.269584
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4119753,48.15751,40.46887,0.7608048,0.7608048,0,0,0,0.7608048,54.14994,0,1.110223E-16,0,0.4119753,0.8008471,0.7608048,0,0,3.806293,1.128026,0,0.3888718,-0.3888718,1.979139,32.98558,0.1207529,0.8368853,0.3295802,0,1.540001
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6854026,55.30407,41.89491,0.7127622,0.7127622,0,0,0,0.7127622,96.16148,0,0,0,0.6854026,0.750276,0.7127622,0,0,4.238372,0.7391539,0,0.06487337,-0.06487337,1.910756,31.84588,0.1207529,0.7840384,0.5483221,0,1.424556
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.968734,66.15807,45.7299,0.4798256,0.4798256,0,-1,0,0.4798256,201.8929,0,0,0,0.968734,0.5050796,0.4798256,0,0,4.310454,0.6742806,0.4636545,0,0.4636545,2.350618,39.17688,0.1206466,0.5278081,0.7749872,0,1.643015
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.168566,75.34341,48.99287,0.2898125,0.2898125,0,0,0,0.2898125,403.2144,0,0,0,1.168566,0.3050658,0.2898125,0,0,3.846799,1.09157,0.8634998,0,0.8634998,3.169806,52.82999,0.1204492,0.3187937,0.9348524,0,2.260135
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.306254,83.28891,51.98191,0.9857741,0.9857741,0,0,0,0.9857741,132.5105,0,0,0,1.306254,1.037657,0.9857741,0,0,2.983299,1.868719,0.2685974,0,0.2685974,3.424619,57.07687,0.1203879,1.084352,1.045003,0,3.174974
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.318343,86.77994,54.29419,0.538649,0.538649,0,0,0,0.538649,244.7499,0,0,0,1.318343,0.5669989,0.538649,0,0,2.714702,2.110457,0.751344,0,0.751344,4.137407,68.95664,0.1202169,0.5925139,1.054674,0,3.4288
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.291416,89.00786,56.60647,1.089089,1.089089,0,0,0,1.089089,118.5776,0,0,0,1.291416,1.14641,1.089089,0,0,1.963358,2.786667,0.1450066,0,0.1450066,4.274972,71.2494,0.1201839,1.197998,1.033133,0,4.078083
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.137203,85.81467,58.00834,0.4825451,0.4825451,0,-1,0,0.4825451,235.6677,0,0,0,1.137203,0.5079423,0.4825451,0,0,1.818352,2.917172,0.6292608,0,0.6292608,4.871942,81.19886,0.1200411,0.5307996,0.9097624,0,4.054376
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9745237,81.38178,58.37089,1.393021,1.393021,0.425,0,0.172125,1.393021,69.95757,0,0,0,0.9745237,1.01897,0.968021,0,0,1.189091,3.483507,0,0.04444582,-0.04444582,4.825091,80.41803,0.1200411,1.532323,0.779619,1.7,4.458031
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6527266,73.27551,58.78178,0.7156671,0.7156671,0,0,0,0.7156671,91.20534,0,0,0,0.6527266,0.7533338,0.7156671,0,0,1.238475,3.439061,0,0.1006072,-0.1006072,4.719042,78.65054,0.1200411,0.7872338,0.5221813,0,4.091788
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3259139,64.95988,58.1453,0.006095702,0.006095702,0,0,0,0.006095702,5346.619,0,0,0,0.3259139,0.006416529,0.006095702,0,0,1.350261,3.338454,0.3194974,0,0.3194974,5.022144,83.70223,0.1199687,0.006705272,0.2607312,0,3.664368
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03748985,57.25295,56.50979,0.9926269,0.9926269,0,0,0,0.9926269,3.776832,0,0,0,0.03748985,1.04487,0.9926269,0,0,1.030763,3.626002,0,1.007381,-1.007381,3.960272,66.00439,0.1199687,1.09189,0.02999188,0,3.663492
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,55.15626,55.15626,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,2.150075,2.618621,0,0.4944206,-0.4944206,3.439107,57.31833,0.1199687,0.5166695,0,0,2.618621
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,53.3435,53.3435,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.699431,2.124201,0,0.8252065,-0.8252065,2.569263,42.82096,0.1199687,0.8623408,0,0,2.124201
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,51.20847,51.20847,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.616328,1.298994,0,0.1857479,-0.1857479,2.373467,39.5577,0.1199687,0.1941065,0,0,1.298994
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,48.99287,48.99287,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.822714,1.113246,0,0.2097241,-0.2097241,2.152399,35.87324,0.1199687,0.2191617,0,0,1.113246
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,47.26874,47.26874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055741,0.9035223,0,0,0,2.152399,35.87324,0.1199687,0,0,0,0.9035223
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,45.99578,45.99578,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,4.055741,0.9035223,0,0.2570294,-0.2570294,1.881466,31.3577,0.1199687,0.2685958,0,0,0.9035223
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,44.73087,44.73087,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.341329,0.6464929,0,0.04331913,-0.04331913,1.835803,30.59666,0.1199687,0.04526849,0,0,0.6464929
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,43.64322,43.64322,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,4.389462,0.6031737,0,0.2474158,-0.2474158,1.575004,26.25002,0.1199687,0.2585495,0,0,0.6031737
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,42.73281,42.73281,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.664368,0.3557579,0,0.3009427,-0.3009427,1.257783,20.96301,0.1199687,0.3144851,0,0,0.3557579
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,41.85463,41.85463,0.07988296,0.0520745,0,-1,0,0.0520745,0,0,0.02780845,0.03579675,0,0.05481527,0.0520745,0,0,4.998748,0.05481527,0,0.05481527,-0.05481527,1.200002,20,0.1199687,0.08787125,0,0,0.05481527
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,41.16981,41.16981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199687,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02011169,41.3035,40.94422,0,0,0,0,0,0,0,0,0,0,0.02011169,0,0,0,0,5.059654,0,0.02011169,0,0.02011169,1.219082,20.31799,0.1199642,0,0.01608935,0,0.02011169
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3764814,47.51424,40.51721,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,102.2259,0,0,0,0.3764814,0,0,1.331716,1.265131,5.039543,0.01810052,1.641612,0,1.641612,2.776452,46.27411,0.1203213,0.4051119,0.3011851,1.7,0.3945819
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7252057,56.16525,41.89491,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,111.6149,0,0,0,0.7252057,0,0,1.050261,0.9977481,3.397931,1.495551,1.722954,0,1.722954,4.410989,73.51634,0.1206578,0.7147128,0.5801646,1.7,2.220757
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9378131,65.39991,45.7299,0,0,0,-1,0,0,0,0,0,0,0.9378131,0,0,0,0,1.674977,3.04621,0.9378131,0,0.9378131,5.300677,88.34444,0.120446,0,0.7502505,0,3.984023
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.175505,75.53872,48.99287,1.08664,1.08664,0,0,0,1.08664,108.1779,0,0,0,1.175505,1.143832,1.08664,0,0,0.7371639,3.890241,0.03167277,0,0.03167277,5.330724,88.84523,0.1204388,1.195304,0.9404038,0,5.065746
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.24428,81.3567,51.98191,1.217639,1.217639,0,0,0,1.217639,102.188,0,0,0,1.24428,1.281725,1.217639,0,0,0.7054911,3.918747,0,0.03744492,-0.03744492,5.291254,88.18739,0.1204388,1.339403,0.9954244,0,5.163027
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.178278,82.25855,54.24585,0,0,0,0,0,0,0,0.4311816,0,0,1.178278,0,0,0,0,0.7470966,3.881302,0.7470966,0,0.7470966,6.000012,100,0.1202706,0,0.9426226,0,5.05958
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.143191,84.1418,56.55813,0.4424657,0.4424657,0,0,0,0.4424657,258.3683,0.6774377,0,0,1.143191,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1202706,0.4867123,0.9145529,0,5.69688
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.022442,82.26998,57.96,0.3405653,0.3405653,0,-1,0,0.3405653,300.2191,0.6639522,0,0,1.022442,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1202706,0.3746218,0.8179536,0,5.576131
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9384601,80.29646,58.32255,0.8743353,0.8743353,0,0,0,0.8743353,107.3341,0.01810719,0,0,0.9384601,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1202706,0.9617688,0.7507681,0,5.492149
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6849998,74.02905,58.73344,1.016216,1.016216,0,0,0,1.016216,67.40691,0,0,0,0.6849998,1.069701,1.016216,0,0,0,4.553689,0,0.3847011,-0.3847011,5.594501,93.2415,0.1202706,1.117837,0.5479998,0,5.238688
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3381433,65.22906,58.1453,0.02437556,0.02437556,0,0,0,0.02437556,1387.223,0,0,0,0.3381433,0.02565848,0.02437556,0,0,0.4274457,4.168988,0.3124848,0,0.3124848,5.890951,98.18231,0.1202004,0.02681312,0.2705146,0,4.507131
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03346286,57.17276,56.50979,0,0,0,0,0,0,0,0,0,0,0.03346286,0,0,0,0,0.1149608,4.450224,0.03346286,0,0.03346286,5.922696,98.7114,0.1201929,0,0.02677029,0,4.483687
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,55.15626,55.15626,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.08149797,4.480341,0,0.2463197,-0.2463197,5.663053,94.38402,0.1201929,0.2574041,0,0,4.480341
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,53.3435,53.3435,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3551865,4.234021,0,1.299137,-1.299137,4.293642,71.56055,0.1201929,1.357598,0,0,4.234021
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,51.16819,51.16819,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.798672,2.934884,0,1.33928,-1.33928,2.881917,48.03185,0.1201929,1.399548,0,0,2.934884
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,48.94453,48.94453,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.286761,1.595604,0,0.2102559,-0.2102559,2.660287,44.33803,0.1201929,0.2197174,0,0,1.595604
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,47.2204,47.2204,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.520379,1.385348,0,0.2019116,-0.2019116,2.447454,40.79081,0.1201929,0.2109977,0,0,1.385348
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744725,1.183436,0,0,0,2.447454,40.79081,0.1201929,0,0,0,1.183436
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744725,1.183436,0,0,0,2.447454,40.79081,0.1201929,0,0,0,1.183436
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744725,1.183436,0,0,0,2.447454,40.79081,0.1201929,0,0,0,1.183436
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,42.73281,42.73281,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.744725,1.183436,0,0.1920681,-0.1920681,2.244996,37.41653,0.1201929,0.2007111,0,0,1.183436
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,41.85463,41.85463,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.958134,0.9913681,0,0.1685459,-0.1685459,2.067333,34.45548,0.1201929,0.1761305,0,0,0.9913681
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,41.19398,41.19398,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.145408,0.8228222,0,0.08875868,-0.08875868,1.973773,32.89616,0.1201929,0.09275283,0,0,0.8228222
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03589821,41.61093,40.96839,0.0003902835,0.0003902835,0,0,0,0.0003902835,9197.982,0,0,0,0.03589821,0.0004108248,0.0003902835,0,0,4.244028,0.7340635,0.03548738,0,0.03548738,2.00744,33.45726,0.1201849,0.0004293119,0.02871857,0,0.7699617
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1602754,43.41892,40.51721,0.3103748,0.3103748,0,0,0,0.3103748,51.63932,0,0,0,0.1602754,0.3267103,0.3103748,0,0,4.208541,0.7660022,0,0.1664349,-0.1664349,1.832002,30.5333,0.1201849,0.3414123,0.1282203,0,0.9262776
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4406608,50.25631,41.91908,0.3171817,0.3171817,0,0,0,0.3171817,138.9301,0,0,0,0.4406608,0.3338754,0.3171817,0,0,4.393468,0.5995673,0.1067854,0,0.1067854,1.933307,32.22173,0.120161,0.3488998,0.3525287,0,1.040228
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5869052,57.34739,45.70573,0.6937729,0.6937729,0,-1,0,0.6937729,84.59615,1.110223E-16,0,0,0.5869052,0.7302873,0.6937729,0,0,4.286683,0.6956742,0,0.1433821,-0.1433821,1.782169,29.70276,0.120161,0.7631502,0.4695242,0,1.282579
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8106587,66.02287,48.94453,0.3834831,0.3834831,0,0,0,0.3834831,211.3936,0,0,0,0.8106587,0.4036664,0.3834831,0,0,4.445996,0.552292,0.4069923,0,0.4069923,2.168276,36.13786,0.1200697,0.4218314,0.648527,0,1.362951
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6476754,65.48615,51.89329,0.06830145,0.06830145,0,0,0,0.06830145,948.2601,0,0,0,0.6476754,0.07189627,0.06830145,0,0,4.039004,0.9185852,0.5757791,0,0.5757791,2.714508,45.24171,0.1199408,0.0751316,0.5181403,0,1.566261
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5306443,65.32996,54.20557,0.07292036,0.07292036,0,0,0,0.07292036,727.7039,0,0,0,0.5306443,0.07675827,0.07292036,0,0,3.463225,1.436786,0.453886,0,0.453886,3.145102,52.41827,0.1198394,0.0802124,0.4245155,0,1.967431
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1482763,59.49436,56.50979,0,0,0,0,0,0,0,0,0,0,0.1482763,0,0,0,0,3.009339,1.845284,0.1482763,0,0.1482763,3.28577,54.76272,0.1198063,0,0.1186211,0,1.99356
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1578321,61.08326,57.87137,0.8553725,0.8553725,0,-1,0,0.8553725,18.45185,0,1.110223E-16,0,0.1578321,0.9003922,0.8553725,0,0,2.861063,1.978733,0,0.7425601,-0.7425601,2.503042,41.71729,0.1198063,0.9409098,0.1262656,0,2.136564
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3996743,66.74574,58.28226,0.2655138,0.2655138,0,0,0,0.2655138,150.5286,0,0,0,0.3996743,0.2794882,0.2655138,0,0,3.68613,1.236172,0.1201861,0,0.1201861,2.617061,43.6176,0.1197795,0.2920652,0.3197394,0,1.635847
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1841114,62.46798,58.6851,0.1994003,0.1994003,0,0,0,0.1994003,92.33253,0,0,0,0.1841114,0.209895,0.1994003,0,0,3.565943,1.34434,0,0.0257837,-0.0257837,2.589883,43.16462,0.1197795,0.2193403,0.1472891,0,1.528451
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04664486,58.99234,58.05667,0.5280872,0.5280872,0,0,0,0.5280872,8.832795,0,1.110223E-16,0,0.04664486,0.5558813,0.5280872,0,0,3.594592,1.318556,0,0.5092364,-0.5092364,2.0531,34.21827,0.1197795,0.5808959,0.03731589,0,1.365201
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02779205,57.01955,56.46951,0.9142715,0.9142715,0.425,0,0.172125,0.9142715,3.039802,0,1.110223E-16,0,0.02779205,0.5150227,0.4892716,0,0,4.16041,0.8093199,0,0.4872306,-0.4872306,1.539514,25.65852,0.1197795,1.005699,0.02223364,1.7,0.8371119
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,55.15626,55.15626,1.163577,0.3059847,0,-1,0,0.3059847,0,0,0.857592,0.9739497,0,0.3220892,0.3059847,0,0,4.701777,0.3220892,0,0.3220892,-0.3220892,1.200002,20,0.1197795,1.279934,0,0,0.3220892
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,53.3435,53.3435,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,51.16819,51.16819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,48.94453,48.94453,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,47.2204,47.2204,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,45.97966,45.97966,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,44.73087,44.73087,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,43.66739,43.66739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,42.78115,42.78115,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,41.89491,41.89491,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197795,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,41.24231,41.24231,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201505,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03307233,41.60868,41.01673,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,55.41523,2.220446E-16,0,0,0.03307233,0,0,1.452632,1.38,3.679654,1.242,1.413072,0,1.413072,3.849743,64.16226,0.1204468,0.06564905,0.02645787,1.7,1.275072
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2556796,45.26535,40.58167,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,39.52823,0,0,0,0.2556796,0,0,1.053172,1.000514,2.266582,2.513765,1.256193,0,1.256193,5.041473,84.02438,0.1208819,0.7115105,0.2045437,1.7,2.769445
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1217148,44.15719,41.94325,0,0,0,0,0,0,0,0,0,0,0.1217148,0,0,0,0,1.010389,3.644339,0.1217148,0,0.1217148,5.156942,85.94886,0.1208547,0,0.09737184,0,3.766054
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1956791,49.38698,45.70573,0.9083055,0.9083055,0,-1,0,0.9083055,21.54332,0,1.110223E-16,0,0.1956791,0.956111,0.9083055,0,0,0.8886741,3.753882,0,0.7604319,-0.7604319,4.355376,72.58945,0.1208547,0.999136,0.1565433,0,3.949561
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5698379,60.44108,48.89619,0.001464792,0.001464792,0,0,0,0.001464792,38902.31,0,0,0,0.5698379,0.001541886,0.001464792,0,0,1.733598,2.99345,0.568296,0,0.568296,4.894509,81.57499,0.120728,0.001611271,0.4558703,0,3.563288
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4207667,60.3652,51.84495,0.1409964,0.1409964,0,0,0,0.1409964,298.4236,0,0,0,0.4207667,0.1484173,0.1409964,0,0,1.165302,3.504917,0.2723494,0,0.2723494,5.152883,85.8812,0.1206673,0.1550961,0.3366133,0,3.925683
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5269703,65.19398,54.15723,0,0,0,0,0,0,0,0,0,0,0.5269703,0,0,0,0,0.892953,3.750031,0.5269703,0,0.5269703,5.65281,94.21332,0.1205501,0,0.4215763,0,4.277001
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5245098,67.64843,56.46951,0.6168832,0.6168832,0,0,0,0.6168832,85.02579,0,0,0,0.5245098,0.6493508,0.6168832,0,0,0.3659827,4.224305,0,0.124841,-0.124841,5.521216,92.02009,0.1205501,0.6785715,0.4196078,0,4.748814
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5425502,69.55448,57.83109,0.5316054,0.5316054,0,-1,0,0.5316054,102.0588,0,0,0,0.5425502,0.5595846,0.5316054,0,0,0.5046949,4.099463,0,0.01703438,-0.01703438,5.503261,91.72083,0.1205501,0.5847659,0.4340402,0,4.642014
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4109502,66.94881,58.23392,0.2902749,0.2902749,0,0,0,0.2902749,141.5728,0,0,0,0.4109502,0.3055525,0.2902749,0,0,0.523622,4.082429,0.1053976,0,0.1053976,5.60325,93.38731,0.1205267,0.3193024,0.3287601,0,4.49338
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05190688,59.69103,58.64482,0.8014885,0.8014885,0,0,0,0.8014885,6.47631,0,0,0,0.05190688,0.8436722,0.8014885,0,0,0.4182243,4.177287,0,0.7917653,-0.7917653,4.768656,79.47743,0.1205267,0.8816374,0.04152551,0,4.229194
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1678538,61.48195,58.05667,0,0,0,0,0,0,0,0,0,0,0.1678538,0,0,0,0,1.297964,3.385522,0.1678538,0,0.1678538,4.927896,82.13143,0.1204895,0,0.1342831,0,3.553375
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03452937,57.10495,56.42117,0,0,0,0,0,0,0,0,0,0,0.03452937,0,0,0,0,1.13011,3.53659,0.03452937,0,0.03452937,4.960653,82.67739,0.1204818,0,0.02762349,0,3.57112
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,55.10792,55.10792,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.09558,3.567667,0,0.007932072,-0.007932072,4.952292,82.53804,0.1204818,0.008289015,0,0,3.567667
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.104394,3.559735,0,0,0,4.952292,82.53804,0.1204818,0,0,0,3.559735
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,51.11985,51.11985,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.104394,3.559735,0,0.1525025,-0.1525025,4.79154,79.85885,0.1204818,0.1593651,0,0,3.559735
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,48.94453,48.94453,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.273841,3.407232,0,0.2262732,-0.2262732,4.553028,75.88364,0.1204818,0.2364555,0,0,3.407232
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,47.2204,47.2204,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.525256,3.180959,0,0.03618385,-0.03618385,4.514886,75.24796,0.1204818,0.03781212,0,0,3.180959
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.56546,3.144775,0,0,0,4.514886,75.24796,0.1204818,0,0,0,3.144775
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,44.73087,44.73087,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.56546,3.144775,0,0.02696257,-0.02696257,4.486465,74.77427,0.1204818,0.02817589,0,0,3.144775
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,43.6835,43.6835,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.595418,3.117812,0,0.1104966,-0.1104966,4.369992,72.83305,0.1204818,0.115469,0,0,3.117812
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,42.78115,42.78115,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.718192,3.007316,0,0.1218211,-0.1218211,4.241581,70.69287,0.1204818,0.1273031,0,0,3.007316
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,41.89491,41.89491,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.853549,2.885495,0,0.02810923,-0.02810923,4.211951,70.19904,0.1204818,0.02937414,0,0,2.885495
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,41.24231,41.24231,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.884782,2.857385,0,0.0691197,-0.0691197,4.139092,68.98474,0.1204818,0.07223009,0,0,2.857385
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01347839,41.27358,41.03284,0.09781532,0.09781532,0,0,0,0.09781532,13.77943,0,0,0,0.01347839,0.1029635,0.09781532,0,0,1.961581,2.788266,0,0.0894851,-0.0894851,4.044767,67.41265,0.1204818,0.1075969,0.01078271,0,2.801744
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2875015,45.89369,40.60583,0.04722277,0.04722277,0,0,0,0.04722277,608.8196,0,0,0,0.2875015,0.04970818,0.04722277,0,0,2.061009,2.698781,0.2377933,0,0.2377933,4.270358,71.17249,0.1204291,0.05194504,0.2300012,0,2.986282
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4093322,49.68293,41.96742,0.6242807,0.6242807,0,0,0,0.6242807,65.56862,0,1.110223E-16,0,0.4093322,0.6571376,0.6242807,0,0,1.823216,2.912795,0,0.2478054,-0.2478054,4.009148,66.81899,0.1204291,0.6867087,0.3274658,0,3.322127
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6034141,57.70387,45.70573,0.9374015,0.9374015,0,-1,0,0.9374015,64.37093,0,0,0,0.6034141,0.9867384,0.9374015,0,0,2.098555,2.664989,0,0.3833243,-0.3833243,3.605088,60.08469,0.1204291,1.031142,0.4827313,0,3.268403
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6292865,61.71841,48.85591,0.4178087,0.4178087,0,0,0,0.4178087,150.6159,0,0,0,0.6292865,0.4397987,0.4178087,0,0,2.524471,2.281665,0.1894878,0,0.1894878,3.784852,63.08075,0.1203871,0.4595896,0.5034292,0,2.910951
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7788627,68.49829,51.79661,0.04967891,0.04967891,0,0,0,0.04967891,1567.793,0,0,0,0.7788627,0.05229359,0.04967891,0,0,2.334983,2.452204,0.7265691,0,0.7265691,4.474136,74.56879,0.1202263,0.0546468,0.6230901,0,3.231067
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.038233,77.94449,54.0686,0.8410365,0.8410365,0,0,0,0.8410365,123.4469,0,0,0,1.038233,0.8853016,0.8410365,0,0,1.608414,3.106116,0.1529315,0,0.1529315,4.61922,76.98685,0.1201926,0.9251401,0.8305864,0,4.144349
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9911519,79.42544,56.37283,0.7746047,0.7746047,0,0,0,0.7746047,127.9558,0,0,0,0.9911519,0.8153733,0.7746047,0,0,1.455483,3.243754,0.1757786,0,0.1757786,4.785978,79.76614,0.1201538,0.8520651,0.7929215,0,4.234906
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.069145,83.43674,57.78275,0.2385336,0.2385336,0,-1,0,0.2385336,448.2156,0,0,0,1.069145,0.251088,0.2385336,0,0,1.279704,3.401955,0.8180567,0,0.8180567,5.562055,92.70073,0.1199735,0.2623869,0.8553158,0,4.4711
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.818549,76.85452,58.18559,0.1568583,0.1568583,0,0,0,0.1568583,521.8399,0.1917876,0,0,0.818549,0.165114,0.1568583,0,0,0.4616474,4.138206,0.4616474,0,0.4616474,6.000012,100,0.119872,0.1725441,0.6548392,0,4.956755
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5781301,71.24323,58.59648,0.2073216,0.2073216,0,0,0,0.2073216,278.8566,0.3598968,0,0,0.5781301,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.119872,0.2280538,0.4625041,0,5.131819
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2842934,63.90881,58.00834,1.072993,1.072993,0,0,0,1.072993,26.49537,0,0,0,0.2842934,1.129466,1.072993,0,0,0,4.553689,0,0.8451727,-0.8451727,5.109122,85.15186,0.119872,1.180292,0.2274347,0,4.837982
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02480541,56.91174,56.42117,0,0,0,0,0,0,0,0,0,0,0.02480541,0,0,0,0,0.9390808,3.708516,0.02480541,0,0.02480541,5.132654,85.54407,0.1198666,0,0.01984433,0,3.733322
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,55.10792,55.10792,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9142754,3.730841,0,1.038081,-1.038081,4.038421,67.30688,0.1198666,1.084795,0,0,3.730841
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,53.3435,53.3435,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.067699,2.69276,0,1.452632,-1.452632,2.507212,41.78679,0.1198666,1.759322,0,0,2.69276
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,51.16819,51.16819,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.0981072,0,1.221272,1.160208,0,0,3.681734,1.240128,0,1.221272,-1.221272,1.219879,20.33127,0.1198666,1.276229,0,0,1.240128
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,48.94453,48.94453,0.1887275,0.01791362,0,-1,0,0.01791362,0,0,0.1708139,0.1896866,0,0.01885644,0.01791362,0,0,5.038703,0.01885644,0,0.01885644,-0.01885644,1.200002,20,0.1198666,0.2076003,0,0,0.01885644
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,47.2204,47.2204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198666,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,45.99578,45.99578,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198666,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,44.75504,44.75504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198666,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,43.70767,43.70767,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198666,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,42.80532,42.80532,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198666,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,41.91908,41.91908,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198666,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,41.2826,41.2826,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.120161,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03744712,41.75204,41.08118,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.46239,0,0,0,0.03744712,0,0,1.441072,1.369019,3.679654,1.242,1.406466,0,1.406466,3.843476,64.05781,0.1205579,0.2848203,0.02995769,1.7,1.279447
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3062461,46.30156,40.65417,1.480359,1.480359,1.7,0,0.5202,1.480359,20.68728,0,0,0,0.3062461,0,0,0.2196407,0.2086587,2.273188,2.507819,0.5149048,0,0.5149048,4.331958,72.19915,0.1207269,1.628395,0.2449969,1.7,2.814065
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7038968,55.80945,41.99159,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,93.79557,0,0,0,0.7038968,0,0,0.9495415,0.9020644,1.758284,2.971234,1.605961,0,1.605961,5.855506,97.59158,0.1210771,0.8255043,0.5631174,1.7,3.675131
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.681219,59.38295,45.68156,0.2745893,0.2745893,0,-1,0,0.2745893,248.0865,0.2398553,0,0,0.681219,0.2890414,0.2745893,0,0,0.1523223,4.416599,0.1523223,0,0.1523223,6.000012,100,0.1210436,0.3020482,0.5449752,0,5.097818
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6741197,62.67888,48.80757,0.4318915,0.4318915,0,0,0,0.4318915,156.0854,0.2194971,0,0,0.6741197,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1210436,0.4750806,0.5392957,0,5.227808
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8288973,69.68391,51.75632,0.3801335,0.3801335,0,0,0,0.3801335,218.0542,0.4287567,0,0,0.8288973,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1210436,0.4181469,0.6631179,0,5.382586
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.157308,81.33781,54.02026,0.2614964,0.2614964,0,0,0,0.2614964,442.5713,0.8820486,0,0,1.157308,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1210436,0.2876461,0.9258464,0,5.710997
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.051633,81.11228,56.33254,0.6805948,0.6805948,0,0,0,0.6805948,154.5168,0.3352175,0,0,1.051633,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1210436,0.7486543,0.8413064,0,5.605322
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8537779,77.22055,57.69412,0,0,0,-1,0,0,0,0.8537779,0,0,0.8537779,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210436,0,0.6830224,0,5.407467
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7280752,74.39928,58.09696,0.372614,0.372614,0,0,0,0.372614,195.3967,0.33585,0,0,0.7280752,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1210436,0.4098754,0.5824602,0,5.281764
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4499168,68.17348,58.54814,0.8779604,0.8779604,0,0,0,0.8779604,51.24569,0,1.110223E-16,0,0.4499168,0.9241688,0.8779604,0,0,0,4.553689,0,0.474252,-0.474252,5.500106,91.66826,0.1210436,0.9657564,0.3599335,0,5.003606
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2456388,63.02679,57.96,0.8455501,0.8455501,0,0,0,0.8455501,29.05076,0,1.110223E-16,0,0.2456388,0.8900527,0.8455501,0,0,0.5269467,4.079437,0,0.6444139,-0.6444139,4.820835,80.34708,0.1210436,0.930105,0.196511,0,4.325076
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03254271,57.01688,56.37283,0.4907656,0.4907656,0,0,0,0.4907656,6.631009,0,5.551115E-17,0,0.03254271,0.5165954,0.4907656,0,0,1.242962,3.435023,0,0.4840527,-0.4840527,4.310598,71.84316,0.1210436,0.5398422,0.02603417,0,3.467566
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,55.10792,55.10792,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.780798,2.95097,0,0.6438097,-0.6438097,3.631963,60.5326,0.1210436,0.6727811,0,0,2.95097
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,53.29516,53.29516,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.496142,2.307161,0,1.452632,-1.452632,2.100755,35.01252,0.1210436,1.76475,0,0,2.307161
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,51.11985,51.11985,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.04457153,0,0.8194968,0.778522,0,0,4.110178,0.8545291,0,0.8194968,-0.8194968,1.23693,20.61545,0.1210436,0.8563742,0,0,0.8545291
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,48.94453,48.94453,0.05774088,0.03328067,0,-1,0,0.03328067,0,0,0.02446021,0.0302343,0,0.03503228,0.03328067,0,0,5.02073,0.03503228,0,0.03503228,-0.03503228,1.200002,20,0.1210436,0.06351497,0,0,0.03503228
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,47.2204,47.2204,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210436,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,46.01995,46.01995,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210436,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,44.77116,44.77116,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210436,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,43.75601,43.75601,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210436,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,42.82949,42.82949,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210436,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.94325,41.94325,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210436,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,41.30677,41.30677,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214077,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03919512,41.80778,41.10535,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,34.55962,0,0,0,0.03919512,0,0,1.452632,1.38,3.679654,1.242,1.419195,0,1.419195,3.855552,64.25907,0.1217216,0.1247544,0.0313561,1.7,1.281195
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3357273,46.88459,40.67029,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,70.68771,0,0,0,0.3357273,0,0,1.225056,1.163803,2.260459,2.519276,1.49953,0,1.49953,5.278131,87.96868,0.1220895,0.5224389,0.2685819,1.7,2.855003
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5782515,53.14227,41.99159,0.6608238,0.6608238,0,0,0,0.6608238,87.50465,0,1.110223E-16,0,0.5782515,0.695604,0.6608238,0,0,0.7609291,3.868853,0,0.1173525,-0.1173525,5.154431,85.90701,0.1220895,0.7269062,0.4626012,0,4.447104
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6626469,58.94535,45.65739,0.5353894,0.5353894,0,-1,0,0.5353894,123.7691,0,0,0,0.6626469,0.5635678,0.5353894,0,0,0.8913208,3.7515,0.09907908,0,0.09907908,5.248425,87.47359,0.1220677,0.5889283,0.5301175,0,4.414147
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7720283,64.8942,48.75923,0.3519078,0.3519078,0,0,0,0.3519078,219.3837,0,0,0,0.7720283,0.3704293,0.3519078,0,0,0.7922417,3.840671,0.401599,0,0.401599,5.629416,93.82341,0.1219795,0.3870986,0.6176226,0,4.6127
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7788337,68.35107,51.6677,0.7350615,0.7350615,0,0,0,0.7350615,105.9549,0,0,0,0.7788337,0.7737489,0.7350615,0,0,0.3906427,4.20211,0.005084836,0,0.005084836,5.63424,93.90381,0.1219784,0.8085676,0.623067,0,4.980944
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8145796,71.82722,53.93164,0.6525669,0.6525669,0,0,0,0.6525669,124.827,0,0,0,0.8145796,0.6869125,0.6525669,0,0,0.3855579,4.206687,0.1276671,0,0.1276671,5.755355,95.92239,0.1219503,0.7178235,0.6516637,0,5.021266
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9814836,78.99676,56.24392,0.7272806,0.7272806,0,0,0,0.7272806,134.9525,0,0,0,0.9814836,0.7655585,0.7272806,0,0,0.2578908,4.321587,0.2159251,0,0.2159251,5.9602,99.33646,0.121903,0.8000086,0.7851869,0,5.303071
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6282815,71.40601,57.64578,0.1513071,0.1513071,0,-1,0,0.1513071,415.2359,0.4270452,0,0,0.6282815,0.1592706,0.1513071,0,0,0.04196565,4.51592,0.04196565,0,0.04196565,6.000012,100,0.1218938,0.1664378,0.5026252,0,5.144201
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4054652,66.63607,58.05667,0.2704224,0.2704224,0,0,0,0.2704224,149.9377,0.12081,0,0,0.4054652,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1218938,0.2974647,0.3243721,0,4.959154
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.373118,66.38891,58.50785,0.06346536,0.06346536,0,0,0,0.06346536,587.9082,0.3063124,0,0,0.373118,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1218938,0.06981189,0.2984944,0,4.926807
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2291705,62.63386,57.91971,0.5499776,0.5499776,0,0,0,0.5499776,41.66907,0,1.110223E-16,0,0.2291705,0.5789238,0.5499776,0,0,0,4.553689,0,0.3497532,-0.3497532,5.63134,93.85548,0.1218938,0.6049753,0.1833364,0,4.782859
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01761192,56.68031,56.33254,0,0,0,0,0,0,0,0,0,0,0.01761192,0,0,0,0,0.3886147,4.203936,0.01761192,0,0.01761192,5.648048,94.13394,0.1218899,0,0.01408953,0,4.221548
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,55.05958,55.05958,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3710028,4.219787,0,0.8384947,-0.8384947,4.764197,79.40312,0.1218899,0.876227,0,0,4.219787
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,53.29516,53.29516,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.302664,3.381292,0,0.6420429,-0.6420429,4.087424,68.1236,0.1218899,0.6709349,0,0,3.381292
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,51.11985,51.11985,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.016045,2.739249,0,0.04601704,-0.04601704,4.038918,67.31516,0.1218899,0.04808781,0,0,2.739249
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,48.94453,48.94453,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.067175,2.693232,0,0.3464999,-0.3464999,3.673675,61.22779,0.1218899,0.3620924,0,0,2.693232
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,47.2204,47.2204,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.452175,2.346732,0,0.08830947,-0.08830947,3.580589,59.67636,0.1218899,0.09228341,0,0,2.346732
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,45.99578,45.99578,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.550296,2.258422,0,0.08974554,-0.08974554,3.485988,58.09969,0.1218899,0.09378409,0,0,2.258422
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,44.77116,44.77116,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.650013,2.168677,0,0.06185405,-0.06185405,3.420789,57.01303,0.1218899,0.06463747,0,0,2.168677
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,43.70767,43.70767,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.71874,2.106823,0,0.04591477,-0.04591477,3.37239,56.20639,0.1218899,0.04798093,0,0,2.106823
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.769757,2.060908,0,0,0,3.37239,56.20639,0.1218899,0,0,0,2.060908
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,41.91908,41.91908,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.769757,2.060908,0,0.1714405,-0.1714405,3.191676,53.1945,0.1218899,0.1791553,0,0,2.060908
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,41.2826,41.2826,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.960246,1.889468,0,0.1565818,-0.1565818,3.026624,50.44364,0.1218899,0.163628,0,0,1.889468
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01154717,41.28745,41.08118,0,0,0,0,0,0,0,0,0,0,0.01154717,0,0,0,0,3.134226,1.732886,0.01154717,0,0.01154717,3.037579,50.62621,0.1218874,0,0.009237738,0,1.744433
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3818945,47.78014,40.67029,0.9302676,0.9302676,0,0,0,0.9302676,41.05211,1.110223E-16,0,0,0.3818945,0.9792291,0.9302676,0,0,3.122679,1.743278,0,0.5973346,-0.5973346,2.407933,40.13214,0.1218874,1.023294,0.3055156,0,2.125173
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7255877,56.28056,41.99159,1.308485,1.308485,0.425,0,0.172125,1.308485,55.4525,1.110223E-16,0,0,0.7255877,0.9299843,0.8834851,0,0,3.786384,1.145944,0,0.2043966,-0.2043966,2.19248,36.54126,0.1218874,1.439334,0.5804701,1.7,1.871531
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.007561,67.00951,45.63322,0.9610423,0.9610423,0,-1,0,0.9610423,104.8405,0,0,0,1.007561,1.011624,0.9610423,0,0,4.013491,0.9415469,0,0.004062013,-0.004062013,2.188198,36.4699,0.1218874,1.057147,0.8060492,0,1.949108
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9168972,68.40811,48.75923,0,0,0,0,0,0,0,0,0,0,0.9168972,0,0,0,0,4.018004,0.9374849,0.9168972,0,0.9168972,3.058043,50.96729,0.1216867,0,0.7335178,0,1.854382
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.138148,77.75533,51.61936,0.3978812,0.3978812,0,0,0,0.3978812,286.0521,0,0,0,1.138148,0.4188223,0.3978812,0,0,3.101107,1.762692,0.7193252,0,0.7193252,3.740455,62.34079,0.1215298,0.4376694,0.9105181,0,2.90084
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.263054,84.42822,53.8833,0.556873,0.556873,0,0,0,0.556873,226.8118,0,0,0,1.263054,0.5861821,0.556873,0,0,2.381782,2.410085,0.6768717,0,0.6768717,4.382592,73.04305,0.1213825,0.6125603,1.010443,0,3.673139
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9493864,78.04499,56.19558,0.2570961,0.2570961,0,0,0,0.2570961,369.273,0,0,0,0.9493864,0.2706274,0.2570961,0,0,1.70491,3.01927,0.6787589,0,0.6787589,5.026519,83.77515,0.1212351,0.2828057,0.7595091,0,3.968656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7685087,74.865,57.59744,0,0,0,-1,0,0,0,0,0,0,0.7685087,0,0,0,0,1.026151,3.630153,0.7685087,0,0.7685087,5.75559,95.92632,0.1210687,0,0.6148069,0,4.398661
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8360079,77.11275,58.00834,0.6634051,0.6634051,0,0,0,0.6634051,126.0177,0,0,0,0.8360079,0.6983212,0.6634051,0,0,0.2576428,4.32181,0.1376867,0,0.1376867,5.886212,98.10333,0.1210389,0.7297456,0.6688063,0,5.157818
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5484508,70.38184,58.45951,1.266116,1.266116,0.425,0,0.172125,1.266116,43.31758,0,2.220446E-16,0,0.5484508,0.885385,0.8411158,0,0,0.1199561,4.445728,0,0.3369342,-0.3369342,5.531052,92.18401,0.1210389,1.392727,0.4387606,1.7,4.994179
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2609234,63.31255,57.91971,0.1262994,0.1262994,0,0,0,0.1262994,206.5912,0,0,0,0.2609234,0.1329467,0.1262994,0,0,0.4943275,4.108794,0.1279767,0,0.1279767,5.652461,94.2075,0.1210112,0.1389293,0.2087387,0,4.369718
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03824343,57.0898,56.33254,1.139835,1.139835,0,0,0,1.139835,3.355171,0,0,0,0.03824343,1.199827,1.139835,0,0,0.3663508,4.223973,0,1.161583,-1.161583,4.428045,73.8006,0.1210112,1.253819,0.03059474,0,4.262217
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,55.05958,55.05958,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.656999,3.06239,0,0.6871676,-0.6871676,3.703707,61.72832,0.1210112,0.7180902,0,0,3.06239
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,53.29516,53.29516,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.420519,2.375222,0,0.9021757,-0.9021757,2.75273,45.87874,0.1210112,0.9427736,0,0,2.375222
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,51.11985,51.11985,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.422936,1.473047,0,0.02942314,-0.02942314,2.721715,45.36183,0.1210112,0.03074718,0,0,1.473047
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,48.89619,48.89619,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.455628,1.443623,0,0.2392065,-0.2392065,2.469569,41.15941,0.1210112,0.2499707,0,0,1.443623
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,47.18011,47.18011,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.721413,1.204417,0,0.1701792,-0.1701792,2.290185,38.16967,0.1210112,0.1778373,0,0,1.204417
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,45.97966,45.97966,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.910501,1.034238,0,0.2822913,-0.2822913,1.992624,33.21033,0.1210112,0.2949944,0,0,1.034238
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,44.75504,44.75504,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.224158,0.7519465,0,0.1985377,-0.1985377,1.783347,29.72238,0.1210112,0.2074719,0,0,0.7519465
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,43.70767,43.70767,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.444756,0.5534088,0,0.1254191,-0.1254191,1.651143,27.519,0.1210112,0.131063,0,0,0.5534088
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,42.80532,42.80532,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.58411,0.4279897,0,0.03317171,-0.03317171,1.616177,26.93623,0.1210112,0.03466443,0,0,0.4279897
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,41.91908,41.91908,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.620968,0.394818,0,0.02858662,-0.02858662,1.586044,26.43402,0.1210112,0.02987302,0,0,0.394818
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,41.30677,41.30677,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.65273,0.3662314,0,0.180103,-0.180103,1.396199,23.26994,0.1210112,0.1882077,0,0,0.3662314
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.0201715,41.46608,41.10535,0.001875797,0.001875797,0,0,0,0.001875797,1075.356,0,0,0,0.0201715,0.001974523,0.001875797,0,0,4.852845,0.1861283,0.01819698,0,0.01819698,1.413462,23.55765,0.1210073,0.002063377,0.0161372,0,0.2062998
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.224536,44.79531,40.69446,0,0,0,0,0,0,0,0,0,0,0.224536,0,0,0,0,4.834648,0.2025056,0.224536,0,0.224536,1.626476,27.10787,0.1209588,0,0.1796288,0,0.4270416
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3200238,47.95637,41.99159,0.5091854,0.5091854,1.7,0,0.5202,0.5091854,62.85015,0,0,0,0.3200238,0,0,1.190815,1.131274,4.610112,0.404588,1.451298,0,1.451298,3.003297,50.05486,0.1213348,0.560104,0.256019,1.7,0.7246118
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3501603,52.30799,45.59294,0.522409,0.522409,0,-1,0,0.522409,67.028,0,0,0,0.3501603,0.5499042,0.522409,0,0,3.158814,1.710756,0,0.1997439,-0.1997439,2.792749,46.54572,0.1213348,0.5746499,0.2801282,0,2.060916
