Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,52.88427,52.88427,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.581615,2.230235,0,0.1600627,-0.1600627,3.382156,56.36915,0.1241112,0.1672655,0,0,2.230235
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,50.80563,50.80563,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.759463,2.070173,0,0.04395029,-0.04395029,3.335828,55.59703,0.1241112,0.04592805,0,0,2.070173
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,48.6706,48.6706,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.808296,2.026222,0,0.06736768,-0.06736768,3.264817,54.4135,0.1241112,0.07039922,0,0,2.026222
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,47.08344,47.08344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.883149,1.958855,0,0,0,3.264817,54.4135,0.1241112,0,0,0,1.958855
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,45.90715,45.90715,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.883149,1.958855,0,0.02769149,-0.02769149,3.235627,53.92701,0.1241112,0.02893761,0,0,1.958855
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,44.73087,44.73087,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.913918,1.931163,0,0.09200392,-0.09200392,3.138646,52.31067,0.1241112,0.0961441,0,0,1.931163
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,43.75601,43.75601,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.016144,1.839159,0,0.1084099,-0.1084099,3.024372,50.40611,0.1241112,0.1132883,0,0,1.839159
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.89394,42.89394,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.1366,1.730749,0,0.1025561,-0.1025561,2.916269,48.60439,0.1241112,0.1071711,0,0,1.730749
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,42.03188,42.03188,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.250551,1.628193,0,0.05951677,-0.05951677,2.853533,47.55878,0.1241112,0.06219503,0,0,1.628193
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,41.49207,41.49207,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.31668,1.568677,0,0.2628303,-0.2628303,2.576485,42.94133,0.1241112,0.2746577,0,0,1.568677
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01417085,41.53613,41.2826,0.07480323,0.07480323,0,0,0,0.07480323,18.94417,0,1.387779E-17,0,0.01417085,0.07874024,0.07480323,0,0,3.608714,1.305846,0,0.06456938,-0.06456938,2.508423,41.80697,0.1241112,0.08228355,0.01133668,0,1.320017
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2066462,44.6504,40.87976,0,0,0,0,0,0,0,0,0,0,0.2066462,0,0,0,0,3.680458,1.241277,0.2066462,0,0.2066462,2.704465,45.07433,0.1240684,0,0.165317,0,1.447923
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2856577,47.38482,42.08021,0,0,0,0,0,0,0,0,0,0,0.2856577,0,0,0,0,3.473812,1.427258,0.2856577,0,0.2856577,2.975464,49.59096,0.1240091,0,0.2285262,0,1.712916
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5957862,57.1185,45.31901,0,0,0,-1,0,0,0,0,0,0,0.5957862,0,0,0,0,3.188154,1.68435,0.5957862,0,0.5957862,3.540676,59.01115,0.1238858,0,0.476629,0,2.280137
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7394615,63.4264,48.13081,0,0,0,0,0,0,0,0,0,0,0.7394615,0,0,0,0,2.592368,2.220558,0.7394615,0,0.7394615,4.242191,70.70304,0.1237331,0,0.5915692,0,2.96002
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9166018,70.73373,50.75729,0.6077151,0.6077151,0,0,0,0.6077151,150.8276,0,0,0,0.9166018,0.6397001,0.6077151,0,0,1.852906,2.886073,0.2769017,0,0.2769017,4.504883,75.08123,0.123676,0.6684866,0.7332814,0,3.802675
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.925966,73.63742,53.02123,0.6978438,0.6978438,0,0,0,0.6978438,132.6896,0,0,0,0.925966,0.7345725,0.6978438,0,0,1.576004,3.135285,0.1913935,0,0.1913935,4.686455,78.10742,0.1236366,0.7676283,0.7407728,0,4.061251
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8462453,74.21558,55.29322,0.359889,0.359889,0,0,0,0.359889,235.1407,0,0,0,0.8462453,0.3788305,0.359889,0,0,1.384611,3.307539,0.4674148,0,0.4674148,5.129883,85.49789,0.1235404,0.3958779,0.6769963,0,4.153784
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8874347,76.9497,56.69509,0,0,0,-1,0,0,0,0,0,0,0.8874347,0,0,0,0,0.9171961,3.728212,0.8874347,0,0.8874347,5.971778,99.52943,0.1233582,0,0.7099477,0,4.615647
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.650889,71.45509,57.19461,0.2132995,0.2132995,0,0,0,0.2132995,305.1526,0.3966018,0,0,0.650889,0.2245258,0.2132995,0,0,0.02976144,4.526904,0.02976144,0,0.02976144,6.000012,100,0.1233521,0.2346295,0.5207112,0,5.177793
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3585233,65.29706,57.78275,0.7415158,0.7415158,0,0,0,0.7415158,48.35005,0,0,0,0.3585233,0.7805429,0.7415158,0,0,0,4.553689,0,0.4220197,-0.4220197,5.555164,92.58588,0.1233521,0.8156674,0.2868186,0,4.912212
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1205,59.7615,57.33157,0.5932208,0.5932208,0,0,0,0.5932208,20.31284,0,1.110223E-16,0,0.1205,0.624443,0.5932208,0,0,0.4689107,4.131669,0,0.503943,-0.503943,5.023962,83.73253,0.1233521,0.6525429,0.09640001,0,4.252169
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03627095,56.50003,55.78468,0.7023742,0.7023742,0,0,0,0.7023742,5.16405,0,1.110223E-16,0,0.03627095,0.7393412,0.7023742,0,0,1.028847,3.627726,0,0.7030702,-0.7030702,4.282861,71.38087,0.1233521,0.7726116,0.02901676,0,3.663997
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,54.56006,54.56006,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.810037,2.924656,0,1.152799,-1.152799,3.067704,51.12829,0.1233521,1.204675,0,0,2.924656
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,52.84398,52.84398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.090925,1.771857,0,0,0,3.067704,51.12829,0.1233521,0,0,0,1.771857
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,50.75729,50.75729,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.090925,1.771857,0,1.449239,-1.449239,1.540071,25.66781,0.1233521,1.514455,0,0,1.771857
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,48.6706,48.6706,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.70119,0.3226178,0,0.1018048,-0.1018048,1.43276,23.87928,0.1233521,0.106386,0,0,0.3226178
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,47.04315,47.04315,0.308536,0.2097724,0,-1,0,0.2097724,0,0,0.09876365,0.1296173,0,0.220813,0.2097724,0,0,4.814307,0.220813,0,0.220813,-0.220813,1.200002,20,0.1233521,0.3393896,0,0,0.220813
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,45.90715,45.90715,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233521,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,44.73087,44.73087,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233521,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,43.75601,43.75601,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233521,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,42.89394,42.89394,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233521,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,42.05605,42.05605,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233521,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,41.50819,41.50819,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237076,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04215578,42.06347,41.30677,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04215578,0,0,1.452632,1.38,3.679654,1.242,1.422156,0,1.422156,3.858361,64.30589,0.1239322,0,0.03372463,1.7,1.284156
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2782844,46.04329,40.92005,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,36.3074,0,0,0,0.2782844,0,0,0.9335326,0.886856,2.257499,2.52194,1.16514,0,1.16514,4.96371,82.72833,0.1242937,0.8431141,0.2226275,1.7,2.800225
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6540353,54.86198,42.10438,0.6374061,0.6374061,0,0,0,0.6374061,102.6089,1.110223E-16,0,0,0.6540353,0.6709538,0.6374061,0,0,1.092358,3.570566,0,0.01691853,-0.01691853,4.945876,82.43111,0.1242937,0.7011467,0.5232282,0,4.224602
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6597291,58.4825,45.29484,0,0,0,-1,0,0,0,0,0,0,0.6597291,0,0,0,0,1.111157,3.553648,0.6597291,0,0.6597291,5.57175,92.86232,0.1241585,0,0.5277833,0,4.213377
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7783673,64.23411,48.04218,1.440441,1.440441,0.425,0,0.172125,1.440441,54.03675,0,0,0,0.7783673,1.068885,1.01544,0,0,0.4514275,4.147404,0,0.2905174,-0.2905174,5.265518,87.75846,0.1241585,1.584485,0.6226938,1.7,4.925772
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7213854,65.89247,50.70895,0.3660146,0.3660146,0,0,0,0.3660146,197.092,0,0,0,0.7213854,0.3852785,0.3660146,0,0,0.7742246,3.856887,0.3361068,0,0.3361068,5.584377,93.07276,0.1240897,0.4026161,0.5771083,0,4.578272
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.084886,77.86657,52.93261,0,0,0,0,0,0,0,0.6467679,0,0,1.084886,0,0,0,0,0.4381178,4.159383,0.4381178,0,0.4381178,6.000012,100,0.1240002,0,0.8679085,0,5.244268
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9710728,77.50122,55.24488,0.201635,0.201635,0,0,0,0.201635,481.5994,0.7588254,0,0,0.9710728,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1240002,0.2217985,0.7768582,0,5.524762
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7681385,73.76521,56.64675,0,0,0,-1,0,0,0,0.7681385,0,0,0.7681385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240002,0,0.6145108,0,5.321827
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8687732,76.97941,57.14627,0.3868346,0.3868346,0,0,0,0.3868346,224.5852,0.4615789,0,0,0.8687732,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1240002,0.4255181,0.6950186,0,5.422462
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.588792,70.50488,57.69412,0.4378429,0.4378429,0,0,0,0.4378429,134.4756,0.1279048,0,0,0.588792,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1240002,0.4816272,0.4710336,0,5.142481
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2234446,61.8048,57.23489,0.4827325,0.4827325,0,0,0,0.4827325,46.28747,0,0,0,0.2234446,0.5081394,0.4827325,0,0,0,4.553689,0,0.2846948,-0.2846948,5.699917,94.99843,0.1240002,0.5310057,0.1787557,0,4.777133
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02057301,56.14919,55.7444,0,0,0,0,0,0,0,0,0,0,0.02057301,0,0,0,0,0.3163276,4.268994,0.02057301,0,0.02057301,5.719435,95.32372,0.123996,0,0.01645841,0,4.289567
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,54.51978,54.51978,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2957546,4.28751,0,1.089434,-1.089434,4.57107,76.18435,0.123996,1.138459,0,0,4.28751
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,52.79564,52.79564,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.506237,3.198076,0,0.8310423,-0.8310423,3.695075,61.58445,0.123996,0.8684392,0,0,3.198076
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,50.70895,50.70895,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.429617,2.367033,0,0.6226899,-0.6226899,3.038702,50.64493,0.123996,0.6507109,0,0,2.367033
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,48.63032,48.63032,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.121495,1.744343,0,0.2128073,-0.2128073,2.814383,46.9063,0.123996,0.2223836,0,0,1.744343
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,47.04315,47.04315,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.357948,1.531536,0,0.2018606,-0.2018606,2.601604,43.35997,0.123996,0.2109443,0,0,1.531536
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,45.88298,45.88298,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.582237,1.329676,0,0.2541,-0.2541,2.333759,38.8959,0.123996,0.2655345,0,0,1.329676
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,44.7067,44.7067,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.86457,1.075576,0,0.2168534,-0.2168534,2.105175,35.08618,0.123996,0.2266118,0,0,1.075576
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,43.73184,43.73184,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.105519,0.8587222,0,0.06289284,-0.06289284,2.03888,33.98127,0.123996,0.06572302,0,0,0.8587222
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,42.86977,42.86977,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.1754,0.7958293,0,0.08517215,-0.08517215,1.949101,32.48495,0.123996,0.0890049,0,0,0.7958293
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,42.00771,42.00771,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.270035,0.7106572,0,0.2747957,-0.2747957,1.659441,27.65729,0.123996,0.2871614,0,0,0.7106572
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,41.49207,41.49207,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.575364,0.4358615,0,0.1399868,-0.1399868,1.511882,25.19798,0.123996,0.1462862,0,0,0.4358615
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02187605,41.67432,41.2826,0.1625541,0.1625541,0,0,0,0.1625541,13.45771,0,2.775558E-17,0,0.02187605,0.1711095,0.1625541,0,0,4.730905,0.2958748,0,0.1492335,-0.1492335,1.354576,22.57622,0.123996,0.1788095,0.01750084,0,0.3177508
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3560212,47.52099,40.90393,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,158.2742,0,0,0,0.3560212,0,0,1.452632,1.38,4.896719,0.1466413,1.736021,0,1.736021,3.00151,50.02507,0.1242664,0.2474335,0.284817,1.7,0.5026625
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6733679,55.24906,42.08021,0.106404,0.106404,1.559036,0,0.4817167,0.106404,632.8409,2.220446E-16,0,0,0.6733679,0,0,1.452632,1.38,3.160698,1.70906,2.053368,0,2.053368,4.949506,82.4916,0.1244118,0.1170444,0.5386943,1.7,2.382428
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8845092,63.56868,45.25456,0.8576053,0.8576053,0,-1,0,0.8576053,103.1371,0,1.110223E-16,0,0.8845092,0.9027424,0.8576053,0,0,1.107331,3.557091,0,0.01823327,-0.01823327,4.930286,82.17128,0.1244118,0.9433659,0.7076073,0,4.441601
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9937623,69.45089,47.99384,0.8079987,0.8079987,0,0,0,0.8079987,122.9906,0,0,0,0.9937623,0.850525,0.8079987,0,0,1.12759,3.538858,0.1432373,0,0.1432373,5.066173,84.43605,0.1243827,0.8887986,0.7950098,0,4.53262
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.257949,80.01003,50.62033,0.003299893,0.003299893,0,0,0,0.003299893,38120.89,0.2701225,0,0,1.257949,0.003473572,0.003299893,0,0,0.9843524,3.667772,0.9843524,0,0.9843524,6.000012,100,0.1241826,0.003629882,1.006359,0,4.92572
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.110638,78.49165,52.84398,0,0,0,0,0,0,0,1.110638,0,0,1.110638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241826,0,0.88851,0,5.664327
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.153975,82.62061,55.10792,0.630887,0.630887,0,0,0,0.630887,182.9131,0.4898833,0,0,1.153975,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1241826,0.6939757,0.9231799,0,5.707664
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.025053,80.5602,56.50979,0,0,0,-1,0,0,0,1.025053,0,0,1.025053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241826,0,0.8200426,0,5.578742
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8402855,76.11586,57.05764,0,0,0,0,0,0,0,0.8402855,0,0,0.8402855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241826,0,0.6722284,0,5.393974
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5903898,70.43657,57.59744,0.1072349,0.1072349,0,0,0,0.1072349,550.5576,0.477511,0,0,0.5903898,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1241826,0.1179584,0.4723119,0,5.144079
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2946371,63.28299,57.19461,0.8625498,0.8625498,0,0,0,0.8625498,34.15884,0,0,0,0.2946371,0.9079472,0.8625498,0,0,0,4.553689,0,0.6133101,-0.6133101,5.353527,89.22526,0.1241826,0.9488048,0.2357096,0,4.848326
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04181704,56.47229,55.64772,0.05040459,0.05040459,0,0,0,0.05040459,82.96275,0,0,0,0.04181704,0.05305746,0.05040459,0,0,0.6814557,3.940379,0,0.01124043,-0.01124043,5.341678,89.02779,0.1241826,0.05544505,0.03345363,0,3.982196
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,54.43116,54.43116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6939451,3.929138,0,0,0,5.341678,89.02779,0.1241826,0,0,0,3.929138
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,52.70702,52.70702,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6939451,3.929138,0,0.5109267,-0.5109267,4.803114,80.05173,0.1241826,0.5339184,0,0,3.929138
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,50.66867,50.66867,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.261641,3.418212,0,0.631242,-0.631242,4.137726,68.96197,0.1241826,0.6596479,0,0,3.418212
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,48.58198,48.58198,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.963021,2.78697,0,0.1444913,-0.1444913,3.985419,66.42352,0.1241826,0.1509934,0,0,2.78697
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,46.99481,46.99481,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.123567,2.642478,0,0.118606,-0.118606,3.860398,64.33983,0.1241826,0.1239433,0,0,2.642478
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,45.8427,45.8427,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.255352,2.523872,0,0.1212797,-0.1212797,3.732558,62.20917,0.1241826,0.1267372,0,0,2.523872
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,44.65836,44.65836,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.390107,2.402593,0,0.1374762,-0.1374762,3.587645,59.79396,0.1241826,0.1436626,0,0,2.402593
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,43.6835,43.6835,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.542858,2.265116,0,0.13838,-0.13838,3.44178,57.36288,0.1241826,0.1446071,0,0,2.265116
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,42.82949,42.82949,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.696614,2.126737,0,0.01784544,-0.01784544,3.422969,57.04937,0.1241826,0.01864848,0,0,2.126737
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.716442,2.108891,0,0,0,3.422969,57.04937,0.1241826,0,0,0,2.108891
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.716442,2.108891,0,0,0,3.422969,57.04937,0.1241826,0,0,0,2.108891
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.0394334,41.99011,41.2826,0.1233145,0.1233145,0,0,0,0.1233145,31.97791,0,0,0,0.0394334,0.1298047,0.1233145,0,0,2.716442,2.108891,0,0.09037134,-0.09037134,3.327709,55.46171,0.1241826,0.135646,0.03154672,0,2.148324
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3763734,47.8919,40.87976,0.478976,0.478976,0,0,0,0.478976,78.57876,0,0,0,0.3763734,0.5041853,0.478976,0,0,2.816855,2.01852,0,0.1278119,-0.1278119,3.192984,53.21629,0.1241826,0.5268736,0.3010987,0,2.394893
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5633445,52.90195,42.05605,0.7288923,0.7288923,0,0,0,0.7288923,77.28776,0,1.110223E-16,0,0.5633445,0.7672551,0.7288923,0,0,2.958868,1.890708,0,0.2039105,-0.2039105,2.978043,49.63395,0.1241826,0.8017815,0.4506756,0,2.454052
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8579628,62.88601,45.20622,1.156414,1.156414,0,-1,0,1.156414,74.19164,0,0,0,0.8579628,1.217278,1.156414,0,0,3.185435,1.686797,0,0.3593155,-0.3593155,2.599291,43.32143,0.1241826,1.272056,0.6863703,0,2.54476
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9944938,69.36466,47.90522,0.8758118,0.8758118,0,0,0,0.8758118,113.5511,0,0,0,0.9944938,0.9219071,0.8758118,0,0,3.584674,1.327482,0.07258665,0,0.07258665,2.668153,44.46913,0.1241679,0.963393,0.795595,0,2.321976
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9525544,71.39177,50.53171,0,0,0,0,0,0,0,0,0,0,0.9525544,0,0,0,0,3.512088,1.39281,0.9525544,0,0.9525544,3.571826,59.5303,0.123975,0,0.7620435,0,2.345364
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9855903,74.95582,52.79564,0.9079554,0.9079554,0,0,0,0.9079554,108.5505,0,0,0,0.9855903,0.9557425,0.9079554,0,0,2.559533,2.250109,0.02984775,0,0.02984775,3.600142,60.00224,0.123969,0.9987509,0.7884722,0,3.235699
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9856023,77.67953,55.05958,0.03141399,0.03141399,0,0,0,0.03141399,3137.462,0,0,0,0.9856023,0.03306736,0.03141399,0,0,2.529686,2.276972,0.9525349,0,0.9525349,4.503796,75.06311,0.1237767,0.03455539,0.7884818,0,3.262574
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9783612,79.18221,56.46951,0.7017008,0.7017008,0,-1,0,0.7017008,139.4271,0,0,0,0.9783612,0.7386324,0.7017008,0,0,1.577151,3.134253,0.2397287,0,0.2397287,4.731222,78.85355,0.1237284,0.7718709,0.782689,0,4.112615
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8007676,75.02293,57.0093,0.09742894,0.09742894,0,0,0,0.09742894,821.8992,0,0,0,0.8007676,0.1025568,0.09742894,0,0,1.337422,3.350009,0.6982108,0,0.6982108,5.393603,89.8932,0.1235879,0.1071718,0.6406141,0,4.150777
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.392158,65.80614,57.55716,0.4150651,0.4150651,0,0,0,0.4150651,94.48109,0,0,0,0.392158,0.4369106,0.4150651,0,0,0.6392112,3.978399,0,0.04475258,-0.04475258,5.34643,89.10698,0.1235879,0.4565715,0.3137264,0,4.370557
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.214789,61.5308,57.14627,0.7086201,0.7086201,0,0,0,0.7086201,30.31088,0,0,0,0.214789,0.7459159,0.7086201,0,0,0.6889363,3.933646,0,0.531127,-0.531127,4.786573,79.77605,0.1235879,0.7794822,0.1718312,0,4.148435
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04012859,56.39832,55.60744,0.4691333,0.4691333,0,0,0,0.4691333,8.553771,0,0,0,0.04012859,0.4938245,0.4691333,0,0,1.279077,3.402519,0,0.4536959,-0.4536959,4.308335,71.80544,0.1235879,0.5160466,0.03210287,0,3.442648
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,54.38282,54.38282,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.783184,2.948823,0,0.4736407,-0.4736407,3.809074,63.48444,0.1235879,0.4949545,0,0,2.948823
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,52.61839,52.61839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.309451,2.475183,0,0,0,3.809074,63.48444,0.1235879,0,0,0,2.475183
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,50.62033,50.62033,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.309451,2.475183,0,0.4933753,-0.4933753,3.289011,54.81674,0.1235879,0.5155772,0,0,2.475183
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,48.53364,48.53364,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.857646,1.981807,0,0.05205664,-0.05205664,3.234138,53.9022,0.1235879,0.05439918,0,0,1.981807
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,46.94647,46.94647,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.915487,1.929751,0,0.1199909,-0.1199909,3.107657,51.79418,0.1235879,0.1253905,0,0,1.929751
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,45.81853,45.81853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04881,1.80976,0,0,0,3.107657,51.79418,0.1235879,0,0,0,1.80976
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,44.64225,44.64225,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.04881,1.80976,0,0.1405415,-0.1405415,2.959513,49.32512,0.1235879,0.1468659,0,0,1.80976
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,43.6835,43.6835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204967,1.669218,0,0,0,2.959513,49.32512,0.1235879,0,0,0,1.669218
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204967,1.669218,0,0,0,2.959513,49.32512,0.1235879,0,0,0,1.669218
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,41.99159,41.99159,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.204967,1.669218,0,0.3177927,-0.3177927,2.62453,43.74208,0.1235879,0.3320933,0,0,1.669218
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,41.44373,41.44373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.55807,1.351426,0,0,0,2.62453,43.74208,0.1235879,0,0,0,1.351426
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02097649,41.64202,41.26648,0.04401629,0.04401629,0,0,0,0.04401629,47.65618,0,6.938894E-18,0,0.02097649,0.04633294,0.04401629,0,0,3.55807,1.351426,0,0.02535646,-0.02535646,2.597802,43.29662,0.1235879,0.04841793,0.01678119,0,1.372402
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2140872,44.78964,40.87976,0.4375407,0.4375407,0,0,0,0.4375407,48.92967,0,5.551115E-17,0,0.2140872,0.4605691,0.4375407,0,0,3.586244,1.326069,0,0.2464819,-0.2464819,2.337987,38.96638,0.1235879,0.4812948,0.1712698,0,1.540156
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5373554,52.33889,42.03188,1.257966,1.257966,0.425,0,0.172125,1.257966,42.7162,1.110223E-16,0,0,0.5373554,0.8768066,0.8329663,0,0,3.860113,1.079587,0,0.3394512,-0.3394512,1.980174,33.00284,0.1235879,1.383763,0.4298843,1.7,1.616943
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.472877,54.32452,45.13371,0.6276143,0.6276143,0,-1,0,0.6276143,75.34515,0,0,0,0.472877,0.6606466,0.6276143,0,0,4.237281,0.7401361,0,0.1877697,-0.1877697,1.782248,29.70407,0.1235879,0.6903757,0.3783016,0,1.213013
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8044214,64.58371,47.80854,0.1181897,0.1181897,0,0,0,0.1181897,680.6189,0,0,0,0.8044214,0.1244102,0.1181897,0,0,4.445914,0.5523665,0.6800112,0,0.6800112,2.427363,40.45597,0.1234514,0.1300087,0.6435372,0,1.356788
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9598964,71.47707,50.44308,0,0,0,0,0,0,0,0,0,0,0.9598964,0,0,0,0,3.765903,1.164377,0.9598964,0,0.9598964,3.338001,55.63324,0.1232592,0,0.7679171,0,2.124273
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8834836,72.10812,52.65868,0,0,0,0,0,0,0,0,0,0,0.8834836,0,0,0,0,2.806006,2.028283,0.8834836,0,0.8834836,4.176147,69.60231,0.1230829,0,0.7067869,0,2.911767
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7880225,72.2943,54.92262,0,0,0,0,0,0,0,0,0,0,0.7880225,0,0,0,0,1.922523,2.823419,0.7880225,0,0.7880225,4.923731,82.06201,0.122926,0,0.630418,0,3.611441
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6542478,70.5747,56.33254,0.6546577,0.6546577,0,-1,0,0.6546577,99.93739,0,0,0,0.6542478,0.6891134,0.6546577,0,0,1.1345,3.532639,0,0.03486558,-0.03486558,4.886979,81.44949,0.122926,0.7201235,0.5233982,0,4.186887
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6011322,69.89356,56.87234,0.23,0.23,0,0,0,0.23,261.3619,0,0,0,0.6011322,0.2421052,0.23,0,0,1.17324,3.497773,0.359027,0,0.359027,5.227582,87.12619,0.1228547,0.253,0.4809058,0,4.098906
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.316502,64.03529,57.46048,0.862841,0.862841,0,0,0,0.862841,36.68139,0,1.110223E-16,0,0.316502,0.9082537,0.862841,0,0,0.8142127,3.820898,0,0.5917517,-0.5917517,4.603821,76.73019,0.1228547,0.9491251,0.2532016,0,4.1374
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2472944,62.07655,57.0093,0.7679412,0.7679412,0,0,0,0.7679412,32.20225,0,0,0,0.2472944,0.8083591,0.7679412,0,0,1.471714,3.229146,0,0.5610648,-0.5610648,4.012407,66.87331,0.1228547,0.8447353,0.1978355,0,3.47644
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03901511,56.28717,55.51881,0.2422998,0.2422998,0,0,0,0.2422998,16.102,0,2.775558E-17,0,0.03901511,0.2550524,0.2422998,0,0,2.09512,2.668081,0,0.2160373,-0.2160373,3.784683,63.07793,0.1228547,0.2665297,0.03121208,0,2.707096
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,54.29419,54.29419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335161,2.452044,0,0,0,3.784683,63.07793,0.1228547,0,0,0,2.452044
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,52.52171,52.52171,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.335161,2.452044,0,0.4735859,-0.4735859,3.28548,54.75789,0.1228547,0.4948973,0,0,2.452044
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,50.53171,50.53171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.861368,1.978458,0,0,0,3.28548,54.75789,0.1228547,0,0,0,1.978458
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,48.44502,48.44502,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.861368,1.978458,0,0.08723713,-0.08723713,3.193524,53.2253,0.1228547,0.0911628,0,0,1.978458
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,46.90619,46.90619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958298,1.891221,0,0,0,3.193524,53.2253,0.1228547,0,0,0,1.891221
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958298,1.891221,0,0,0,3.193524,53.2253,0.1228547,0,0,0,1.891221
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,44.59391,44.59391,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.958298,1.891221,0,0.1397466,-0.1397466,3.046218,50.7702,0.1228547,0.1460352,0,0,1.891221
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,43.64322,43.64322,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.113572,1.751474,0,0.3332707,-0.3332707,2.69492,44.91525,0.1228547,0.3482679,0,0,1.751474
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,42.80532,42.80532,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.483873,1.418203,0,0.1250118,-0.1250118,2.563146,42.71902,0.1228547,0.1306373,0,0,1.418203
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.622775,1.293192,0,0,0,2.563146,42.71902,0.1228547,0,0,0,1.293192
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,41.44373,41.44373,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.622775,1.293192,0,0.0185491,-0.0185491,2.543594,42.39314,0.1228547,0.01938381,0,0,1.293192
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02826421,41.7729,41.26648,0.1547313,0.1547313,0,0,0,0.1547313,18.26664,0,2.775558E-17,0,0.02826421,0.1628751,0.1547313,0,0,3.643385,1.274643,0,0.1346109,-0.1346109,2.401701,40.02827,0.1228547,0.1702045,0.02261136,0,1.302907
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3191063,46.7574,40.85559,0,0,0,0,0,0,0,0,0,0,0.3191063,0,0,0,0,3.792953,1.140032,0.3191063,0,0.3191063,2.704432,45.07378,0.1227914,0,0.2552851,0,1.459138
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6064903,53.75034,42.00771,0.7862792,0.7862792,0,0,0,0.7862792,77.13422,0,0,0,0.6064903,0.8276623,0.7862792,0,0,3.473846,1.427227,0,0.221172,-0.221172,2.471296,41.18819,0.1227914,0.8649071,0.4851922,0,2.033718
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8829307,63.34641,45.09343,1.229506,1.229506,0,-1,0,1.229506,71.81184,0,0,0.03894683,0.8829307,1.294217,1.229506,0,0,3.719593,1.206055,0,0.4112859,-0.4112859,2.037763,33.96265,0.1227914,1.352456,0.7063445,0,2.088986
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.08194,71.47645,47.76825,0,0,0,0,0,0,0,0,0,0,1.08194,0,0,0,0,4.176577,0.7947695,1.08194,0,1.08194,3.064182,51.06959,0.1225771,0,0.8655521,0,1.87671
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.177076,77.27871,50.3464,0.3808335,0.3808335,0,0,0,0.3808335,309.0788,0,0,0,1.177076,0.4008774,0.3808335,0,0,3.094637,1.768516,0.7761982,0,0.7761982,3.800548,63.34234,0.1224239,0.4189169,0.9416605,0,2.945591
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.285315,83.4028,52.57005,0.2833139,0.2833139,0,0,0,0.2833139,453.6717,0,0,0,1.285315,0.2982252,0.2833139,0,0,2.318439,2.467094,0.9870899,0,0.9870899,4.736983,78.94957,0.1222296,0.3116453,1.028252,0,3.752409
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.255601,85.44489,54.83399,1.098594,1.098594,0,0,0,1.098594,114.2917,0,0,0,1.255601,1.156414,1.098594,0,0,1.331349,3.355475,0.09918657,0,0.09918657,4.83108,80.51785,0.1222101,1.208453,1.004481,0,4.611076
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.096396,82.32308,56.24392,0.2929834,0.2929834,0,-1,0,0.2929834,374.2179,0,0,0,1.096396,0.3084036,0.2929834,0,0,1.232162,3.444743,0.7879927,0,0.7879927,5.578636,92.97707,0.1220554,0.3222817,0.877117,0,4.541139
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8717731,76.63337,56.78371,0,0,0,0,0,0,0,0.4276035,0,0,0.8717731,0,0,0,0,0.4441696,4.153936,0.4441696,0,0.4441696,6.000012,100,0.1219684,0,0.6974185,0,5.025709
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.576873,69.86501,57.37186,0.511425,0.511425,0,0,0,0.511425,112.7972,0.03853089,0,0,0.576873,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1219684,0.5625675,0.4614984,0,5.130562
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.289607,62.93908,56.96902,0.2628646,0.2628646,0,0,0,0.2628646,110.1735,0.01290746,0,0,0.289607,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1219684,0.289151,0.2316856,0,4.843296
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03000892,56.01203,55.42213,0,0,0,0,0,0,0,0.03000892,0,0,0.03000892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219684,0,0.02400714,0,4.583698
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,54.20557,54.20557,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1219684,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,52.48143,52.48143,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1219684,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,50.48337,50.48337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1219684,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,48.44502,48.44502,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1219684,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1219684,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,45.74602,45.74602,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1219684,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,44.56974,44.56974,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1219684,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,43.66739,43.66739,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1219684,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,42.82949,42.82949,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1219684,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1219684,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,41.4679,41.4679,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1219684,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04188862,42.03437,41.2826,0.1582568,0.1582568,0,0,0,0.1582568,26.46877,2.775558E-17,0,0,0.04188862,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1246975,-0.1246975,3.773117,62.88515,0.1219684,0.1740825,0.0335109,0,2.607657
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2550675,45.58601,40.90393,0.6744571,0.6744571,0,0,0,0.6744571,37.81819,0,1.110223E-16,0,0.2550675,0.7099549,0.6744571,0,0,2.347354,2.441071,0,0.4548874,-0.4548874,3.293623,54.89361,0.1219684,0.7419028,0.204054,0,2.696138
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.305776,47.74757,42.05605,0,0,0,0,0,0,0,0,0,0,0.305776,0,0,0,0,2.852784,1.986183,0.305776,0,0.305776,3.583708,59.72834,0.1219086,0,0.2446208,0,2.291959
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6631311,58.30926,45.06926,0.3984617,0.3984617,0,-1,0,0.3984617,166.4228,0,0,0,0.6631311,0.4194334,0.3984617,0,0,2.547008,2.261382,0.2436977,0,0.2436977,3.8149,63.58154,0.121861,0.4383079,0.5305049,0,2.924513
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.010935,69.51809,47.67963,0.184314,0.184314,0,0,0,0.184314,548.4852,0,0,0,1.010935,0.1940147,0.184314,0,0,2.303311,2.48071,0.81692,0,0.81692,4.589898,76.49815,0.1217016,0.2027453,0.8087478,0,3.491644
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6616496,63.94544,50.20944,0.06765381,0.06765381,0,0,0,0.06765381,977.9931,0,0,0,0.6616496,0.07121454,0.06765381,0,0,1.48639,3.215938,0.5904351,0,0.5904351,5.150034,85.83373,0.1215867,0.07441919,0.5293197,0,3.877587
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6810142,66.92056,52.48143,0.7654581,0.7654581,0,0,0,0.7654581,88.96819,0,0,0,0.6810142,0.8057454,0.7654581,0,0,0.8959554,3.747329,0,0.1247311,-0.1247311,5.018556,83.64243,0.1215867,0.8420039,0.5448114,0,4.428343
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9461041,76.16287,54.69703,0.7880353,0.7880353,0,0,0,0.7880353,120.0586,0,0,0,0.9461041,0.8295109,0.7880353,0,0,1.034546,3.622598,0.1165933,0,0.1165933,5.129166,85.48593,0.121564,0.8668389,0.7568833,0,4.568702
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8482547,75.21647,56.10695,0.689593,0.689593,0,-1,0,0.689593,123.008,0,0,0,0.8482547,0.7258874,0.689593,0,0,0.9179522,3.727532,0.1223673,0,0.1223673,5.245254,87.42072,0.1215402,0.7585523,0.6786037,0,4.575787
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6812226,71.58617,56.64675,0.4798864,0.4798864,0,0,0,0.4798864,141.955,0,0,0,0.6812226,0.5051436,0.4798864,0,0,0.795585,3.837662,0.176079,0,0.176079,5.412297,90.20477,0.121506,0.5278751,0.5449781,0,4.518885
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4244708,66.23943,57.28323,0,0,0,0,0,0,0,0,0,0,0.4244708,0,0,0,0,0.6195059,3.996134,0.4244708,0,0.4244708,5.814985,96.91623,0.1214236,0,0.3395766,0,4.420604
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1705621,60.32516,56.87234,0,0,0,0,0,0,0,0,0,0,0.1705621,0,0,0,0,0.1950351,4.378157,0.1705621,0,0.1705621,5.976795,99.61304,0.1213905,0,0.1364497,0,4.548719
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04339718,56.18759,55.33351,0.456986,0.456986,0,0,0,0.456986,9.496392,0,1.110223E-16,0,0.04339718,0.4810379,0.456986,0,0,0.02447302,4.531663,0,0.4376407,-0.4376407,5.515481,91.9245,0.1213905,0.5026847,0.03471775,0,4.57506
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,54.15723,54.15723,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.5107405,4.094022,0,0.6188226,-0.6188226,4.863185,81.05292,0.1213905,0.6466696,0,0,4.094022
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,52.39281,52.39281,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.198321,3.4752,0,0.3191133,-0.3191133,4.52681,75.44668,0.1213905,0.3334734,0,0,3.4752
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,50.44308,50.44308,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.552891,3.156087,0,0.9134077,-0.9134077,3.563993,59.39977,0.1213905,0.9545111,0,0,3.156087
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,48.39668,48.39668,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.567789,2.242679,0,0.1862308,-0.1862308,3.367689,56.12804,0.1213905,0.1946112,0,0,2.242679
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,46.81756,46.81756,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.774712,2.056448,0,0.03371383,-0.03371383,3.332151,55.53575,0.1213905,0.03523095,0,0,2.056448
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,45.7299,45.7299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.812172,2.022734,0,0,0,3.332151,55.53575,0.1213905,0,0,0,2.022734
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,44.56974,44.56974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.812172,2.022734,0,0,0,3.332151,55.53575,0.1213905,0,0,0,2.022734
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,43.66739,43.66739,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.812172,2.022734,0,0.1287294,-0.1287294,3.196459,53.27421,0.1213905,0.1345222,0,0,2.022734
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.955204,1.894005,0,0,0,3.196459,53.27421,0.1213905,0,0,0,1.894005
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,42.00771,42.00771,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.955204,1.894005,0,0.08046078,-0.08046078,3.111646,51.86066,0.1213905,0.08408152,0,0,1.894005
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044605,1.813544,0,0,0,3.111646,51.86066,0.1213905,0,0,0,1.813544
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03383894,41.88935,41.2826,0,0,0,0,0,0,0,0,0,0,0.03383894,0,0,0,0,3.044605,1.813544,0.03383894,0,0.03383894,3.143748,52.3957,0.121384,0,0.02707115,0,1.847383
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3834334,48.02981,40.87976,0.6632155,0.6632155,0,0,0,0.6632155,57.8143,0,0,0,0.3834334,0.6981216,0.6632155,0,0,3.010767,1.843999,0,0.3146882,-0.3146882,2.812038,46.8672,0.121384,0.7295371,0.3067467,0,2.227432
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4989224,51.55212,42.03188,1.558118,1.558118,0.425,0,0.172125,1.558118,32.02084,0,0,0,0.4989224,1.192755,1.133118,0,0,3.36042,1.529311,0,0.6938329,-0.6938329,2.080674,34.67782,0.121384,1.713929,0.3991379,1.7,2.028233
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8909903,63.48222,45.04509,0.2810153,0.2810153,0,-1,0,0.2810153,317.0611,0,0,0,0.8909903,0.2958056,0.2810153,0,0,4.131345,0.8354781,0.5951847,0,0.5951847,2.645315,44.0885,0.1212687,0.3091168,0.7127922,0,1.726468
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.071697,71.04018,47.63129,0.8414186,0.8414186,0,0,0,0.8414186,127.3679,0,0,0,1.071697,0.8857038,0.8414186,0,0,3.536161,1.371144,0.1859931,0,0.1859931,2.821764,47.0293,0.1212327,0.9255605,0.8573576,0,2.442841
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.064576,73.86275,50.12082,0.1457123,0.1457123,0,0,0,0.1457123,730.6013,0,0,0,1.064576,0.1533813,0.1457123,0,0,3.350168,1.538538,0.9111943,0,0.9111943,3.686199,61.43652,0.1210568,0.1602835,0.8516605,0,2.603114
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.122734,78.2775,52.39281,1.049446,1.049446,0,0,0,1.049446,106.9835,0,0,0,1.122734,1.10468,1.049446,0,0,2.438973,2.358613,0.01805411,0,0.01805411,3.703326,61.72198,0.1210533,1.15439,0.8981872,0,3.481347
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8243817,72.91306,54.65674,1.027173,1.027173,0,0,0,1.027173,80.25737,0,0,0,0.8243817,1.081234,1.027173,0,0,2.420919,2.374862,0,0.2568526,-0.2568526,3.43258,57.20955,0.1210533,1.12989,0.6595054,0,3.199243
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7101961,71.63951,56.05861,0.666266,0.666266,0,-1,0,0.666266,106.5935,0,0,0,0.7101961,0.7013326,0.666266,0,0,2.706311,2.118009,0.008863512,0,0.008863512,3.440989,57.3497,0.1210516,0.7328925,0.5681568,0,2.828205
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7689332,73.73935,56.60647,0.6962638,0.6962638,0,0,0,0.6962638,110.4371,0,0,0,0.7689332,0.7329092,0.6962638,0,0,2.697448,2.125986,0.03602401,0,0.03602401,3.475164,57.91928,0.1210447,0.7658901,0.6151466,0,2.894919
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3334871,64.16906,57.23489,1.420862,1.420862,0.425,0,0.172125,1.420862,23.47077,0,0,0,0.3334871,1.048275,0.9958617,0,0,2.661423,2.158408,0,0.7147884,-0.7147884,2.721711,45.36176,0.1210447,1.562948,0.2667897,1.7,2.491895
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2252209,61.4262,56.83205,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,40.06748,0,0,0,0.2252209,0,0,1.137896,1.081001,3.455633,1.443619,1.306222,0,1.306222,3.960902,66.0149,0.121408,0.6183143,0.1801767,1.7,1.66884
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04296045,56.13843,55.29322,0.1980387,0.1980387,1.65067,0,0.506733,0.1980387,21.69296,2.220446E-16,0,0,0.04296045,0,0,1.452632,1.38,2.149411,2.619219,1.42296,0,1.42296,5.310841,88.51384,0.1217236,0.2178425,0.03436836,1.7,2.66218
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,54.10889,54.10889,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0.7264502,3.899884,0,0.2370604,-0.2370604,5.060957,84.34912,0.1217236,0.2477282,0,0,3.899884
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,52.34447,52.34447,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.9898507,3.662823,0,1.217881,-1.217881,3.777198,62.95317,0.1217236,1.272686,0,0,3.662823
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,50.39474,50.39474,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,2.343052,2.444942,0,0.04585196,-0.04585196,3.728866,62.14764,0.1217236,0.04791529,0,0,2.444942
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,48.35639,48.35639,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,2.393999,2.39909,0,0.01178588,-0.01178588,3.716442,61.94058,0.1217236,0.01231624,0,0,2.39909
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,46.81756,46.81756,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,2.407094,2.387304,0,0.07653937,-0.07653937,3.635762,60.59592,0.1217236,0.07998365,0,0,2.387304
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,45.70573,45.70573,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,2.492138,2.310765,0,0.03492615,-0.03492615,3.598947,59.98233,0.1217236,0.03649782,0,0,2.310765
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,44.54557,44.54557,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,2.530945,2.275839,0,0.09931278,-0.09931278,3.494262,58.23759,0.1217236,0.1037819,0,0,2.275839
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641292,2.176526,0,0,0,3.494262,58.23759,0.1217236,0,0,0,2.176526
