Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,46.99481,46.99481,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1240916,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,45.52043,45.52043,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1240916,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.07022,44.07022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1240916,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,43.16787,43.16787,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1240916,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,42.35414,42.35414,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1240916,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,41.41956,41.41956,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1240916,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,40.83142,40.83142,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1240916,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,40.17883,40.17883,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1240916,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,39.63097,39.63097,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1240916,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,39.20397,39.20397,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1240916,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02311165,39.4025,38.99449,0,0,0,0,0,0,0,0,0,0,0.02311165,0,0,0,0,4.490803,0.5119665,0.02311165,0,0.02311165,1.761588,29.35974,0.1240879,0,0.01848932,0,0.5350781
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1468669,41.25485,38.63194,0.147246,0.147246,0,0,0,0.147246,99.74255,0,0,0,0.1468669,0.1549958,0.147246,0,0,4.467691,0.5327669,0,0.008128871,-0.008128871,1.753019,29.21693,0.1240879,0.1619706,0.1174935,0,0.6796339
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1701331,42.44243,39.38121,0,0,0,0,0,0,0,0,0,0,0.1701331,0,0,0,0,4.476723,0.5246381,0.1701331,0,0.1701331,1.914422,31.90697,0.1240608,0,0.1361065,0,0.6947712
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2240523,45.53086,41.41956,0.525109,0.525109,0,-1,0,0.525109,42.66776,0,0,0,0.2240523,0.5527464,0.525109,0,0,4.30659,0.6777579,0,0.3286941,-0.3286941,1.567948,26.13241,0.1240608,0.5776199,0.1792418,0,0.9018101
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4028384,50.93638,43.28066,0,0,0,0,0,0,0,0,0,0,0.4028384,0,0,0,0,4.671806,0.3490638,0.4028384,0,0.4028384,1.950114,32.50183,0.1239965,0,0.3222708,0,0.7519022
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5161985,55.2533,45.15788,0,0,0,0,0,0,0,0,0,0,0.5161985,0,0,0,0,4.268967,0.7116184,0.5161985,0,0.5161985,2.439823,40.66364,0.1239143,0,0.4129588,0,1.227817
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5544996,58.14189,47.08344,0.2818516,0.2818516,0,0,0,0.2818516,196.7346,0,0,0,0.5544996,0.2966859,0.2818516,0,0,3.752769,1.176197,0.2578136,0,0.2578136,2.684407,44.74002,0.1238733,0.3100368,0.4435996,0,1.730697
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2702593,54.3346,49.0815,0.6088378,0.6088378,0,0,0,0.6088378,44.38937,0,0,0,0.2702593,0.6408819,0.6088378,0,0,3.494955,1.408229,0,0.3706226,-0.3706226,2.293736,38.22886,0.1238733,0.6697215,0.2162074,0,1.678489
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5626938,61.85899,50.3464,0,0,0,-1,0,0,0,0,0,0,0.5626938,0,0,0,0,3.906758,1.037607,0.5626938,0,0.5626938,2.827554,47.12581,0.1237839,0,0.450155,0,1.6003
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2203778,55.29404,50.98288,0.08320251,0.08320251,0,0,0,0.08320251,264.8691,0,0,0,0.2203778,0.08758159,0.08320251,0,0,3.344064,1.544031,0.1327962,0,0.1327962,2.953536,49.22549,0.1237628,0.09152277,0.1763022,0,1.764409
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06772684,53.06163,51.75632,0.4177419,0.4177419,0,0,0,0.4177419,16.2126,0,0,0,0.06772684,0.4397283,0.4177419,0,0,3.211268,1.663548,0,0.3720015,-0.3720015,2.561412,42.69011,0.1237628,0.4595161,0.05418148,0,1.731274
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02853812,51.89121,51.34544,0.6088179,0.6088179,0,0,0,0.6088179,4.687464,0,1.110223E-16,0,0.02853812,0.6408609,0.6088179,0,0,3.624603,1.291546,0,0.6123228,-0.6123228,1.915967,31.93271,0.1237628,0.6696997,0.02283049,0,1.320084
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02621201,50.25418,49.75826,0,0,0,0,0,0,0,0,0,0,0.02621201,0,0,0,0,4.304962,0.6792234,0.02621201,0,0.02621201,1.940834,32.34716,0.1237587,0,0.02096961,0,0.7054353
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,48.30805,48.30805,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.27875,0.7028142,0,0.3078901,-0.3078901,1.616289,26.9381,0.1237587,0.3217452,0,0,0.7028142
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62085,0.394924,0,0,0,1.616289,26.9381,0.1237587,0,0,0,0.394924
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,45.34318,45.34318,0.4908852,0.3751778,0,-1,0,0.3751778,0,0,0.1157074,0.1647959,0,0.394924,0.3751778,0,0,4.62085,0.394924,0,0.394924,-0.394924,1.200002,20,0.1237587,0.5399737,0,0,0.394924
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,43.93326,43.93326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237587,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237587,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,42.19301,42.19301,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237587,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,41.30677,41.30677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237587,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,40.71863,40.71863,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237587,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,40.05798,40.05798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237587,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,39.54235,39.54235,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237587,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.10729,39.10729,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.123985,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02284235,39.30888,38.90587,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.87319,2.220446E-16,0,0,0.02284235,0,0,1.452632,1.38,3.679654,1.242,1.402842,0,1.402842,3.840039,64.00051,0.1242169,0.1582957,0.01827388,1.7,1.264842
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09343106,40.22536,38.56749,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.29253,0,0,0,0.09343106,0,0,1.215714,1.154928,2.276812,2.504558,1.248359,0,1.248359,5.024336,83.73877,0.1245125,0.5327147,0.07474484,1.7,2.597989
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1691056,42.33323,39.29259,1.129928,1.129928,0,0,0,1.129928,14.96606,0,2.220446E-16,0,0.1691056,1.189398,1.129928,0,0,1.028453,3.628081,0,1.020292,-1.020292,3.948854,65.81409,0.1245125,1.242921,0.1352845,0,3.797187
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2188823,45.31773,41.30677,0,0,0,-1,0,0,0,0,0,0,0.2188823,0,0,0,0,2.162111,2.607789,0.2188823,0,0.2188823,4.156504,69.27493,0.1244777,0,0.1751058,0,2.826672
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8527769,60.41819,43.1437,0.3455399,0.3455399,0,0,0,0.3455399,246.7955,0,0,0,0.8527769,0.3637262,0.3455399,0,0,1.943228,2.804783,0.4890507,0,0.4890507,4.620458,77.00748,0.1244001,0.3800938,0.6822215,0,3.65756
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.124453,69.24808,45.0048,0,0,0,0,0,0,0,0,0,0,1.124453,0,0,0,0,1.454178,3.244929,1.124453,0,1.124453,5.687208,94.78661,0.124222,0,0.8995625,0,4.369382
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.114049,71.33255,46.94647,0.512881,0.512881,0,0,0,0.512881,217.214,0.2444501,0,0,1.114049,0.5398747,0.512881,0,0,0.3297245,4.256937,0.3297245,0,0.3297245,6.000012,100,0.1241699,0.5641691,0.8912395,0,5.370986
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7545964,64.6384,48.89619,0.5796205,0.5796205,0,0,0,0.5796205,130.188,0.1444696,0,0,0.7545964,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1241699,0.6375825,0.6036772,0,5.308285
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.767264,66.37366,50.16916,1.139263,1.139263,0,-1,0,1.139263,67.3474,0,0,0,0.767264,1.199224,1.139263,0,0,0,4.553689,0,0.4319601,-0.4319601,5.544686,92.41125,0.1241699,1.253189,0.6138113,0,5.320953
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6974242,65.43754,50.80563,0,0,0,0,0,0,0,0.2174686,0,0,0.6974242,0,0,0,0,0.4799557,4.121729,0.4799557,0,0.4799557,6.000012,100,0.1240941,0,0.5579394,0,4.819153
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3772504,59.10389,51.53074,0.1424959,0.1424959,0,0,0,0.1424959,264.7446,0.2272546,0,0,0.3772504,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1240941,0.1567455,0.3018003,0,4.930939
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1105302,53.25282,51.11985,0.4864914,0.4864914,0,0,0,0.4864914,22.71987,0,5.551115E-17,0,0.1105302,0.5120963,0.4864914,0,0,0,4.553689,0,0.4015661,-0.4015661,5.576724,92.94522,0.1240941,0.5351406,0.08842416,0,4.664219
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06818843,50.82763,49.53267,0,0,0,0,0,0,0,0,0,0,0.06818843,0,0,0,0,0.4461845,4.152123,0.06818843,0,0.06818843,5.641413,94.02337,0.1240834,0,0.05455074,0,4.220311
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,48.08247,48.08247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3779961,4.213492,0,0,0,5.641413,94.02337,0.1240834,0,0,0,4.213492
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,46.58392,46.58392,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3779961,4.213492,0,0.6919366,-0.6919366,4.912048,81.86731,0.1240834,0.7230737,0,0,4.213492
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,45.13371,45.13371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.146814,3.521556,0,0,0,4.912048,81.86731,0.1240834,0,0,0,3.521556
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.146814,3.521556,0,0,0,4.912048,81.86731,0.1240834,0,0,0,3.521556
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,42.80532,42.80532,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.146814,3.521556,0,0.292457,-0.292457,4.603772,76.72937,0.1240834,0.3056175,0,0,3.521556
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471767,3.229099,0,0,0,4.603772,76.72937,0.1240834,0,0,0,3.229099
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,41.14564,41.14564,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.471767,3.229099,0,0.08937885,-0.08937885,4.509558,75.15915,0.1240834,0.0934009,0,0,3.229099
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,40.5575,40.5575,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.571077,3.13972,0,0.08497766,-0.08497766,4.419984,73.66624,0.1240834,0.08880166,0,0,3.13972
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,39.92907,39.92907,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.665496,3.054743,0,0.1211105,-0.1211105,4.292322,71.53856,0.1240834,0.1265604,0,0,3.054743
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,39.40538,39.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.800063,2.933632,0,0,0,4.292322,71.53856,0.1240834,0,0,0,2.933632
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,38.97838,38.97838,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.800063,2.933632,0,0.02027191,-0.02027191,4.270954,71.18242,0.1240834,0.02118415,0,0,2.933632
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003002247,38.84589,38.79308,0.0614612,0.0614612,0,0,0,0.0614612,4.884784,0,0,0,0.003002247,0.064696,0.0614612,0,0,1.822588,2.91336,0,0.06169375,-0.06169375,4.205923,70.09857,0.1240834,0.06760732,0.002401798,0,2.916362
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01431111,38.68204,38.43052,0.4049496,0.4049496,0,0,0,0.4049496,3.534048,0,0,0,0.01431111,0.4262627,0.4049496,0,0,1.891136,2.851666,0,0.4119516,-0.4119516,3.771688,62.86133,0.1240834,0.4454446,0.01144889,0,2.865978
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1054635,41.06099,39.1798,1.319447,1.319447,0.425,0,0.172125,1.319447,7.993006,0,0,0,0.1054635,0.9415236,0.8944474,0,0,2.34886,2.439715,0,0.83606,-0.83606,2.890403,48.17328,0.1240834,1.451392,0.0843708,1.7,2.545178
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2351131,45.45789,41.14564,1.00472,1.00472,0,-1,0,1.00472,23.40086,0,0,0,0.2351131,1.0576,1.00472,0,0,3.277816,1.603655,0,0.8224869,-0.8224869,2.023426,33.72369,0.1240834,1.105192,0.1880905,0,1.838768
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.0760119,44.36704,42.98257,0,0,0,0,0,0,0,0,0,0,0.0760119,0,0,0,0,4.19169,0.7811677,0.0760119,0,0.0760119,2.095537,34.92554,0.1240714,0,0.06080952,0,0.8571796
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5120494,54.82952,44.84367,0.2234914,0.2234914,0,0,0,0.2234914,229.1137,0,0,0,0.5120494,0.2352542,0.2234914,0,0,4.115678,0.8495784,0.2767953,0,0.2767953,2.358128,39.30205,0.1240277,0.2458406,0.4096396,0,1.361628
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.754452,62.24684,46.76922,0.2458823,0.2458823,0,0,0,0.2458823,306.8346,0,0,0,0.754452,0.2588235,0.2458823,0,0,3.838883,1.098694,0.4956285,0,0.4956285,2.828322,47.13861,0.1239496,0.2704705,0.6035616,0,1.853146
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5178919,59.11631,48.71894,0.05551459,0.05551459,0,0,0,0.05551459,932.8934,0,0,0,0.5178919,0.0584364,0.05551459,0,0,3.343255,1.54476,0.4594555,0,0.4594555,3.2642,54.40322,0.1238773,0.06106604,0.4143135,0,2.062652
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4695553,59.38809,49.94357,0.5837545,0.5837545,0,-1,0,0.5837545,80.43712,0,0,0,0.4695553,0.6144785,0.5837545,0,0,2.883799,1.95827,0,0.1449231,-0.1449231,3.111438,51.85719,0.1238773,0.64213,0.3756443,0,2.427825
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3370994,57.21217,50.53171,1.422401,1.422401,0.425,0,0.172125,1.422401,23.69933,0,0,0,0.3370994,1.049895,0.9974006,0,0,3.044825,1.813347,0,0.712796,-0.712796,2.360085,39.33467,0.1238773,1.564641,0.2696795,1.7,2.150446
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1388571,53.94887,51.25681,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,63.3784,2.220446E-16,0,0,0.1388571,0,0,1.452632,1.38,3.83682,1.100551,1.518857,0,1.518857,3.800999,63.34986,0.1241181,0.2410013,0.1110856,1.7,1.239408
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06070972,52.00785,50.84592,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06070972,0,0,1.452632,1.38,2.317963,2.467522,1.44071,0,1.44071,5.167776,86.12943,0.1242862,0,0.04856778,1.7,2.528232
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06890095,50.56498,49.25875,1.172989,1.172989,0,0,0,1.172989,5.873961,0,0,0,0.06890095,1.234726,1.172989,0,0,0.8772535,3.764161,0,1.165825,-1.165825,3.938889,65.64802,0.1242862,1.290288,0.05512076,0,3.833062
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,47.85688,47.85688,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,2.172615,2.598336,0,0.2496069,-0.2496069,3.67578,61.26288,0.1242862,0.2608392,0,0,2.598336
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,46.34221,46.34221,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,2.449955,2.348729,0,0.6289139,-0.6289139,3.012847,50.21401,0.1242862,0.657215,0,0,2.348729
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,44.93229,44.93229,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,3.148749,1.719815,0,1.452632,-1.452632,1.481639,24.69393,0.1242862,1.740896,0,0,1.719815
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,43.55459,43.55459,0.243138,0.243138,0,-1,0,0.243138,0,0,2.775558E-17,0.0136274,0,0.2559347,0.243138,0,0,4.762784,0.2671836,0,0.2559347,-0.2559347,1.21186,20.19762,0.1242862,0.2674518,0,0,0.2671836
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,42.64418,42.64418,0.1255281,0.0106864,0,-1,0,0.0106864,0,0,0.1148417,0.1273945,0,0.01124884,0.0106864,0,0,5.047156,0.01124884,0,0.01124884,-0.01124884,1.200002,20,0.1242862,0.1380809,0,0,0.01124884
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,41.85463,41.85463,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242862,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,40.99256,40.99256,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242862,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,40.42859,40.42859,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242862,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,39.79211,39.79211,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242862,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,39.29259,39.29259,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242862,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,38.85753,38.85753,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244896,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01653257,38.97136,38.68028,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.83059,2.220446E-16,0,0,0.01653257,0,0,1.452632,1.38,3.679654,1.242,1.396533,0,1.396533,3.834053,63.90075,0.1247168,0.1537187,0.01322605,1.7,1.258533
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2009976,41.92246,38.31773,1.179111,1.179111,1.7,0,0.5202,1.179111,17.04654,0,0,0,0.2009976,0,0,0.520889,0.4948446,2.283122,2.498879,0.6958423,0,0.6958423,4.494186,74.90295,0.1248794,1.297022,0.1607981,1.7,2.699877
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6225168,50.86811,39.04283,0.3216997,0.3216997,1.33724,0,0.4211664,0.3216997,193.5087,0,0,0,0.6225168,0,0,1.01554,0.9647628,1.58728,3.125137,1.58728,0,1.58728,6.000012,100,0.1249781,0.3538696,0.4980134,1.7,3.747654
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6360015,53.3109,41.03284,0.4425797,0.4425797,0,-1,0,0.4425797,143.7033,0.1701281,0,0,0.6360015,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1249781,0.4868377,0.5088012,0,5.189691
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4545737,51.51763,42.8456,0.4223474,0.4223474,0,0,0,0.4223474,107.6303,0.009997529,0,0,0.4545737,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1249781,0.4645821,0.363659,0,5.008263
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6212516,57.00071,44.7067,1.557655,1.557655,0.425,0,0.172125,1.557655,39.88378,0,0,0,0.6212516,1.192268,1.132655,0,0,0,4.553689,0,0.5710167,-0.5710167,5.398108,89.96828,0.1249781,1.71342,0.4970013,1.7,5.174941
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6317212,59.28086,46.58392,0.7722768,0.7722768,0,0,0,0.7722768,81.79985,0,1.110223E-16,0,0.6317212,0.8129229,0.7722768,0,0,0.634463,3.982672,0,0.1812017,-0.1812017,5.207104,86.7849,0.1249781,0.8495044,0.505377,0,4.614394
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8334491,66.10198,48.53364,0.7954791,0.7954791,0,0,0,0.7954791,104.7732,0,0,0,0.8334491,0.8373464,0.7954791,0,0,0.8357981,3.801471,0,0.003897362,-0.003897362,5.202996,86.71643,0.1249781,0.875027,0.6667593,0,4.63492
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7535056,65.58306,49.75826,0.5824404,0.5824404,0,-1,0,0.5824404,129.3704,0,0,0,0.7535056,0.6130952,0.5824404,0,0,0.8401285,3.797573,0.1404104,0,0.1404104,5.336201,88.93651,0.124956,0.6406844,0.6028045,0,4.551079
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6449476,63.71392,50.3464,0.4288735,0.4288735,0,0,0,0.4288735,150.3818,0,0,0,0.6449476,0.4514458,0.4288735,0,0,0.6997181,3.923943,0.1935018,0,0.1935018,5.519773,91.99603,0.1249257,0.4717608,0.5159581,0,4.56889
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.459151,60.36928,51.07151,0.7145514,0.7145514,0,0,0,0.7145514,64.25724,0,0,0,0.459151,0.7521594,0.7145514,0,0,0.5062163,4.098094,0,0.2930084,-0.2930084,5.210915,86.84841,0.1249257,0.7860066,0.3673208,0,4.557245
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2890708,56.31429,50.62033,0,0,0,0,0,0,0,0,0,0,0.2890708,0,0,0,0,0.8317812,3.805086,0.2890708,0,0.2890708,5.485152,91.41901,0.1248803,0,0.2312566,0,4.094157
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06379933,50.2401,49.03316,1.623222,1.623222,0.425,0,0.172125,1.623222,3.930413,0,0,0,0.06379933,1.261286,1.198222,0,0,0.5427104,4.065249,0,1.197487,-1.197487,4.222889,70.38136,0.1248803,1.785544,0.05103946,1.7,4.129049
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,47.58295,47.58295,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.873252,2.867763,0,0.5812385,-0.5812385,3.61021,60.17005,0.1248803,0.6073943,0,0,2.867763
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,46.09246,46.09246,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.519072,2.286524,0,0.5576689,-0.5576689,3.022376,50.37283,0.1248803,0.582764,0,0,2.286524
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,44.68253,44.68253,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.138704,1.728855,0,0.6905678,-0.6905678,2.294453,38.24081,0.1248803,0.7216433,0,0,1.728855
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,43.32095,43.32095,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.906002,1.038287,0,0.1694135,-0.1694135,2.115876,35.26453,0.1248803,0.1770371,0,0,1.038287
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,42.44276,42.44276,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.094239,0.8688739,0,0.07665565,-0.07665565,2.035074,33.91783,0.1248803,0.08010515,0,0,0.8688739
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,41.66932,41.66932,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.179412,0.7922183,0,0.1653026,-0.1653026,1.860829,31.01376,0.1248803,0.1727412,0,0,0.7922183
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,40.83142,40.83142,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.363081,0.6269156,0,0.162649,-0.162649,1.689382,28.15632,0.1248803,0.1699682,0,0,0.6269156
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,40.26745,40.26745,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.543803,0.4642667,0,0.1227344,-0.1227344,1.560009,26.0001,0.1248803,0.1282574,0,0,0.4642667
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,39.65514,39.65514,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.680174,0.3415323,0,0.1681929,-0.1681929,1.382718,23.04526,0.1248803,0.1757616,0,0,0.3415323
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,39.15563,39.15563,0.2063498,0.1646724,0,-1,0,0.1646724,0,0,0.04167735,0.06231233,0,0.1733394,0.1646724,0,0,4.867055,0.1733394,0,0.1733394,-0.1733394,1.200002,20,0.1248803,0.2269847,0,0,0.1733394
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,38.74474,38.74474,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1250705,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.0307199,39.10881,38.56749,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.88911,2.220446E-16,0,0,0.0307199,0,0,1.452632,1.38,3.679654,1.242,1.41072,0,1.41072,3.847512,64.12507,0.1252907,0.147633,0.02457592,1.7,1.27272
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3183719,43.98983,38.20493,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,85.52412,0,0,0,0.3183719,0,0,1.32774,1.261353,2.268934,2.511648,1.579725,0,1.579725,5.34617,89.10267,0.1255265,0.4094858,0.2546975,1.7,2.83002
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6995662,52.34935,38.93004,0.3179759,0.3179759,0,0,0,0.3179759,220.0061,0,0,0,0.6995662,0.3347114,0.3179759,0,0,0.6892093,3.933401,0.3648547,0,0.3648547,5.692302,94.87151,0.1254694,0.3497735,0.5596529,0,4.632967
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9678874,60.52458,40.90393,1.174241,1.174241,0,-1,0,1.174241,82.42662,0,0,0,0.9678874,1.236043,1.174241,0,0,0.3243546,4.26177,0,0.2681561,-0.2681561,5.409641,90.1605,0.1254694,1.291665,0.7743099,0,5.229657
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8140607,59.05295,42.71669,0.8162803,0.8162803,0,0,0,0.8162803,99.72809,0,0,0,0.8140607,0.8592424,0.8162803,0,0,0.6223058,3.993614,0,0.04518165,-0.04518165,5.362015,89.36674,0.1254694,0.8979083,0.6512486,0,4.807674
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.176247,70.05419,44.54557,0.4052573,0.4052573,0,0,0,0.4052573,290.2471,0.07715315,0,0,1.176247,0.4265866,0.4052573,0,0,0.6725076,3.948432,0.6725076,0,0.6725076,6.000012,100,0.1253641,0.445783,0.9409979,0,5.12468
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.97934,67.2715,46.45501,0.6868957,0.6868957,0,0,0,0.6868957,142.5748,0.2562919,0,0,0.97934,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1253641,0.7555853,0.7834719,0,5.533029
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.197515,75.36386,48.35639,0.5297548,0.5297548,0,0,0,0.5297548,226.0508,0.6398783,0,0,1.197515,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1253641,0.5827302,0.9580119,0,5.751204
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.006595,71.61172,49.53267,0.07980829,0.07980829,0,-1,0,0.07980829,1261.266,0.9225858,0,0,1.006595,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1253641,0.08778912,0.8052757,0,5.560284
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9201924,70.08031,50.12082,0.5715453,0.5715453,0,0,0,0.5715453,161.0008,0.3185658,0,0,0.9201924,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1253641,0.6286998,0.736154,0,5.473881
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.646734,64.3064,50.84592,1.490868,1.490868,0.425,0,0.172125,1.490868,43.37969,0,0,0,0.646734,1.121966,1.065868,0,0,0,4.553689,0,0.4752324,-0.4752324,5.499073,91.65103,0.1253641,1.639955,0.5173872,1.7,5.200423
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3661551,57.67379,50.39474,0.7119164,0.7119164,0,0,0,0.7119164,51.43232,0,1.110223E-16,0,0.3661551,0.7493857,0.7119164,0,0,0.528036,4.078456,0,0.3832306,-0.3832306,5.095112,84.91837,0.1253641,0.7831081,0.2929241,0,4.444612
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06254343,49.98881,48.80757,0.6918323,0.6918323,0,0,0,0.6918323,9.040257,0,1.110223E-16,0,0.06254343,0.7282445,0.6918323,0,0,0.9538478,3.695226,0,0.6657012,-0.6657012,4.393402,73.22322,0.1253641,0.7610155,0.05003474,0,3.757769
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,47.35736,47.35736,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.693516,3.029525,0,0.4346786,-0.4346786,3.93521,65.58671,0.1253641,0.4542391,0,0,3.029525
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,45.86687,45.86687,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.176492,2.594846,0,1.162995,-1.162995,2.709307,45.15502,0.1253641,1.215329,0,0,2.594846
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,44.48111,44.48111,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.468708,1.431852,0,0.3642046,-0.3642046,2.325401,38.75661,0.1253641,0.3805939,0,0,1.431852
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,43.1437,43.1437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.87338,1.067647,0,0,0,2.325401,38.75661,0.1253641,0,0,0,1.067647
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,42.25746,42.25746,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,3.87338,1.067647,0,0.1094628,-0.1094628,2.210017,36.83355,0.1253641,0.1143887,0,0,1.067647
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.995005,0.9581842,0,0,0,2.210017,36.83355,0.1253641,0,0,0,0.9581842
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,40.67029,40.67029,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,3.995005,0.9581842,0,0.1311205,-0.1311205,2.071804,34.53,0.1253641,0.1370209,0,0,0.9581842
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.13049,40.13049,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.140695,0.8270638,0,0.1747023,-0.1747023,1.887652,31.4608,0.1253641,0.1825639,0,0,0.8270638
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,39.51818,39.51818,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.334808,0.6523615,0,0.1477345,-0.1477345,1.731926,28.86537,0.1253641,0.1543826,0,0,0.6523615
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,38.99449,38.99449,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.498958,0.504627,0,0.1352405,-0.1352405,1.58937,26.48945,0.1253641,0.1413263,0,0,0.504627
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,38.61583,38.61583,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.649225,0.3693865,0,0.07103633,-0.07103633,1.514491,25.24147,0.1253641,0.07423297,0,0,0.3693865
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02883247,38.91381,38.40635,0.1049079,0.1049079,0,0,0,0.1049079,27.48359,1.387779E-17,0,0,0.02883247,0.1104294,0.1049079,0,0,4.728154,0.2983501,0,0.08159693,-0.08159693,1.42848,23.80796,0.1253641,0.1153987,0.02306598,0,0.3271826
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1420212,40.59386,38.06797,0,0,0,0,0,0,0,0,0,0,0.1420212,0,0,0,0,4.818818,0.2167532,0.1420212,0,0.1420212,1.563213,26.05351,0.1253419,0,0.113617,0,0.3587744
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4405883,46.92638,38.76891,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,54.6446,0,0,0,0.4405883,0,0,0.8937203,0.8490342,4.676796,0.3445723,1.289623,0,1.289623,2.786657,46.44419,0.1256222,0.8869077,0.3524707,1.7,0.7851606
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4534929,49.26757,40.7428,0.5489166,0.5489166,0,-1,0,0.5489166,82.616,0,0,0,0.4534929,0.5778069,0.5489166,0,0,3.387174,1.505233,0,0.124314,-0.124314,2.655618,44.26022,0.1256222,0.6038082,0.3627943,0,1.958726
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6646834,55.58384,42.55556,0.5522705,0.5522705,0,0,0,0.5522705,120.3547,0,0,0,0.6646834,0.5813373,0.5522705,0,0,3.5253,1.380919,0.08334603,0,0.08334603,2.734687,45.57803,0.1256092,0.6074975,0.5317467,0,2.045602
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4602096,53.27473,44.39249,0.7208014,0.7208014,0,0,0,0.7208014,63.84694,1.110223E-16,0,0,0.4602096,0.7587383,0.7208014,0,0,3.441954,1.45593,0,0.2985287,-0.2985287,2.420011,40.33343,0.1256092,0.7928815,0.3681677,0,1.91614
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4961513,55.99759,46.24554,0.4758584,0.4758584,0,0,0,0.4758584,104.2645,0,5.551115E-17,0,0.4961513,0.5009036,0.4758584,0,0,3.773653,1.157401,0,0.004752365,-0.004752365,2.415001,40.24994,0.1256092,0.5234443,0.396921,0,1.653553
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2525715,52.99654,48.13081,0,0,0,0,0,0,0,0,0,0,0.2525715,0,0,0,0,3.778933,1.152649,0.2525715,0,0.2525715,2.654612,44.24343,0.1255697,0,0.2020572,0,1.405221
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07987835,50.87284,49.35543,0,0,0,-1,0,0,0,0,0,0,0.07987835,0,0,0,0,3.526362,1.379963,0.07987835,0,0.07987835,2.730391,45.50642,0.1255572,0,0.06390268,0,1.459842
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2649603,55.12086,49.94357,0.7204371,0.7204371,0,0,0,0.7204371,36.77772,0,0,0,0.2649603,0.7583548,0.7204371,0,0,3.446483,1.451854,0,0.4933945,-0.4933945,2.210307,36.83838,0.1255572,0.7924808,0.2119683,0,1.716814
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1213553,52.95761,50.62033,1.151307,1.151307,0.425,0,0.172125,1.151307,10.54065,0,0,0,0.1213553,0.7645342,0.7263075,0,0,3.994699,0.9584593,0,0.6431789,-0.6431789,1.532337,25.5389,0.1255572,1.266438,0.09708425,1.7,1.079815
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04343359,50.9949,50.16916,0.5359271,0.5359271,1.7,0,0.5202,0.5359271,8.104383,0,0,0,0.04343359,0,0,1.164073,1.105869,4.709343,0.3152805,1.149303,0,1.149303,2.622662,43.71094,0.1258322,0.5895199,0.03474687,1.7,0.358714
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06066027,49.72569,48.58198,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06066027,0,0,1.452632,1.38,3.56004,1.349653,1.44066,0,1.44066,3.989392,66.48973,0.125994,0,0.04852821,1.7,1.410313
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,47.13177,47.13177,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.11938,2.646247,0,1.212936,-1.212936,2.710845,45.18066,0.125994,1.267518,0,0,2.646247
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,45.68156,45.68156,0.9385688,0.9385688,0,-1,0,0.9385688,0,0,1.110223E-16,0,0,0.9879672,0.9385688,0,0,3.467086,1.433311,0,0.9879672,-0.9879672,1.669436,27.82388,0.125994,1.032426,0,0,1.433311
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,44.31998,44.31998,0.5484616,0.4230768,0,-1,0,0.4230768,0,0,0.1253847,0.1802309,0,0.445344,0.4230768,0,0,4.564827,0.445344,0,0.445344,-0.445344,1.200002,20,0.125994,0.6033077,0,0,0.445344
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.00674,43.00674,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125994,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.1205,42.1205,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125994,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,41.35511,41.35511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125994,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,40.54138,40.54138,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125994,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.0177,40.0177,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125994,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,39.40538,39.40538,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125994,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.90587,38.90587,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125994,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,38.51915,38.51915,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1262157,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02024769,38.64933,38.29356,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.14472,2.220446E-16,0,0,0.02024769,0,0,1.452632,1.38,3.679654,1.242,1.400248,0,1.400248,3.837577,63.95949,0.1264222,0.1163373,0.01619815,1.7,1.262248
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2608206,42.65443,37.95518,0.871856,0.871856,1.7,0,0.5202,0.871856,29.91556,0,0,0,0.2608206,0,0,0.828144,0.7867368,2.279407,2.502223,1.047557,0,1.047557,4.831377,80.52279,0.1266617,0.9590416,0.2086565,1.7,2.763044
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4281769,46.56538,38.65611,0.9395765,0.9395765,0,0,0,0.9395765,45.57126,0,0,0,0.4281769,0.9890279,0.9395765,0,0,1.231849,3.445024,0,0.560851,-0.560851,4.240188,70.66966,0.1266617,1.033534,0.3425415,0,3.873201
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.541172,50.88718,40.60583,0.6763949,0.6763949,0,-1,0,0.6763949,80.00829,0,0,0,0.541172,0.7119946,0.6763949,0,0,1.855017,2.884174,0,0.1708227,-0.1708227,4.060125,67.66862,0.1266617,0.7440344,0.4329376,0,3.425346
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6116798,54.30568,42.41859,0.3572555,0.3572555,0,0,0,0.3572555,171.2164,0,0,0,0.6116798,0.3760584,0.3572555,0,0,2.04482,2.713351,0.2356214,0,0.2356214,4.283656,71.39411,0.1266248,0.392981,0.4893438,0,3.325031
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5197591,54.33401,44.23136,0.1774172,0.1774172,0,0,0,0.1774172,292.9586,0,0,0,0.5197591,0.186755,0.1774172,0,0,1.809199,2.92541,0.3330041,0,0.3330041,4.599571,76.65936,0.1265728,0.195159,0.4158072,0,3.445169
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7723055,61.87078,46.06829,0.1656805,0.1656805,0,0,0,0.1656805,466.1416,0,0,0,0.7723055,0.1744005,0.1656805,0,0,1.476195,3.225114,0.597905,0,0.597905,5.166793,86.11305,0.1264795,0.1822485,0.6178445,0,3.997419
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7272527,62.93714,47.9455,0.2478037,0.2478037,0,0,0,0.2478037,293.4793,0,0,0,0.7272527,0.260846,0.2478037,0,0,0.8782895,3.763228,0.4664067,0,0.4664067,5.609266,93.48757,0.1264068,0.2725841,0.5818022,0,4.490481
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9318537,69.20657,49.12178,0.597298,0.597298,0,-1,0,0.597298,156.0115,0,0,0,0.9318537,0.6287348,0.597298,0,0,0.4118829,4.182994,0.3031189,0,0.3031189,5.89683,98.2803,0.1263596,0.6570278,0.7454829,0,5.114848
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5200027,60.2385,49.71798,0.04002695,0.04002695,0,0,0,0.04002695,1299.131,0.3691051,0,0,0.5200027,0.04213363,0.04002695,0,0,0.108764,4.455801,0.108764,0,0.108764,6.000012,100,0.1263427,0.04402965,0.4160022,0,4.975804
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5708204,62.14521,50.44308,0.4503114,0.4503114,0,0,0,0.4503114,126.7613,0.09680842,0,0,0.5708204,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1263427,0.4953425,0.4566563,0,5.124509
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3165772,56.21545,49.98385,1.241904,1.241904,0,0,0,1.241904,25.49127,0,0,0,0.3165772,1.307268,1.241904,0,0,0,4.553689,0,0.9906904,-0.9906904,4.955733,82.59538,0.1263427,1.366095,0.2532618,0,4.870266
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.0424452,49.19418,48.39668,0.8493614,0.8493614,0,0,0,0.8493614,4.997307,0,1.110223E-16,0,0.0424452,0.8940647,0.8493614,0,0,1.100767,3.562999,0,0.8516194,-0.8516194,4.058047,67.63398,0.1263427,0.9342976,0.03395616,0,3.605444
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,46.94647,46.94647,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.047011,2.711379,0,0.9877481,-0.9877481,3.016869,50.28105,0.1263427,1.032197,0,0,2.711379
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,45.52043,45.52043,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.144509,1.723631,0,0.7782652,-0.7782652,2.196505,36.60835,0.1263427,0.8132871,0,0,1.723631
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,44.1669,44.1669,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.009248,0.9453658,0,0.2326633,-0.2326633,1.951257,32.52088,0.1263427,0.2431332,0,0,0.9453658
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,42.8456,42.8456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.267763,0.7127025,0,0,0,1.951257,32.52088,0.1263427,0,0,0,0.7127025
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,41.99159,41.99159,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.267763,0.7127025,0,0.008233406,-0.008233406,1.942578,32.37624,0.1263427,0.008603909,0,0,0.7127025
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,41.24231,41.24231,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.276911,0.704469,0,0.2467205,-0.2467205,1.682512,28.04181,0.1263427,0.2578229,0,0,0.704469
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,40.4447,40.4447,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.551045,0.4577485,0,0.01339532,-0.01339532,1.668392,27.80647,0.1263427,0.01399811,0,0,0.4577485
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565928,0.4443532,0,0,0,1.668392,27.80647,0.1263427,0,0,0,0.4443532
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,39.29259,39.29259,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.565928,0.4443532,0,0.1707487,-0.1707487,1.488407,24.80673,0.1263427,0.1784324,0,0,0.4443532
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,38.79308,38.79308,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.75565,0.2736045,0,0.008556702,-0.008556702,1.479387,24.65641,0.1263427,0.008941754,0,0,0.2736045
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,38.40635,38.40635,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.765157,0.2650478,0,0.1232215,-0.1232215,1.3495,22.49163,0.1263427,0.1287665,0,0,0.2650478
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01906142,38.53964,38.20493,0,0,0,0,0,0,0,0,0,0,0.01906142,0,0,0,0,4.90207,0.1418263,0.01906142,0,0.01906142,1.367584,22.79302,0.1263397,0,0.01524914,0,0.1608877
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2766198,42.83188,37.84238,0.08130445,0.08130445,0,0,0,0.08130445,340.2271,0,0,0,0.2766198,0.08558363,0.08130445,0,0,4.883008,0.1589815,0.1910361,0,0.1910361,1.548816,25.81356,0.12631,0.08943489,0.2212958,0,0.4356013
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6649565,51.20258,38.54332,0.1485194,0.1485194,0,0,0,0.1485194,447.7236,0,0,0,0.6649565,0.1563362,0.1485194,0,0,4.691972,0.3309141,0.5086203,0,0.5086203,2.031336,33.85553,0.126231,0.1633714,0.5319652,0,0.9958706
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9966139,60.72382,40.49304,0.3117906,0.3117906,0,-1,0,0.3117906,319.642,0,0,0,0.9966139,0.3282006,0.3117906,0,0,4.183352,0.7886723,0.6684132,0,0.6684132,2.665448,44.42405,0.1261273,0.3429697,0.7972911,0,1.785286
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.158389,66.82559,42.28163,0.1909975,0.1909975,0,0,0,0.1909975,606.4944,0,0,0,1.158389,0.20105,0.1909975,0,0,3.514939,1.390244,0.957339,0,0.957339,3.57366,59.56088,0.125979,0.2100972,0.9267113,0,2.548633
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.336962,73.9248,44.09439,0.9573861,0.9573861,0,0,0,0.9573861,139.6472,0,0,0,1.336962,1.007775,0.9573861,0,0,2.5576,2.251849,0.3291877,0,0.3291877,3.885955,64.76579,0.1259281,1.053125,1.06957,0,3.588812
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.311165,75.51022,45.90715,0.2502452,0.2502452,0,0,0,0.2502452,523.952,0,0,0,1.311165,0.263416,0.2502452,0,0,2.228412,2.548118,1.047749,0,1.047749,4.879937,81.33212,0.1257664,0.2752697,1.048932,0,3.859283
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.300543,77.59767,47.76825,0.006019562,0.006019562,0,0,0,0.006019562,21605.29,0.1135439,0,0,1.300543,0.006336381,0.006019562,0,0,1.180663,3.491092,1.180663,0,1.180663,6.000012,100,0.1255846,0.006621518,1.040435,0,4.791636
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.256721,77.87881,48.99287,0.5798384,0.5798384,0,-1,0,0.5798384,216.7364,0.6463646,0,0,1.256721,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1255846,0.6378223,1.005377,0,5.81041
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.999037,71.47184,49.58101,0.2765756,0.2765756,0,0,0,0.2765756,361.2166,0.7079048,0,0,0.999037,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1255846,0.3042332,0.7992296,0,5.552726
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6543101,63.83044,50.25778,0,0,0,0,0,0,0,0.6543101,0,0,0.6543101,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255846,0,0.5234481,0,5.207999
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3537729,56.79784,49.8066,0.5180321,0.5180321,0,0,0,0.5180321,68.29169,0,1.110223E-16,0,0.3537729,0.545297,0.5180321,0,0,0,4.553689,0,0.1915241,-0.1915241,5.798128,96.63527,0.1255846,0.5698354,0.2830184,0,4.907462
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06796081,49.49889,48.21943,0,0,0,0,0,0,0,0,0,0,0.06796081,0,0,0,0,0.2128045,4.362165,0.06796081,0,0.06796081,5.862601,97.70982,0.1255741,0,0.05436865,0,4.430126
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1448437,4.42333,0,0,0,5.862601,97.70982,0.1255741,0,0,0,4.42333
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,45.36735,45.36735,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1448437,4.42333,0,0.7523251,-0.7523251,5.069581,84.49285,0.1255741,0.7861797,0,0,4.42333
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,44.02994,44.02994,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9807604,3.671005,0,0.9729771,-0.9729771,4.043973,67.39941,0.1255741,1.016761,0,0,3.671005
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,42.73281,42.73281,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.061846,2.698027,0,0.2587377,-0.2587377,3.77124,62.85387,0.1255741,0.2703809,0,0,2.698027
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,41.87074,41.87074,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.349332,2.43929,0,0.08480995,-0.08480995,3.681842,61.36391,0.1255741,0.0886264,0,0,2.43929
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,41.12952,41.12952,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.443566,2.35448,0,0.1472811,-0.1472811,3.526594,58.77645,0.1255741,0.1539088,0,0,2.35448
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,40.33191,40.33191,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.607211,2.207199,0,0.2569383,-0.2569383,3.255757,54.26251,0.1255741,0.2685005,0,0,2.207199
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,39.79211,39.79211,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.892699,1.95026,0,0.1463202,-0.1463202,3.101522,51.69193,0.1255741,0.1529046,0,0,1.95026
