Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1430848,39.53249,37.00448,0.3140201,0.3140201,0,0,0,0.3140201,45.56548,0,0,0,0.1430848,0.3305475,0.3140201,0,0,3.498648,1.404906,0,0.1874627,-0.1874627,2.4833,41.38825,0.124427,0.3454221,0.1144678,0,1.54799
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4142031,45.26905,37.68125,0,0,0,0,0,0,0,0,0,0,0.4142031,0,0,0,0,3.70694,1.217443,0.4142031,0,0.4142031,2.876247,47.93736,0.1243664,0,0.3313625,0,1.631646
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3857876,46.67356,39.54235,0.5731698,0.5731698,0,-1,0,0.5731698,67.30774,0,0,0,0.3857876,0.6033366,0.5731698,0,0,3.292737,1.590226,0,0.217549,-0.217549,2.646931,44.11543,0.1243664,0.6304867,0.3086301,0,1.976013
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5159695,51.15046,41.33094,0.7343317,0.7343317,0,0,0,0.7343317,70.26382,0,1.110223E-16,0,0.5159695,0.7729807,0.7343317,0,0,3.534458,1.372677,0,0.2570112,-0.2570112,2.376017,39.6002,0.1243664,0.8077648,0.4127756,0,1.888646
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5405238,53.52927,43.07925,1.110009,1.110009,0.425,0,0.172125,1.110009,48.69543,0,0,0,0.5405238,0.7210625,0.6850094,0,0,3.820026,1.115665,0,0.1805387,-0.1805387,2.185713,36.42847,0.1243664,1.22101,0.432419,1.7,1.656189
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5330774,55.2444,44.8195,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5330774,0,0,1.452632,1.38,4.020625,0.9351268,1.913077,0,1.913077,4.000617,66.67682,0.124453,0,0.426462,1.7,1.468204
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5727624,57.99518,46.58392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5727624,0,0,1.452632,1.38,2.107547,2.656897,1.952762,0,1.952762,5.85317,97.55264,0.1245333,0,0.4582099,1.7,3.229659
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5431246,58.58425,47.71991,0.9456908,0.9456908,0,-1,0,0.9456908,57.43152,0,0,0,0.5431246,0.9954639,0.9456908,0,0,0.1547848,4.414382,0,0.4523394,-0.4523394,5.376363,89.60587,0.1245333,1.04026,0.4344996,0,4.957507
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2530112,53.09689,48.21943,0.6420552,0.6420552,0,0,0,0.6420552,39.40645,0,0,0,0.2530112,0.6758476,0.6420552,0,0,0.6573841,3.962043,0,0.4228364,-0.4228364,4.930654,82.1774,0.1245333,0.7062607,0.2024089,0,4.215055
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2379008,53.45294,48.85591,0.3403989,0.3403989,0,0,0,0.3403989,69.88882,0,0,0,0.2379008,0.3583147,0.3403989,0,0,1.127202,3.539207,0,0.1204139,-0.1204139,4.803727,80.06195,0.1245333,0.3744388,0.1903206,0,3.777108
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2336117,52.85258,48.35639,0.5821385,0.5821385,0,0,0,0.5821385,40.12992,0,0,0,0.2336117,0.6127774,0.5821385,0,0,1.260996,3.418793,0,0.3791656,-0.3791656,4.404051,73.4007,0.1245333,0.6403524,0.1868894,0,3.652405
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07565666,48.27085,46.85785,0,0,0,0,0,0,0,0,0,0,0.07565666,0,0,0,0,1.682291,3.039627,0.07565666,0,0.07565666,4.475825,74.59694,0.1245223,0,0.06052533,0,3.115284
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,45.38347,45.38347,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.606634,3.107718,0,0.8936581,-0.8936581,3.533827,58.897,0.1245223,0.9338728,0,0,3.107718
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,44.09439,44.09439,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.599587,2.21406,0,0.5202828,-0.5202828,2.985401,49.75658,0.1245223,0.5436955,0,0,2.21406
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,42.80532,42.80532,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.17768,1.693777,0,0.4411403,-0.4411403,2.520398,42.00655,0.1245223,0.4609916,0,0,1.693777
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,41.60487,41.60487,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.667835,1.252637,0,0.02543986,-0.02543986,2.493582,41.55962,0.1245223,0.02658465,0,0,1.252637
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,40.76697,40.76697,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.696102,1.227197,0,0.04080782,-0.04080782,2.450567,40.8427,0.1245223,0.04264417,0,0,1.227197
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,40.04187,40.04187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.741444,1.186389,0,0,0,2.450567,40.8427,0.1245223,0,0,0,1.186389
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,39.35704,39.35704,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.741444,1.186389,0,0.0860772,-0.0860772,2.359833,39.33048,0.1245223,0.08995067,0,0,1.186389
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.81725,38.81725,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.837085,1.100312,0,0.1176667,-0.1176667,2.235802,37.26329,0.1245223,0.1229617,0,0,1.100312
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,38.24522,38.24522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.967826,0.9826456,0,0,0,2.235802,37.26329,0.1245223,0,0,0,0.9826456
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,37.79404,37.79404,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.967826,0.9826456,0,0.04835232,-0.04835232,2.184834,36.41383,0.1245223,0.05052817,0,0,0.9826456
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,37.47983,37.47983,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.021551,0.9342933,0,0.0136419,-0.0136419,2.170454,36.17416,0.1245223,0.01425579,0,0,0.9342933
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01680467,37.54752,37.25424,0.1479889,0.1479889,0,0,0,0.1479889,11.35536,0,2.775558E-17,0,0.01680467,0.1557778,0.1479889,0,0,4.036708,0.9206514,0,0.1389731,-0.1389731,2.023964,33.73266,0.1245223,0.1627878,0.01344374,0,0.9374561
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3415272,43.10279,36.93198,0.2253205,0.2253205,0,0,0,0.2253205,151.574,0,0,0,0.3415272,0.2371795,0.2253205,0,0,4.191123,0.7816783,0.1043477,0,0.1043477,2.122957,35.38254,0.1245071,0.2478526,0.2732218,0,1.123205
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5011998,46.86888,37.59262,0,0,0,0,0,0,0,0,0,0,0.5011998,0,0,0,0,4.086775,0.8755912,0.5011998,0,0.5011998,2.598436,43.30719,0.1244342,0,0.4009598,0,1.376791
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4059881,46.97282,39.45372,0.39904,0.39904,0,-1,0,0.39904,101.7412,5.551115E-17,0,0,0.4059881,0.4200421,0.39904,0,0,3.585575,1.326671,0,0.01405399,-0.01405399,2.583622,43.06028,0.1244342,0.438944,0.3247904,0,1.732659
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.033825,62.45841,41.21815,0.1777874,0.1777874,0,0,0,0.1777874,581.4952,0,0,0,1.033825,0.1871447,0.1777874,0,0,3.601191,1.312617,0.8466807,0,0.8466807,3.386854,56.44746,0.1243111,0.1955662,0.8270603,0,2.346442
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.348293,72.78983,42.9584,1.265986,1.265986,1.7,0,0.5202,1.265986,106.5014,0,0,0,1.348293,0,0,0.4340137,0.412313,2.75451,2.07463,1.760606,0,1.760606,5.057112,84.28503,0.1245068,1.392585,1.078635,1.7,3.422923
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.284498,73.21637,44.7067,0.1036585,0.1036585,0,0,0,0.1036585,1239.163,0.1814801,0,0,1.284498,0.1091142,0.1036585,0,0,0.9939039,3.659175,0.9939039,0,0.9939039,6.000012,100,0.1243627,0.1140244,1.027599,0,4.943674
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9102641,65.57024,46.45501,0,0,0,0,0,0,0,0.9102641,0,0,0.9102641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243627,0,0.7282113,0,5.463953
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.433794,56.11617,47.58295,0.4020489,0.4020489,0,-1,0,0.4020489,107.8958,0.0105846,0,0,0.433794,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1243627,0.4422538,0.3470352,0,4.987483
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5513396,59.15421,48.08247,0.4115781,0.4115781,0,0,0,0.4115781,133.9575,0.1180995,0,0,0.5513396,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1243627,0.4527359,0.4410717,0,5.105029
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4877791,58.46848,48.71894,0.4801843,0.4801843,0,0,0,0.4801843,101.5816,0,0,0,0.4877791,0.5054572,0.4801843,0,0,0,4.553689,0,0.01767808,-0.01767808,5.981378,99.68943,0.1243627,0.5282028,0.3902233,0,5.041468
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3210246,54.4647,48.21943,0.4767287,0.4767287,0,0,0,0.4767287,67.33905,0,0,0,0.3210246,0.5018197,0.4767287,0,0,0.01964231,4.536011,0,0.1807951,-0.1807951,5.790803,96.51319,0.1243627,0.5244015,0.2568197,0,4.857036
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07413039,48.10389,46.72088,0.6260224,0.6260224,0,0,0,0.6260224,11.84149,0,0,0,0.07413039,0.658971,0.6260224,0,0,0.2205258,4.355216,0,0.5848405,-0.5848405,5.174327,86.23861,0.1243627,0.6886246,0.05930431,0,4.429346
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,45.27067,45.27067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8703486,3.770375,0,0,0,5.174327,86.23861,0.1243627,0,0,0,3.770375
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.9816,43.9816,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8703486,3.770375,0,0.35617,-0.35617,4.798891,79.98135,0.1243627,0.3721977,0,0,3.770375
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,42.69252,42.69252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266093,3.414205,0,0,0,4.798891,79.98135,0.1243627,0,0,0,3.414205
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266093,3.414205,0,0,0,4.798891,79.98135,0.1243627,0,0,0,3.414205
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,40.65417,40.65417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266093,3.414205,0,0,0,4.798891,79.98135,0.1243627,0,0,0,3.414205
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.94519,39.94519,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.266093,3.414205,0,0.1323142,-0.1323142,4.659419,77.65683,0.1243627,0.1382684,0,0,3.414205
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,39.26842,39.26842,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.413109,3.281891,0,0.09118247,-0.09118247,4.563304,76.05492,0.1243627,0.09528568,0,0,3.281891
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.514423,3.190708,0,0,0,4.563304,76.05492,0.1243627,0,0,0,3.190708
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.15659,38.15659,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.514423,3.190708,0,0.04904229,-0.04904229,4.51161,75.19334,0.1243627,0.05124919,0,0,3.190708
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,37.70542,37.70542,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.568914,3.141666,0,0.04293383,-0.04293383,4.466353,74.43907,0.1243627,0.04486585,0,0,3.141666
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,37.40732,37.40732,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.616618,3.098732,0,0.1694513,-0.1694513,4.287736,71.46212,0.1243627,0.1770766,0,0,3.098732
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02519668,37.6055,37.16562,0.2509575,0.2509575,0,0,0,0.2509575,10.04022,0,0,0,0.02519668,0.2641658,0.2509575,0,0,1.804898,2.929281,0,0.2389691,-0.2389691,4.03584,67.26387,0.1243627,0.2760532,0.02015734,0,2.954478
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1853185,40.12975,36.84335,0.847621,0.847621,0,0,0,0.847621,21.86337,0,1.110223E-16,0,0.1853185,0.8922327,0.847621,0,0,2.070419,2.690312,0,0.7069141,-0.7069141,3.290687,54.84468,0.1243627,0.9323831,0.1482548,0,2.87563
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5411987,47.58294,37.52011,1.073261,1.073261,0,0,0,1.073261,50.42564,0,0,0,0.5411987,1.129748,1.073261,0,0,2.855879,1.983398,0,0.5885495,-0.5885495,2.670302,44.50494,0.1243627,1.180587,0.4329589,0,2.524596
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3251184,45.28951,39.33287,0.3855318,0.3855318,0,-1,0,0.3855318,84.32985,0,0,0,0.3251184,0.405823,0.3855318,0,0,3.509823,1.394848,0,0.08070457,-0.08070457,2.585232,43.0871,0.1243627,0.424085,0.2600947,0,1.719967
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2639808,45.96275,41.10535,0.06397574,0.06397574,0,0,0,0.06397574,412.6265,0,0,0,0.2639808,0.06734288,0.06397574,0,0,3.599495,1.314144,0.196638,0,0.196638,2.771779,46.19622,0.1243343,0.07037331,0.2111847,0,1.578125
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3025531,48.50485,42.8456,0.6410252,0.6410252,0,0,0,0.6410252,47.19832,0,0,0,0.3025531,0.6747634,0.6410252,0,0,3.402857,1.491118,0,0.3722102,-0.3722102,2.379435,39.65717,0.1243343,0.7051277,0.2420425,0,1.793671
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3283202,50.80385,44.56974,0.4191308,0.4191308,0,0,0,0.4191308,78.33359,0,0,0,0.3283202,0.4411903,0.4191308,0,0,3.816424,1.118908,0,0.1128701,-0.1128701,2.260459,37.67424,0.1243343,0.4610439,0.2626562,0,1.447228
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7488335,61.61285,46.31804,0.851797,0.851797,0,0,0,0.851797,87.9122,0,0,0,0.7488335,0.8966284,0.851797,0,0,3.941835,1.006038,0,0.1477949,-0.1477949,2.10467,35.07776,0.1243343,0.9369767,0.5990668,0,1.754871
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3944448,55.15516,47.44598,0,0,0,-1,0,0,0,0,0,0,0.3944448,0,0,0,0,4.106051,0.8582427,0.3944448,0,0.3944448,2.478873,41.31446,0.1242772,0,0.3155558,0,1.252687
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3636034,55.04673,47.9455,0.6342853,0.6342853,0,0,0,0.6342853,57.3249,0,0,0,0.3636034,0.6676688,0.6342853,0,0,3.711607,1.213243,0,0.3040653,-0.3040653,2.15836,35.97259,0.1242772,0.6977139,0.2908827,0,1.576846
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2625494,53.66239,48.58198,0.7057427,0.7057427,0,0,0,0.7057427,37.20186,0,1.110223E-16,0,0.2625494,0.7428871,0.7057427,0,0,4.049457,0.9091777,0,0.4803376,-0.4803376,1.652039,27.53394,0.1242772,0.776317,0.2100395,0,1.171727
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1591366,51.11023,48.08247,0.03363474,0.03363474,0,0,0,0.03363474,473.1317,0,0,0,0.1591366,0.035405,0.03363474,0,0,4.583166,0.42884,0.1237317,0,0.1237317,1.769422,29.4903,0.1242594,0.03699822,0.1273093,0,0.5879766
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04583471,47.43534,46.58392,0.197649,0.197649,0,0,0,0.197649,23.18995,0,2.775558E-17,0,0.04583471,0.2080515,0.197649,0,0,4.459434,0.5401985,0,0.1622168,-0.1622168,1.59843,26.64045,0.1242594,0.2174139,0.03666776,0,0.5860332
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,45.13371,45.13371,0.5994427,0.3590826,0,-1,0,0.3590826,0,0,0.2403601,0.3003044,0,0.3779817,0.3590826,0,0,4.639675,0.3779817,0,0.3779817,-0.3779817,1.200002,20,0.1242594,0.659387,0,0,0.3779817
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,43.8688,43.8688,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,42.6039,42.6039,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,41.41956,41.41956,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,40.5575,40.5575,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,39.85656,39.85656,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,39.20397,39.20397,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,38.63194,38.63194,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.09214,38.09214,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,37.64096,37.64096,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242594,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,37.34286,37.34286,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244919,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004569529,37.17267,37.09311,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.32002,2.220446E-16,0,0,0.004569529,0,0,1.452632,1.38,3.679654,1.242,1.38457,0,1.38457,3.822703,63.71159,0.1246623,0.02743709,0.003655623,1.7,1.24657
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.0635153,37.8897,36.7789,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.40315,0,0,0,0.0635153,0,0,1.287647,1.223265,2.295085,2.488113,1.28678,0,1.28678,5.04345,84.05733,0.1249242,0.453588,0.05081224,1.7,2.551628
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2250709,41.45614,37.43149,0.2599082,0.2599082,0,0,0,0.2599082,86.59631,0,0,0,0.2250709,0.2735875,0.2599082,0,0,1.008305,3.646215,0,0.04851666,-0.04851666,4.992309,83.20499,0.1249242,0.285899,0.1800567,0,3.871286
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1507609,41.94847,39.24425,2.04831,1.38,0,-1,0,1.38,10.9247,0,0.6683096,0.8731406,0.1507609,1.452632,1.38,0,0,1.062212,3.597698,0,1.301871,-1.301871,3.620017,60.3335,0.1249242,2.253141,0.1206087,0,3.748459
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2654265,45.89873,41.01673,0.6395705,0.6395705,0,0,0,0.6395705,41.50074,0,0,0,0.2654265,0.6732321,0.6395705,0,0,2.508735,2.295827,0,0.4078056,-0.4078056,3.190152,53.16909,0.1249242,0.7035276,0.2123412,0,2.561254
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2582517,47.53308,42.73281,1.290999,1.290999,0.425,0,0.172125,1.290999,20.00402,1.110223E-16,0,0,0.2582517,0.9115775,0.8659987,0,0,2.961852,1.888022,0,0.6533259,-0.6533259,2.501486,41.69135,0.1249242,1.420099,0.2066014,1.7,2.146273
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3279966,50.67984,44.45694,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3279966,0,0,1.452632,1.38,3.68777,1.234696,1.707997,0,1.707997,4.121834,68.6971,0.1250378,0,0.2623972,1.7,1.562692
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5240682,56.51811,46.18108,0.495845,0.495845,1.7,0,0.5202,0.495845,105.6919,0,0,0,0.5240682,0,0,1.204155,1.143947,1.979774,2.771893,1.668015,0,1.668015,5.704252,95.07069,0.1252433,0.5454295,0.4192546,1.7,3.295961
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2224016,51.55282,47.30902,0.1904286,0.1904286,0,-1,0,0.1904286,116.79,0,0,0,0.2224016,0.2004512,0.1904286,0,0,0.311758,4.273107,0.02195041,0,0.02195041,5.725076,95.41775,0.1252401,0.2094715,0.1779213,0,4.495508
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3560686,54.74874,47.80854,1.074134,1.074134,0,0,0,1.074134,33.14936,0,0,0,0.3560686,1.130667,1.074134,0,0,0.2898076,4.292862,0,0.7745989,-0.7745989,4.908577,81.80946,0.1252401,1.181548,0.2848548,0,4.648931
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07961194,49.89941,48.39668,0.5462169,0.5462169,0,0,0,0.5462169,14.57515,0,0,0,0.07961194,0.5749651,0.5462169,0,0,1.150473,3.518263,0,0.4953532,-0.4953532,4.386429,73.10701,0.1252401,0.6008386,0.06368956,0,3.597875
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1380257,50.56216,47.9455,0.5588203,0.5588203,0,0,0,0.5588203,24.69947,0,0,0,0.1380257,0.5882319,0.5588203,0,0,1.700866,3.02291,0,0.4502062,-0.4502062,3.91187,65.19771,0.1252401,0.6147023,0.1104205,0,3.160936
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07308152,47.77526,46.41472,0.5029896,0.5029896,0,0,0,0.5029896,14.52943,0,0,0,0.07308152,0.5294628,0.5029896,0,0,2.201095,2.572704,0,0.4563813,-0.4563813,3.430802,57.17992,0.1252401,0.5532886,0.05846522,0,2.645785
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.0048,45.0048,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.708185,2.116323,0,0.00659906,-0.00659906,3.423846,57.06399,0.1252401,0.006896018,0,0,2.116323
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,43.73184,43.73184,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.715517,2.109723,0,1.038556,-1.038556,2.329112,38.81845,0.1252401,1.085291,0,0,2.109723
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,42.46693,42.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869469,1.071167,0,0,0,2.329112,38.81845,0.1252401,0,0,0,1.071167
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,41.30677,41.30677,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.869469,1.071167,0,0.01544056,-0.01544056,2.312836,38.54719,0.1252401,0.01613538,0,0,1.071167
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,40.46887,40.46887,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.886625,1.055727,0,0.06547648,-0.06547648,2.243818,37.39688,0.1252401,0.06842292,0,0,1.055727
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,39.76794,39.76794,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.959377,0.99025,0,0.03611883,-0.03611883,2.205745,36.76234,0.1252401,0.03774418,0,0,0.99025
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.09117,39.09117,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.999509,0.9541312,0,0.07708541,-0.07708541,2.12449,35.40809,0.1252401,0.08055425,0,0,0.9541312
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,38.54332,38.54332,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.085159,0.8770458,0,0.05019848,-0.05019848,2.071576,34.5262,0.1252401,0.05245741,0,0,0.8770458
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.00352,38.00352,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.140935,0.8268473,0,0.1408457,-0.1408457,1.923112,32.0518,0.1252401,0.1471838,0,0,0.8268473
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,37.54428,37.54428,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.297431,0.6860015,0,0.2720893,-0.2720893,1.636304,27.27168,0.1252401,0.2843333,0,0,0.6860015
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,37.27841,37.27841,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.599752,0.4139122,0,0.1186622,-0.1186622,1.511223,25.187,0.1252401,0.124002,0,0,0.4139122
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008909249,37.1596,37.00448,0.02755946,0.02755946,0,0,0,0.02755946,32.32737,0,3.469447E-18,0,0.008909249,0.02900996,0.02755946,0,0,4.731599,0.2952501,0,0.02010071,-0.02010071,1.490035,24.83387,0.1252401,0.0303154,0.007127399,0,0.3041593
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04834947,37.52589,36.68222,0.232411,0.232411,0,0,0,0.232411,20.80343,0,2.775558E-17,0,0.04834947,0.2446432,0.232411,0,0,4.753933,0.2751494,0,0.1962937,-0.1962937,1.283124,21.38535,0.1252401,0.2556521,0.03867957,0,0.3234988
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1333866,39.70201,37.34286,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.5604,0,0,0,0.1333866,0,0,1.216021,1.15522,4.972037,0.07885568,1.288606,0,1.288606,2.505603,41.75996,0.1254996,0.5323771,0.1067093,1.7,0.2122423
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.490263,48.31467,39.15563,0.4477534,0.4477534,0,-1,0,0.4477534,109.494,0,0,0,0.490263,0.4713194,0.4477534,0,0,3.68343,1.238601,0.01894362,0,0.01894362,2.523574,42.05949,0.1254968,0.4925287,0.3922104,0,1.728864
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6050118,52.52281,40.90393,0.5835798,0.5835798,0,0,0,0.5835798,103.6725,0,0,0,0.6050118,0.6142945,0.5835798,0,0,3.664487,1.255651,0,0.009282731,-0.009282731,2.51379,41.89641,0.1254968,0.6419377,0.4840094,0,1.860662
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4007947,50.22563,42.64418,0.8193802,0.8193802,0,0,0,0.8193802,48.91436,0,0,0,0.4007947,0.8625055,0.8193802,0,0,3.674801,1.246368,0,0.4617109,-0.4617109,2.027104,33.78499,0.1254968,0.9013183,0.3206357,0,1.647163
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4791932,53.61367,44.34415,0.1452055,0.1452055,0,0,0,0.1452055,330.0104,0,0,0,0.4791932,0.1528479,0.1452055,0,0,4.187813,0.7846571,0.3263453,0,0.3263453,2.336702,38.94495,0.1254497,0.159726,0.3833545,0,1.26385
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3234617,52.26977,46.06829,0.7519664,0.7519664,0,0,0,0.7519664,43.01545,0,1.110223E-16,0,0.3234617,0.7915436,0.7519664,0,0,3.861468,1.078368,0,0.4680819,-0.4680819,1.8433,30.72161,0.1254497,0.8271631,0.2587694,0,1.40183
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4051858,55.09608,47.18011,0.5872673,0.5872673,0,-1,0,0.5872673,68.99513,0,0,0,0.4051858,0.618176,0.5872673,0,0,4.381559,0.610286,0,0.2129902,-0.2129902,1.618789,26.97976,0.1254497,0.645994,0.3241487,0,1.015472
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4742081,57.01644,47.63129,0.3309678,0.3309678,0,0,0,0.3309678,143.2792,0,0,0,0.4742081,0.3483872,0.3309678,0,0,4.618215,0.3972957,0.1258209,0,0.1258209,1.738153,28.96916,0.1254316,0.3640646,0.3793665,0,0.8715039
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.259771,53.28169,48.26777,0.6391502,0.6391502,1.7,0,0.5202,0.6391502,40.64318,0,0,0,0.259771,0,0,1.06085,1.007807,4.492394,0.5105346,1.267578,0,1.267578,2.940683,49.01129,0.1256932,0.7030653,0.2078168,1.7,0.7703056
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08136322,49.29802,47.76825,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08136322,0,0,1.452632,1.38,3.224815,1.651355,1.461363,0,1.461363,4.327055,72.11742,0.1258401,0,0.06509058,1.7,1.732718
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06800517,47.53376,46.26971,0.13455,0.13455,1.587182,0,0.4894006,0.13455,50.54267,2.220446E-16,0,0,0.06800517,0,0,1.452632,1.38,1.763452,2.966582,1.448005,0,1.448005,5.700753,95.01235,0.1260351,0.148005,0.05440414,1.7,3.034587
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,44.86784,44.86784,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,0.3154471,4.269786,0,0.252434,-0.252434,5.434664,90.57755,0.1260351,0.2637935,0,0,4.269786
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,43.61905,43.61905,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,0.5959293,4.017353,0,0.9049828,-0.9049828,4.480728,74.67866,0.1260351,0.945707,0,0,4.017353
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.601466,3.11237,0,0,0,4.480728,74.67866,0.1260351,0,0,0,3.11237
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,41.19398,41.19398,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,1.601466,3.11237,0,0.06647062,-0.06647062,4.410662,73.51089,0.1260351,0.0694618,0,0,3.11237
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,40.38025,40.38025,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,1.675322,3.045899,0,0.24208,-0.24208,4.155487,69.25798,0.1260351,0.2529736,0,0,3.045899
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,39.67931,39.67931,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,1.9443,2.803819,0,0.1677596,-0.1677596,3.978653,66.31075,0.1260351,0.1753088,0,0,2.803819
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.01866,39.01866,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,2.130699,2.63606,0,0.1343823,-0.1343823,3.837002,63.9499,0.1260351,0.1404295,0,0,2.63606
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,38.45469,38.45469,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,2.280013,2.501677,0,0.003822221,-0.003822221,3.832973,63.88275,0.1260351,0.003994221,0,0,2.501677
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,37.93101,37.93101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.28426,2.497855,0,0,0,3.832973,63.88275,0.1260351,0,0,0,2.497855
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,37.47983,37.47983,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,2.28426,2.497855,0,0.06200781,-0.06200781,3.767611,62.79339,0.1260351,0.06479816,0,0,2.497855
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.18173,37.18173,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,2.353158,2.435847,0,0.1775224,-0.1775224,3.580486,59.67464,0.1260351,0.1855109,0,0,2.435847
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01791302,37.22786,36.91586,0.1101119,0.1101119,0,0,0,0.1101119,16.26802,0,1.387779E-17,0,0.01791302,0.1159072,0.1101119,0,0,2.550405,2.258325,0,0.0979942,-0.0979942,3.477191,57.95306,0.1260351,0.121123,0.01433042,0,2.276238
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.300468,42.00937,36.61776,1.296737,1.296737,0.425,0,0.172125,1.296737,23.17109,0,0,0,0.300468,0.9176179,0.8717369,0,0,2.659287,2.160331,0,0.6171498,-0.6171498,2.826658,47.11087,0.1260351,1.426411,0.2403744,1.7,2.460799
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7291359,51.15518,37.27841,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,415.425,2.220446E-16,0,0,0.7291359,0,0,1.452632,1.38,3.345009,1.543181,2.109136,0,2.109136,4.82756,80.45917,0.1261484,0.1930672,0.5833087,1.7,2.272317
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.040303,60.09299,39.067,0,0,0,-1,0,0,0,0,0,0,1.040303,0,0,0,0,1.235873,3.441403,1.040303,0,1.040303,5.814477,96.90777,0.1259986,0,0.8322421,0,4.481706
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.245652,67.31722,40.83142,0.3593656,0.3593656,0,0,0,0.3593656,346.6253,0.6718022,0,0,1.245652,0.3782796,0.3593656,0,0,0.1955705,4.377676,0.1955705,0,0.1955705,6.000012,100,0.1259705,0.3953022,0.9965218,0,5.623328
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.223008,68.84747,42.55556,0.5365718,0.5365718,0,0,0,0.5365718,227.93,0.6581959,0,0,1.223008,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1259705,0.590229,0.9784066,0,5.776697
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.136242,68.64684,44.25553,0.6724092,0.6724092,0,0,0,0.6724092,168.9808,0.4284432,0,0,1.136242,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1259705,0.7396501,0.9089939,0,5.689931
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6995115,60.12045,45.97966,0.736049,0.736049,0,0,0,0.736049,95.03599,1.110223E-16,0,0,0.6995115,0.7747884,0.736049,0,0,0,4.553689,0,0.07527699,-0.07527699,5.920663,98.67752,0.1259705,0.8096539,0.5596092,0,5.253201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.119263,71.63863,47.08344,0.664942,0.664942,0,-1,0,0.664942,168.3249,0.3356826,0,0,1.119263,0.6999389,0.664942,0,0,0.08364109,4.478412,0.08364109,0,0.08364109,6.000012,100,0.1259585,0.7314361,0.8954101,0,5.597674
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9404403,67.57595,47.54266,0.5878816,0.5878816,0,0,0,0.5878816,159.971,0.3216176,0,0,0.9404403,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1259585,0.6466697,0.7523522,0,5.494129
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6385078,61.12852,48.13081,1.455214,1.455214,0.425,0,0.172125,1.455214,43.87725,0,0,0,0.6385078,1.084435,1.030214,0,0,0,4.553689,0,0.4459277,-0.4459277,5.529963,92.16586,0.1259585,1.600735,0.5108062,1.7,5.192197
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4231939,55.94648,47.63129,0,0,0,0,0,0,0,0,0,0,0.4231939,0,0,0,0,0.4954752,4.107761,0.4231939,0,0.4231939,5.93144,98.85713,0.1258977,0,0.3385551,0,4.530955
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.0747707,47.54684,46.15691,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.70661,2.220446E-16,0,0,0.0747707,1.452632,1.38,0,0,0.07228132,4.488636,0,1.377861,-1.377861,4.479047,74.65063,0.1258977,2.218949,0.05981657,1.7,4.563406
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,44.79533,44.79533,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.603238,3.110775,0,0.9166147,-0.9166147,3.51285,58.54739,0.1258977,0.9578624,0,0,3.110775
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,43.55459,43.55459,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.621699,2.19416,0,0.9844916,-0.9844916,2.475105,41.25167,0.1258977,1.028794,0,0,2.19416
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,42.28163,42.28163,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.715578,1.209669,0,0.7576489,-0.7576489,1.676473,27.94116,0.1258977,0.7917431,0,0,1.209669
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.14564,41.14564,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.55741,0.4520196,0,0.1030503,-0.1030503,1.567848,26.13075,0.1258977,0.1076876,0,0,0.4520196
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,40.30774,40.30774,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.671911,0.3489692,0,0.05215453,-0.05215453,1.512873,25.21449,0.1258977,0.05450148,0,0,0.3489692
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,39.6068,39.6068,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.72986,0.2968147,0,0.1674835,-0.1674835,1.336329,22.27211,0.1258977,0.1750202,0,0,0.2968147
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,38.95421,38.95421,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.915953,0.1293312,0,0.08781357,-0.08781357,1.243766,20.72939,0.1258977,0.09176519,0,0,0.1293312
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.013524,0.04151765,0,0,0,1.243766,20.72939,0.1258977,0,0,0,0.04151765
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.84238,37.84238,0.0872381,0.03944177,0,-1,0,0.03944177,0,0,0.04779634,0.05652015,0,0.04151765,0.03944177,0,0,5.013524,0.04151765,0,0.04151765,-0.04151765,1.200002,20,0.1258977,0.09596191,0,0,0.04151765
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,37.40732,37.40732,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258977,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.11728,37.11728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258977,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01417038,37.08995,36.84335,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.7682,0,0,0,0.01417038,0,0,1.402815,1.332674,5.059654,0,1.346844,0,1.346844,2.477731,41.29544,0.126145,0.3269037,0.01133631,1.7,0.01417038
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2458407,40.91016,36.52914,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.81587,0,0,0,0.2458407,0,0,0.8468567,0.8045139,3.71281,1.21216,1.050355,0,1.050355,3.474185,57.90297,0.1263669,0.9384576,0.1966725,1.7,1.458001
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6170371,48.76727,37.2059,1.8579,1.8579,1.7,0,0.5202,1.8579,33.21154,0,0,0,0.6170371,0.1662105,0.1578999,0,0,2.662455,2.157479,0.4508267,0,0.4508267,3.901877,65.03115,0.1264498,2.04369,0.4936297,1.7,2.774516
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.006789,59.20301,38.97838,0.7418098,0.7418098,0,-1,0,0.7418098,135.7207,0,0,0,1.006789,0.7808525,0.7418098,0,0,2.211629,2.563223,0.2259368,0,0.2259368,4.11622,68.60352,0.1264174,0.8159909,0.8054315,0,3.570013
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.244563,67.17934,40.7428,0.3519499,0.3519499,0,0,0,0.3519499,353.6193,0,0,0,1.244563,0.3704736,0.3519499,0,0,1.985692,2.766566,0.8740892,0,0.8740892,4.945453,82.42406,0.1262919,0.3871449,0.9956502,0,4.011129
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.243857,69.29335,42.46693,0.7771565,0.7771565,0,0,0,0.7771565,160.0523,0,0,0,1.243857,0.8180594,0.7771565,0,0,1.111603,3.553246,0.4257975,0,0.4257975,5.3494,89.15649,0.1262309,0.8548722,0.9950855,0,4.797103
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.280574,72.42361,44.1669,0.06474488,0.06474488,0,0,0,0.06474488,1977.876,0.5266161,0,0,1.280574,0.06815251,0.06474488,0,0,0.6858052,3.936464,0.6858052,0,0.6858052,6.000012,100,0.1261328,0.07121937,1.024459,0,5.217038
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.349002,76.56738,45.86687,0.961877,0.961877,0,0,0,0.961877,140.2468,0.3364994,0,0,1.349002,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1261328,1.058065,1.079201,0,5.90269
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.105968,71.11762,46.94647,0.6660066,0.6660066,0,-1,0,0.6660066,166.0596,0.4049086,0,0,1.105968,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1261328,0.7326073,0.8847746,0,5.659657
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7927747,63.85323,47.4057,0.5930315,0.5930315,0,0,0,0.5930315,133.6817,0.168531,0,0,0.7927747,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1261328,0.6523346,0.6342197,0,5.346464
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6798309,61.96126,48.04218,0.3246862,0.3246862,0,0,0,0.3246862,209.3809,0.3380559,0,0,0.6798309,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1261328,0.3571548,0.5438647,0,5.23352
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3883278,55.13106,47.54266,1.272316,1.272316,0.425,0,0.172125,1.272316,30.52134,0,0,0,0.3883278,0.8919114,0.8473158,0,0,0,4.553689,0,0.5035836,-0.5035836,5.469188,91.15295,0.1261328,1.399547,0.3106623,1.7,4.942017
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0751026,47.48803,46.09246,1.800022,1.800022,0.425,0,0.172125,1.800022,4.172315,0,2.220446E-16,0,0.0751026,1.447392,1.375023,0,0,0.5595373,4.050106,0,1.37229,-1.37229,4.022668,67.04433,0.1261328,1.980025,0.06008209,1.7,4.125208
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.084303,2.677816,0,0,0,4.022668,67.04433,0.1261328,0,0,0,2.677816
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,43.45791,43.45791,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.084303,2.677816,0,0.1806309,-0.1806309,3.832267,63.87098,0.1261328,0.1887593,0,0,2.677816
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,42.21718,42.21718,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.285004,2.497185,0,0.2770407,-0.2770407,3.54024,59.00388,0.1261328,0.2895075,0,0,2.497185
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.08118,41.08118,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.592827,2.220144,0,0.1270707,-0.1270707,3.406296,56.77148,0.1261328,0.1327888,0,0,2.220144
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,40.26745,40.26745,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.734017,2.093074,0,0.1585914,-0.1585914,3.239126,53.98532,0.1261328,0.165728,0,0,2.093074
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,39.51818,39.51818,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.91023,1.934482,0,0.05522507,-0.05522507,3.180913,53.01512,0.1261328,0.0577102,0,0,1.934482
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,38.85753,38.85753,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.971591,1.879257,0,0.01436382,-0.01436382,3.165773,52.76277,0.1261328,0.0150102,0,0,1.879257
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,38.29356,38.29356,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.987551,1.864893,0,0.08301014,-0.08301014,3.078272,51.30444,0.1261328,0.0867456,0,0,1.864893
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,37.76987,37.76987,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.079784,1.781883,0,0.09090819,-0.09090819,2.982447,49.70734,0.1261328,0.09499906,0,0,1.781883
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,37.3187,37.3187,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.180793,1.690975,0,0.08029209,-0.08029209,2.897811,48.29676,0.1261328,0.08390523,0,0,1.690975
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.02865,37.02865,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.270007,1.610683,0,0.1142363,-0.1142363,2.777396,46.28983,0.1261328,0.1193769,0,0,1.610683
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02277029,37.15114,36.75473,0,0,0,0,0,0,0,0,0,0,0.02277029,0,0,0,0,3.396936,1.496447,0.02277029,0,0.02277029,2.798997,46.64986,0.1261296,0,0.01821623,0,1.519217
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2892679,41.61007,36.43246,0.6821818,0.6821818,0,0,0,0.6821818,42.40334,0,0,0,0.2892679,0.7180861,0.6821818,0,0,3.374166,1.51694,0,0.4288182,-0.4288182,2.346983,39.11631,0.1261296,0.7504,0.2314143,0,1.806208
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3784534,43.99406,37.11728,0.6917198,0.6917198,0,0,0,0.6917198,54.71196,0,0,0,0.3784534,0.728126,0.6917198,0,0,3.85063,1.088122,0,0.3496726,-0.3496726,1.978396,32.9732,0.1261296,0.7608917,0.3027627,0,1.466575
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5644036,49.50802,38.8817,0.6855229,0.6855229,0,-1,0,0.6855229,82.33183,0,0,0,0.5644036,0.7216031,0.6855229,0,0,4.239155,0.738449,0,0.1571995,-0.1571995,1.812693,30.21149,0.1261296,0.7540752,0.4515229,0,1.302853
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6597458,53.37159,40.63,0.4866667,0.4866667,0,0,0,0.4866667,135.5642,0,0,0,0.6597458,0.5122807,0.4866667,0,0,4.413822,0.5812495,0.147465,0,0.147465,1.952591,32.54311,0.1261085,0.5353333,0.5277966,0,1.240995
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8863947,60.31267,42.37025,0.1314156,0.1314156,0,0,0,0.1314156,674.4973,0,0,0,0.8863947,0.1383322,0.1314156,0,0,4.266356,0.713968,0.7480624,0,0.7480624,2.662265,44.371,0.1260017,0.1445572,0.7091157,0,1.600363
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.287744,72.48106,44.05411,0.4296777,0.4296777,0,0,0,0.4296777,299.7001,0,0,0,1.287744,0.4522924,0.4296777,0,0,3.518294,1.387224,0.8354521,0,0.8354521,3.454844,57.58063,0.1258826,0.4726455,1.030196,0,2.674969
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.185834,71.79076,45.74602,1.022472,1.022472,0,0,0,1.022472,115.9771,0,0,0,1.185834,1.076286,1.022472,0,0,2.682842,2.139131,0.1095474,0,0.1095474,3.55877,59.31272,0.125867,1.124719,0.948667,0,3.324965
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6458929,59.89443,46.85785,1.440626,1.38,0,-1,0,1.38,46.80383,2.220446E-16,0.06062614,0.2046888,0.6458929,1.452632,1.38,0,0,2.573295,2.237724,0,0.8067387,-0.8067387,2.708393,45.13979,0.125867,1.584689,0.5167143,0,2.883617
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5520871,58.33377,47.30902,0.4626425,0.4626425,0,0,0,0.4626425,119.3334,0,0,0,0.5520871,0.4869921,0.4626425,0,0,3.469671,1.430985,0.06509492,0,0.06509492,2.770148,46.16903,0.1258577,0.5089068,0.4416696,0,1.983072
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4681222,57.18021,47.90522,0.3438182,0.3438182,0,0,0,0.3438182,136.154,0,0,0,0.4681222,0.3619139,0.3438182,0,0,3.404576,1.48957,0.1062083,0,0.1062083,2.870906,47.84833,0.1258426,0.3782,0.3744977,0,1.957693
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3828476,54.91653,47.44598,0.4277844,0.4277844,0,0,0,0.4277844,89.49547,0,0,0,0.3828476,0.4502993,0.4277844,0,0,3.298368,1.585158,0,0.06745172,-0.06745172,2.799805,46.66333,0.1258426,0.4705628,0.3062781,0,1.968006
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07159224,47.28408,45.95549,0,0,0,0,0,0,0,0,0,0,0.07159224,0,0,0,0,3.373314,1.517706,0.07159224,0,0.07159224,2.867724,47.7953,0.1258324,0,0.05727379,0,1.589298
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,44.59391,44.59391,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.301722,1.582139,0,0.8074186,-0.8074186,2.01663,33.61043,0.1258324,0.8437524,0,0,1.582139
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,43.34512,43.34512,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0.04434751,0,0.7467293,0.7093928,0,0,4.198853,0.7747207,0,0.7467293,-0.7467293,1.229508,20.49176,0.1258324,0.7803321,0,0,0.7747207
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.10438,42.10438,0.6632558,0.02659178,0,-1,0,0.02659178,0,0,0.636664,0.7029895,0,0.02799134,0.02659178,0,0,5.028553,0.02799134,0,0.02799134,-0.02799134,1.200002,20,0.1258324,0.7295813,0,0,0.02799134
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,40.96839,40.96839,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258324,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.15466,40.15466,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258324,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,39.42955,39.42955,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258324,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,38.79308,38.79308,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258324,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.20493,38.20493,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258324,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,37.68125,37.68125,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258324,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,37.25424,37.25424,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258324,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.95615,36.95615,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260159,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02329866,37.08767,36.68222,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.30698,2.220446E-16,0,0,0.02329866,0,0,1.452632,1.38,3.679654,1.242,1.403299,0,1.403299,3.840471,64.00773,0.1262093,0.1327423,0.01863893,1.7,1.265299
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2280931,40.44511,36.39217,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.49422,0,0,0,0.2280931,0,0,0.7291526,0.692695,2.276356,2.504969,0.920788,0,0.920788,4.714007,78.56664,0.1264015,1.067932,0.1824744,1.7,2.733062
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5286703,46.8096,37.02865,0.5591974,0.5591974,1.34475,0,0.4232167,0.5591974,94.54091,0,0,0,0.5286703,0,0,0.7855526,0.7462749,1.355568,3.333678,1.274945,0,1.274945,5.923527,98.72525,0.126534,0.6151171,0.4229362,1.7,3.862348
