Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,42.39442,42.39442,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.411028,2.383764,0,0.5392655,-0.5392655,3.144274,52.40446,0.1321333,0.5635325,0,0,2.383764
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.14564,41.14564,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.010212,1.844498,0,0.4167137,-0.4167137,2.705019,45.08356,0.1321333,0.4354659,0,0,1.844498
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.04187,40.04187,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.473227,1.427784,0,0.2744183,-0.2744183,2.415757,40.26254,0.1321333,0.2867671,0,0,1.427784
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,39.22008,39.22008,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.778136,1.153366,0,0.005886622,-0.005886622,2.409552,40.15912,0.1321333,0.00615152,0,0,1.153366
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,38.56749,38.56749,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.784677,1.14748,0,0.08126451,-0.08126451,2.323892,38.73145,0.1321333,0.08492141,0,0,1.14748
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.93101,37.93101,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.874971,1.066215,0,0.2361089,-0.2361089,2.075011,34.58345,0.1321333,0.2467338,0,0,1.066215
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,37.29453,37.29453,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.137314,0.8301062,0,0.1749699,-0.1749699,1.890577,31.50955,0.1321333,0.1828435,0,0,0.8301062
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.91586,36.91586,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.331725,0.6551363,0,0.0605396,-0.0605396,1.826762,30.44598,0.1321333,0.06326388,0,0,0.6551363
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,36.52914,36.52914,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.398992,0.5945967,0,0.07115363,-0.07115363,1.75176,29.19594,0.1321333,0.07435555,0,0,0.5945967
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.16658,36.16658,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.478051,0.523443,0,0.04908507,-0.04908507,1.70002,28.3336,0.1321333,0.0512939,0,0,0.523443
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.941,35.941,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.53259,0.474358,0,0.1653579,-0.1653579,1.525717,25.42857,0.1321333,0.172799,0,0,0.474358
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06239621,36.75067,35.66707,1.317713,1.317713,0.9648861,0,0.3195139,1.317713,4.735191,0,0,0,0.06239621,0.3713963,0.3528265,0,0,4.716321,0.3090001,0,0.3090001,-0.3090001,1.200002,20,0.1321333,1.449484,0.04991697,1.7,0.3713963
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1867025,39.62011,36.31966,1.055203,1.055203,1.7,0,0.5202,1.055203,17.69352,0,0,0,0.1867025,0,0,0.6447973,0.6125575,5.059654,0,0.79926,0,0.79926,1.958247,32.63739,0.1322811,1.160723,0.149362,1.7,0.1867025
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1667784,40.81265,37.84238,0.6788411,0.6788411,0,-1,0,0.6788411,24.56811,0,0,0.03166996,0.1667784,0.7145695,0.6788411,0,0,4.260395,0.719334,0,0.5477911,-0.5477911,1.380824,23.01369,0.1322811,0.7467251,0.1334227,0,0.8861124
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2332567,43.8163,39.58263,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,63.24376,0,0,0,0.2332567,0,0,1.331178,1.264619,4.869051,0.1715429,1.497876,0,1.497876,2.801835,46.69715,0.1324747,0.4057038,0.1866053,1.7,0.4047996
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2916897,46.67447,41.2826,0.360861,0.360861,1.7,0,0.5202,0.360861,80.83158,0,0,0,0.2916897,0,0,1.339139,1.272182,3.371175,1.519631,1.563872,0,1.563872,4.285453,71.42408,0.1326587,0.3969471,0.2333517,1.7,1.811321
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2369507,47.31629,42.91811,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.81655,0,0,0,0.2369507,0,0,0.8164012,0.7755811,1.807303,2.927116,1.012532,0,1.012532,5.246026,87.43359,0.1328446,0.9719587,0.1895606,1.7,3.164067
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3583065,51.42526,44.59391,0.3090046,0.3090046,0,0,0,0.3090046,115.9551,0,0,0,0.3583065,0.325268,0.3090046,0,0,0.7947716,3.838395,0.03303848,0,0.03303848,5.277369,87.95596,0.1328401,0.3399051,0.2866452,0,4.196701
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2872383,51.03097,45.56877,0.1416181,0.1416181,0,-1,0,0.1416181,202.8259,0,0,0,0.2872383,0.1490717,0.1416181,0,0,0.7617331,3.868129,0.1381666,0,0.1381666,5.408445,90.14056,0.1328213,0.15578,0.2297906,0,4.155367
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3010848,51.65628,45.90715,0.0547328,0.0547328,0,0,0,0.0547328,550.0994,0,0,0,0.3010848,0.05761347,0.0547328,0,0,0.6235665,3.992479,0.2434714,0,0.2434714,5.639422,93.99018,0.1327882,0.06020608,0.2408679,0,4.293564
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1329982,48.909,46.41472,1.117057,1.117057,0,0,0,1.117057,11.90613,0,0,0,0.1329982,1.175849,1.117057,0,0,0.3800951,4.211603,0,1.042851,-1.042851,4.540161,75.6692,0.1327882,1.228762,0.1063985,0,4.344602
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1665169,49.12302,45.99578,0.8803075,0.8803075,0,0,0,0.8803075,18.91577,0,0,0,0.1665169,0.9266394,0.8803075,0,0,1.538818,3.168752,0,0.7601225,-0.7601225,3.738921,62.31523,0.1327882,0.9683383,0.1332135,0,3.335269
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07087199,45.96245,44.65836,1.481942,1.481942,0.425,0,0.172125,1.481942,4.782373,0,2.220446E-16,0,0.07087199,1.11257,1.056942,0,0,2.383399,2.40863,0,1.041698,-1.041698,2.640875,44.01449,0.1327882,1.630136,0.05669759,1.7,2.479502
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,43.4418,43.4418,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.540841,1.366932,0,0.9468332,-0.9468332,1.642825,27.38036,0.1327882,0.9894407,0,0,1.366932
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,42.32997,42.32997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.592878,0.4200985,0,0,0,1.642825,27.38036,0.1327882,0,0,0,0.4200985
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.10535,41.10535,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.592878,0.4200985,0,0.2982084,-0.2982084,1.328486,22.14139,0.1327882,0.3116277,0,0,0.4200985
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.0177,40.0177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.924221,0.1218902,0,0,0,1.328486,22.14139,0.1327882,0,0,0,0.1218902
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,39.20397,39.20397,0.1317344,0.1157956,0,-1,0,0.1157956,0,0,0.01593878,0.02911223,0,0.1218902,0.1157956,0,0,4.924221,0.1218902,0,0.1218902,-0.1218902,1.200002,20,0.1327882,0.1449079,0,0,0.1218902
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,38.51915,38.51915,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327882,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.90684,37.90684,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327882,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,37.27841,37.27841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327882,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.89169,36.89169,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327882,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,36.50497,36.50497,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327882,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.16658,36.16658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327882,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.941,35.941,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132948,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1064654,37.52483,35.66707,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,44.79974,2.220446E-16,0,0,0.1064654,0,0,1.452632,1.38,3.679654,1.242,1.486465,0,1.486465,3.91937,65.32271,0.133138,0.261412,0.08517228,1.7,1.348465
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2345732,40.47234,36.30355,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,548.3307,4.440892E-16,0,0,0.2345732,0,0,1.452632,1.38,2.193189,2.579819,1.614573,0,1.614573,5.451089,90.8513,0.1332497,0.04705746,0.1876585,1.7,2.814392
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5581945,48.24139,37.81821,0.7820767,0.7820767,0,-1,0,0.7820767,71.37337,0,1.110223E-16,0,0.5581945,0.8232386,0.7820767,0,0,0.5786158,4.032935,0,0.2650441,-0.2650441,5.171708,86.19495,0.1332497,0.8602843,0.4465556,0,4.591129
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9168652,57.78287,39.54235,0.7431876,0.7431876,0,0,0,0.7431876,123.3693,0,0,0,0.9168652,0.7823027,0.7431876,0,0,0.8731093,3.76789,0.1345625,0,0.1345625,5.299365,88.32257,0.1332315,0.8175064,0.7334922,0,4.684756
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5158317,51.09599,41.2826,0,0,0,0,0,0,0,0,0,0,0.5158317,0,0,0,0,0.7385468,3.888997,0.5158317,0,0.5158317,5.788726,96.47857,0.1331615,0,0.4126654,0,4.404829
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7361286,57.53869,42.91811,1.346769,1.346769,0.425,0,0.172125,1.346769,54.65886,1.110223E-16,0,0,0.7361286,0.9702831,0.921769,0,0,0.2227151,4.353245,0,0.2341546,-0.2341546,5.541905,92.36491,0.1331615,1.481446,0.5889028,1.7,5.089374
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4465405,53.1829,44.56974,0,0,0,0,0,0,0,0,0,0,0.4465405,0,0,0,0,0.4828869,4.119091,0.4465405,0,0.4465405,5.965531,99.42532,0.133101,0,0.3572324,0,4.565631
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3270192,51.76943,45.52043,0,0,0,-1,0,0,0,0.2906729,0,0,0.3270192,0,0,0,0,0.03634636,4.520977,0.03634636,0,0.03634636,6.000012,100,0.1330961,0,0.2616154,0,4.847996
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6055093,57.92477,45.86687,1.031247,1.031247,0,0,0,1.031247,58.71622,0,0,0,0.6055093,1.085523,1.031247,0,0,0,4.553689,0,0.480014,-0.480014,5.494033,91.56703,0.1330961,1.134372,0.4844074,0,5.159198
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3969469,54.05974,46.35833,0.9052194,0.9052194,0,0,0,0.9052194,43.85091,0,0,0,0.3969469,0.9528625,0.9052194,0,0,0.5333489,4.073675,0,0.5559155,-0.5559155,4.908046,81.80061,0.1330961,0.9957413,0.3175575,0,4.470622
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09201861,47.69182,45.97966,0,0,0,0,0,0,0,0,0,0,0.09201861,0,0,0,0,1.151033,3.517759,0.09201861,0,0.09201861,4.995343,83.25555,0.1330836,0,0.07361489,0,3.609778
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.0268985,45.11033,44.61808,0.5116953,0.5116953,0,0,0,0.5116953,5.256741,0,0,0,0.0268985,0.5386266,0.5116953,0,0,1.059014,3.600576,0,0.5117281,-0.5117281,4.455934,74.26542,0.1330836,0.5628648,0.0215188,0,3.627475
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,43.41763,43.41763,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.627601,3.088848,0,0.9725688,-0.9725688,3.430757,57.17916,0.1330836,1.016334,0,0,3.088848
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,42.3058,42.3058,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.708233,2.116279,0,0.02463512,-0.02463512,3.404789,56.74637,0.1330836,0.0257437,0,0,2.116279
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.05701,41.05701,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.735605,2.091644,0,0.4515684,-0.4515684,2.928794,48.81314,0.1330836,0.4718889,0,0,2.091644
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.94519,39.94519,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.237348,1.640076,0,0.03935886,-0.03935886,2.887306,48.12167,0.1330836,0.04113001,0,0,1.640076
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.13146,39.13146,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.28108,1.600717,0,0.1867677,-0.1867677,2.690436,44.8405,0.1330836,0.1951723,0,0,1.600717
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,38.47886,38.47886,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.4886,1.413949,0,0.08459434,-0.08459434,2.601265,43.35434,0.1330836,0.08840109,0,0,1.413949
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.86655,37.86655,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.582593,1.329355,0,0.003679061,-0.003679061,2.597387,43.2897,0.1330836,0.003844619,0,0,1.329355
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,37.25424,37.25424,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.586681,1.325676,0,0.209135,-0.209135,2.37694,39.61558,0.1330836,0.218546,0,0,1.325676
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.86752,36.86752,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.819054,1.116541,0,0.07386814,-0.07386814,2.299076,38.31785,0.1330836,0.07719221,0,0,1.116541
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,36.4808,36.4808,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.901129,1.042673,0,0.09647595,-0.09647595,2.197381,36.62295,0.1330836,0.1008174,0,0,1.042673
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.14241,36.14241,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.008325,0.9461967,0,0.1673263,-0.1673263,2.021004,33.68333,0.1330836,0.174856,0,0,0.9461967
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.91683,35.91683,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.194243,0.7788703,0,0.1526567,-0.1526567,1.86009,31.00143,0.1330836,0.1595262,0,0,0.7788703
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2569847,40.22716,35.66707,0.1328259,0.1328259,0,0,0,0.1328259,193.4749,0,0,0,0.2569847,0.1398167,0.1328259,0,0,4.363862,0.6262137,0.117168,0,0.117168,1.971245,32.85402,0.1330678,0.1461085,0.2055878,0,0.8831984
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5162117,45.79174,36.30355,0.7170056,0.7170056,0,0,0,0.7170056,71.99549,0,0,0,0.5162117,0.7547427,0.7170056,0,0,4.246694,0.7316648,0,0.2385311,-0.2385311,1.719811,28.66346,0.1330678,0.7887062,0.4129694,0,1.247877
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9486259,56.50344,37.79404,0.3998755,0.3998755,0,-1,0,0.3998755,237.2303,0,0,0,0.9486259,0.4209215,0.3998755,0,0,4.511728,0.4931338,0.5277044,0,0.5277044,2.220435,37.00718,0.1329964,0.439863,0.7589007,0,1.44176
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9094656,57.58747,39.51818,0.04020573,0.04020573,0,0,0,0.04020573,2262.03,0,0,0,0.9094656,0.04232182,0.04020573,0,0,3.984024,0.9680677,0.8671438,0,0.8671438,3.04308,50.7179,0.1328793,0.04422631,0.7275724,0,1.877533
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.281691,68.8131,41.26648,1.090242,1.090242,0,0,0,1.090242,117.5602,0,0,0,1.281691,1.147623,1.090242,0,0,3.11688,1.748497,0.1340677,0,0.1340677,3.170268,52.83769,0.1328612,1.199266,1.025352,0,3.030188
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.366343,73.22128,42.89394,0.2784303,0.2784303,0,0,0,0.2784303,490.7307,0,0,0,1.366343,0.2930846,0.2784303,0,0,2.982812,1.869158,1.073259,0,1.073259,4.18845,69.80737,0.1327165,0.3062734,1.093075,0,3.235501
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.163337,69.71152,44.54557,0.4350721,0.4350721,0,0,0,0.4350721,267.3894,0,0,0,1.163337,0.4579706,0.4350721,0,0,1.909554,2.835091,0.7053662,0,0.7053662,4.85762,80.96017,0.1326216,0.4785793,0.9306695,0,3.998428
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.165699,70.93975,45.49626,0.6666533,0.6666533,0,-1,0,0.6666533,174.8584,0,0,0,1.165699,0.7017403,0.6666533,0,0,1.204187,3.46992,0.4639587,0,0.4639587,5.29777,88.29598,0.1325593,0.7333187,0.9325593,0,4.635619
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8880068,64.29976,45.81853,0.1470448,0.1470448,0,0,0,0.1470448,603.9023,0,0,0,0.8880068,0.154784,0.1470448,0,0,0.7402287,3.887483,0.7332228,0,0.7332228,5.993366,99.88923,0.1324608,0.1617493,0.7104055,0,4.77549
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7433171,61.48692,46.31804,1.518009,1.518009,0.425,0,0.172125,1.518009,48.96659,0,0,0,0.7433171,1.150536,1.093009,0,0,0.007005807,4.547384,0,0.4072185,-0.4072185,5.56412,92.73515,0.1324608,1.66981,0.5946537,1.7,5.290701
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4388221,54.44283,45.90715,0.527811,0.527811,0,0,0,0.527811,83.14001,0,0,0,0.4388221,0.5555905,0.527811,0,0,0.4594707,4.140165,0,0.1167684,-0.1167684,5.441035,90.68374,0.1324608,0.5805921,0.3510577,0,4.578988
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06967397,45.82649,44.54557,1.154192,1.154192,0,0,0,1.154192,6.036601,0,0,0,0.06967397,1.214939,1.154192,0,0,0.5892134,4.023397,0,1.145265,-1.145265,4.23382,70.56352,0.1324608,1.269611,0.05573918,0,4.093071
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,43.34512,43.34512,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.86173,2.878132,0,0.5462071,-0.5462071,3.658067,60.96766,0.1324608,0.5707865,0,0,2.878132
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,42.24135,42.24135,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.468627,2.331925,0,0.5294453,-0.5294453,3.099983,51.66627,0.1324608,0.5532703,0,0,2.331925
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.01673,41.01673,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.056899,1.80248,0,0.4518006,-0.4518006,2.623743,43.72896,0.1324608,0.4721316,0,0,1.80248
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.9049,39.9049,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.5589,1.350679,0,0.07772105,-0.07772105,2.541818,42.36354,0.1324608,0.0812185,0,0,1.350679
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.10729,39.10729,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.645257,1.272958,0,0.06254645,-0.06254645,2.475888,41.26472,0.1324608,0.06536105,0,0,1.272958
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,38.45469,38.45469,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.714753,1.210411,0,0.1475941,-0.1475941,2.32031,38.67176,0.1324608,0.1542359,0,0,1.210411
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.81821,37.81821,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.878746,1.062817,0,0.07589075,-0.07589075,2.240314,37.3385,0.1324608,0.07930584,0,0,1.062817
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.963069,0.9869264,0,0,0,2.240314,37.3385,0.1324608,0,0,0,0.9869264
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.84335,36.84335,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.963069,0.9869264,0,0.1089883,-0.1089883,2.125431,35.42377,0.1324608,0.1138928,0,0,0.9869264
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,36.4808,36.4808,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.084167,0.8779382,0,0.1873239,-0.1873239,1.927974,32.13283,0.1324608,0.1957535,0,0,0.8779382
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.11825,36.11825,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.292305,0.6906142,0,0.1235031,-0.1235031,1.79779,29.96311,0.1324608,0.1290607,0,0,0.6906142
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.89266,35.89266,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.429531,0.5671111,0,0.02605806,-0.02605806,1.770322,29.50531,0.1324608,0.02723067,0,0,0.5671111
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3053012,41.08966,35.6429,0,0,0,0,0,0,0,0,0,0,0.3053012,0,0,0,0,4.458484,0.5410531,0.3053012,0,0.3053012,2.059957,34.33254,0.1324199,0,0.244241,0,0.8463543
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6880601,49.20858,36.27938,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,80.71937,0,0,0,0.6880601,0,0,0.8475898,0.8052103,4.153183,0.8158242,1.49327,0,1.49327,3.476597,57.94317,0.1326109,0.9376512,0.5504481,1.7,1.503884
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9583686,56.69604,37.76987,1.204999,1.204999,0,-1,0,1.204999,79.53272,0,0,0,0.9583686,1.26842,1.204999,0,0,2.659913,2.159768,0,0.3100515,-0.3100515,3.149774,52.49614,0.1326109,1.325499,0.7666948,0,3.118136
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.114471,62.3784,39.49401,0.8079054,0.8079054,0,0,0,0.8079054,137.9457,0,0,0,1.114471,0.8504267,0.8079054,0,0,3.004414,1.849716,0.2640442,0,0.2640442,3.400269,56.67103,0.1325756,0.888696,0.8915768,0,2.964187
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.082442,63.67078,41.24231,0.4177194,0.4177194,0,0,0,0.4177194,259.1314,0,0,0,1.082442,0.4397046,0.4177194,0,0,2.74037,2.087356,0.6427374,0,0.6427374,4.010023,66.83358,0.1324895,0.4594913,0.8659537,0,3.169798
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.202145,68.68242,42.86977,1.28642,1.28642,1.7,0,0.5202,1.28642,93.44886,0,0,0,1.202145,0,0,0.4135796,0.3929006,2.097633,2.66582,1.595046,0,1.595046,5.523216,92.05342,0.1326664,1.415062,0.9617162,1.7,3.867965
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.142177,69.13466,44.52945,0.1675312,0.1675312,0,0,0,0.1675312,681.7696,0.4632412,0,0,1.142177,0.1763486,0.1675312,0,0,0.5025867,4.101361,0.5025867,0,0.5025867,6.000012,100,0.1325992,0.1842843,0.9137412,0,5.243537
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.256672,73.4128,45.48014,0.2781233,0.2781233,0,-1,0,0.2781233,451.8398,0.9639106,0,0,1.256672,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1325992,0.3059357,1.005338,0,5.810361
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7740263,61.6026,45.79436,0.628621,0.628621,0,0,0,0.628621,123.1308,0.1123199,0,0,0.7740263,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1325992,0.6914831,0.619221,0,5.327715
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5366161,56.90623,46.29388,0.4911583,0.4911583,0,0,0,0.4911583,109.2552,0.01960735,0,0,0.5366161,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1325992,0.5402741,0.4292929,0,5.090305
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.372262,53.08281,45.90715,1.432289,1.432289,0.425,0,0.172125,1.432289,25.9907,0,2.220446E-16,0,0.372262,1.060304,1.007289,0,0,0,4.553689,0,0.6880425,-0.6880425,5.274752,87.91235,0.1325992,1.575518,0.2978096,1.7,4.925951
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06789227,45.79347,44.54557,0,0,0,0,0,0,0,0,0,0,0.06789227,0,0,0,0,0.7644916,3.865646,0.06789227,0,0.06789227,5.33916,88.98582,0.1325901,0,0.05431381,0,3.933539
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,43.34512,43.34512,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6965994,3.926749,0,0.5745191,-0.5745191,4.733563,78.89257,0.1325901,0.6003724,0,0,3.926749
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,42.25746,42.25746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.334954,3.352231,0,0,0,4.733563,78.89257,0.1325901,0,0,0,3.352231
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.01673,41.01673,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.334954,3.352231,0,0.6438379,-0.6438379,4.054899,67.58151,0.1325901,0.6728106,0,0,3.352231
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.050329,2.708393,0,0,0,4.054899,67.58151,0.1325901,0,0,0,2.708393
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.09117,39.09117,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.050329,2.708393,0,0.1056758,-0.1056758,3.943507,65.72498,0.1325901,0.1104312,0,0,2.708393
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,38.45469,38.45469,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.167747,2.602717,0,0.1180893,-0.1180893,3.81903,63.65037,0.1325901,0.1234033,0,0,2.602717
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.84238,37.84238,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.298957,2.484627,0,0.1501813,-0.1501813,3.660725,61.01196,0.1325901,0.1569395,0,0,2.484627
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,37.23007,37.23007,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.465825,2.334446,0,0.05665489,-0.05665489,3.601005,60.01663,0.1325901,0.05920436,0,0,2.334446
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528775,2.277791,0,0,0,3.601005,60.01663,0.1325901,0,0,0,2.277791
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528775,2.277791,0,0,0,3.601005,60.01663,0.1325901,0,0,0,2.277791
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.11825,36.11825,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.528775,2.277791,0,0.0553803,-0.0553803,3.542629,59.0437,0.1325901,0.05787241,0,0,2.277791
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.89266,35.89266,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.590309,2.222411,0,0.02747005,-0.02747005,3.513673,58.5611,0.1325901,0.0287062,0,0,2.222411
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.0968024,37.3056,35.61873,0.6447227,0.6447227,0,0,0,0.6447227,15.01458,0,0,0,0.0968024,0.6786555,0.6447227,0,0,2.620831,2.194941,0,0.5818531,-0.5818531,2.900346,48.33901,0.1325901,0.709195,0.07744192,0,2.291743
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1614055,39.12384,36.27938,0.2090966,0.2090966,0,0,0,0.2090966,77.19183,0,0,0,0.1614055,0.2201017,0.2090966,0,0,3.267335,1.613088,0,0.0586962,-0.0586962,2.838475,47.30782,0.1325901,0.2300062,0.1291244,0,1.774493
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3481592,44.08367,37.75376,0,0,0,-1,0,0,0,0,0,0,0.3481592,0,0,0,0,3.332553,1.554392,0.3481592,0,0.3481592,3.168768,52.81269,0.1325436,0,0.2785273,0,1.902551
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5646337,50.17081,39.49401,0,0,0,0,0,0,0,0,0,0,0.5646337,0,0,0,0,2.984393,1.867735,0.5646337,0,0.5646337,3.704426,61.74031,0.1324683,0,0.4517069,0,2.432369
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7140413,55.17554,41.21815,0.2443157,0.2443157,0,0,0,0.2443157,292.2617,0,0,0,0.7140413,0.2571745,0.2443157,0,0,2.41976,2.375905,0.4568668,0,0.4568668,4.137848,68.964,0.1324074,0.2687473,0.571233,0,3.089947
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6467685,55.51705,42.8456,0,0,0,0,0,0,0,0,0,0,0.6467685,0,0,0,0,1.962893,2.787085,0.6467685,0,0.6467685,4.751427,79.19028,0.1323213,0,0.5174148,0,3.433854
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6060798,56.45485,44.50528,0,0,0,0,0,0,0,0,0,0,0.6060798,0,0,0,0,1.316124,3.369177,0.6060798,0,0.6060798,5.326405,88.77323,0.1322407,0,0.4848638,0,3.975257
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3094389,51.35282,45.45598,0.3161601,0.3161601,0,-1,0,0.3161601,97.87411,0,0,0,0.3094389,0.3328001,0.3161601,0,0,0.7100447,3.914649,0,0.02336124,-0.02336124,5.30178,88.36282,0.1322407,0.3477761,0.2475511,0,4.224088
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4067218,53.66466,45.79436,0.6740723,0.6740723,0,0,0,0.6740723,60.33801,0,0,0,0.4067218,0.7095498,0.6740723,0,0,0.7360017,3.891288,0,0.302828,-0.302828,4.982571,83.04268,0.1322407,0.7414795,0.3253774,0,4.298009
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1366599,48.83136,46.26971,1.271205,1.271205,0.425,0,0.172125,1.271205,10.75042,0,0,0,0.1366599,0.8907419,0.8462049,0,0,1.072477,3.588459,0,0.754082,-0.754082,4.187698,69.79484,0.1322407,1.398325,0.1093279,1.7,3.725119
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2141526,49.90942,45.86687,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,42.3391,0,0,0,0.2141526,0,0,1.194197,1.134487,1.910346,2.834378,1.348639,0,1.348639,5.46713,91.11865,0.1324498,0.5563836,0.171322,1.7,3.04853
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05256666,45.46949,44.50528,0.5399019,0.5399019,0,0,0,0.5399019,9.736338,0,1.110223E-16,0,0.05256666,0.5683177,0.5399019,0,0,0.5617067,4.048153,0,0.5157511,-0.5157511,4.923481,82.05785,0.1324498,0.593892,0.04205333,0,4.100719
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,43.30483,43.30483,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.134763,3.532402,0,0.1620773,-0.1620773,4.752636,79.21045,0.1324498,0.1693708,0,0,3.532402
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,42.21718,42.21718,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.314849,3.370325,0,0.129411,-0.129411,4.616225,76.93694,0.1324498,0.1352345,0,0,3.370325
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.99256,40.99256,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.458639,3.240914,0,0.7354196,-0.7354196,3.841025,64.01695,0.1324498,0.7685136,0,0,3.240914
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.88073,39.88073,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.275772,2.505494,0,0.1012324,-0.1012324,3.734317,62.23848,0.1324498,0.1057879,0,0,2.505494
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.09117,39.09117,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.388253,2.404262,0,0.06640177,-0.06640177,3.664323,61.07193,0.1324498,0.06938986,0,0,2.404262
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,38.43052,38.43052,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.462032,2.33786,0,0.2224617,-0.2224617,3.429828,57.16368,0.1324498,0.2324725,0,0,2.33786
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.709212,2.115398,0,0,0,3.429828,57.16368,0.1324498,0,0,0,2.115398
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.709212,2.115398,0,0,0,3.429828,57.16368,0.1324498,0,0,0,2.115398
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.84335,36.84335,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.709212,2.115398,0,0.1844578,-0.1844578,3.235392,53.9231,0.1324498,0.1927584,0,0,2.115398
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914165,1.93094,0,0,0,3.235392,53.9231,0.1324498,0,0,0,1.93094
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.11825,36.11825,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.914165,1.93094,0,0.00608332,-0.00608332,3.22898,53.81622,0.1324498,0.00635707,0,0,1.93094
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.89266,35.89266,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.920924,1.924857,0,0.2628459,-0.2628459,2.951916,49.1985,0.1324498,0.274674,0,0,1.924857
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1876773,38.92203,35.61873,0.7576987,0.7576987,0,0,0,0.7576987,24.76938,0,0,0,0.1876773,0.7975775,0.7576987,0,0,3.212976,1.662011,0,0.6099002,-0.6099002,2.309025,38.48367,0.1324498,0.8334685,0.1501418,0,1.849688
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5808481,47.04176,36.27938,0.2282433,0.2282433,0,0,0,0.2282433,254.4864,0,0,0,0.5808481,0.2402561,0.2282433,0,0,3.890642,1.052111,0.340592,0,0.340592,2.632138,43.86889,0.1324046,0.2510676,0.4646785,0,1.632959
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6885172,50.80302,37.72959,1.048687,1.048687,0,-1,0,1.048687,65.65514,0,0,0,0.6885172,1.103882,1.048687,0,0,3.55005,1.358644,0,0.4153644,-0.4153644,2.194306,36.57169,0.1324046,1.153556,0.5508137,0,2.047161
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9393378,58.21214,39.46984,0.8475465,0.8475465,0,0,0,0.8475465,110.8302,0,0,0,0.9393378,0.8921542,0.8475465,0,0,4.011566,0.9432792,0.0471836,0,0.0471836,2.239068,37.31773,0.1323983,0.9323012,0.7514702,0,1.882617
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9050913,59.4279,41.21815,0.2433551,0.2433551,0,0,0,0.2433551,371.922,0,0,0,0.9050913,0.2561633,0.2433551,0,0,3.964383,0.9857444,0.648928,0,0.648928,2.854695,47.57816,0.1323122,0.2676907,0.7240731,0,1.890836
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.000076,63.54986,42.8456,0.7046301,0.7046301,0,0,0,0.7046301,141.9293,0,0,0,1.000076,0.7417158,0.7046301,0,0,3.315455,1.56978,0.2583605,0,0.2583605,3.099798,51.66319,0.1322779,0.7750931,0.8000611,0,2.569856
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8034945,60.82753,44.50528,1.48629,1.48629,0.425,0,0.172125,1.48629,54.06042,0,2.220446E-16,0,0.8034945,1.117147,1.06129,0,0,3.057094,1.802304,0,0.3136524,-0.3136524,2.769179,46.15289,0.1322779,1.634918,0.6427956,1.7,2.605798
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9392643,65.11702,45.45598,0.9514171,0.9514171,0,-1,0,0.9514171,98.72266,0,1.110223E-16,0,0.9392643,1.001492,0.9514171,0,0,3.405597,1.488652,0,0.06222738,-0.06222738,2.703586,45.05967,0.1322779,1.046559,0.7514114,0,2.427916
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9356926,65.39504,45.77019,0.6415534,0.6415534,0,0,0,0.6415534,145.848,0,0,0,0.9356926,0.6753194,0.6415534,0,0,3.474739,1.426424,0.2603732,0,0.2603732,2.950597,49.17653,0.1322434,0.7057087,0.7485541,0,2.362117
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6343717,58.96851,46.24554,0.706604,0.706604,0,0,0,0.706604,89.77754,0,0,0,0.6343717,0.7437937,0.706604,0,0,3.214365,1.66076,0,0.109422,-0.109422,2.835256,47.25418,0.1322434,0.7772644,0.5074974,0,2.295132
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2774221,51.1464,45.86687,0.05750945,0.05750945,0,0,0,0.05750945,482.3939,0,0,0,0.2774221,0.06053627,0.05750945,0,0,3.335945,1.551338,0.2168858,0,0.2168858,3.041012,50.68344,0.1322147,0.0632604,0.2219377,0,1.82876
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06680121,45.73265,44.50528,1.208624,1.208624,0,0,0,1.208624,5.527044,0,2.220446E-16,0,0.06680121,1.272236,1.208624,0,0,3.11906,1.746535,0,1.205435,-1.205435,1.770372,29.50614,0.1322147,1.329487,0.05344097,0,1.813337
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,43.28066,43.28066,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,4.458432,0.5411003,0,0.2766419,-0.2766419,1.478766,24.64605,0.1322147,0.2890908,0,0,0.5411003
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,42.21718,42.21718,0.2654029,0.2512355,0,-1,0,0.2512355,0,0,0.01416743,0.04070773,0,0.2644584,0.2512355,0,0,4.765811,0.2644584,0,0.2644584,-0.2644584,1.200002,20,0.1322147,0.2919432,0,0,0.2644584
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.96839,40.96839,0.4609492,0,0,-1,0,0,0,0,0.4609492,0.5070441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322147,0.5070441,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.85656,39.85656,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322147,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.09117,39.09117,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322147,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,38.43052,38.43052,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322147,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.81821,37.81821,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322147,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,37.23007,37.23007,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322147,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.86752,36.86752,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322147,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,36.4808,36.4808,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322147,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.11825,36.11825,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323505,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.89266,35.89266,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1325444,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3063019,41.08312,35.61873,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3063019,0,0,1.452632,1.38,2.299654,2.484,1.686302,0,1.686302,5.418135,90.30206,0.1326323,0,0.2450415,1.7,2.790302
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7239895,49.94969,36.27938,0.5680293,0.5680293,0,0,0,0.5680293,127.4563,0,0,0,0.7239895,0.5979257,0.5680293,0,0,0.6133524,4.001672,0.1260638,0,0.1260638,5.537729,92.2953,0.1326157,0.6248323,0.5791916,0,4.725661
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8604816,54.44294,37.70542,0.1437171,0.1437171,0,-1,0,0.1437171,598.733,0.2219119,0,0,0.8604816,0.1512812,0.1437171,0,0,0.4872886,4.115129,0.4872886,0,0.4872886,6.000012,100,0.1325513,0.1580888,0.6883853,0,4.975611
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.214028,64.83104,39.46984,1.31029,1.31029,0.425,0,0.172125,1.31029,92.6534,0.2821442,0,0,1.214028,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1325513,1.441318,0.9712223,1.7,5.767717
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.144909,65.19747,41.21815,0,0,0,0,0,0,0,1.144909,0,0,1.144909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325513,0,0.9159275,0,5.698598
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.281788,70.793,42.8456,0.1177117,0.1177117,0,0,0,0.1177117,1088.922,1.157881,0,0,1.281788,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1325513,0.1294829,1.025431,0,5.835477
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.143033,69.12769,44.50528,0.08567914,0.08567914,0,0,0,0.08567914,1334.085,1.052844,0,0,1.143033,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1325513,0.09424706,0.9144263,0,5.696722
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9630846,65.69888,45.45598,1.012717,1.012717,0,-1,0,1.012717,95.09909,0,0,0,0.9630846,1.066018,1.012717,0,0,0,4.553689,0,0.1029332,-0.1029332,5.891511,98.19165,0.1325513,1.113989,0.7704677,0,5.516774
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8697934,63.81016,45.77019,1.138647,1.138647,0,0,0,1.138647,76.38829,0,0,0,0.8697934,1.198576,1.138647,0,0,0.1143702,4.450756,0,0.3287829,-0.3287829,5.544943,92.41553,0.1325513,1.252512,0.6958347,0,5.320549
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5918412,58.04055,46.24554,0.3091802,0.3091802,0,0,0,0.3091802,191.4228,0,0,0,0.5918412,0.3254528,0.3091802,0,0,0.4796846,4.121973,0.2663884,0,0.2663884,5.797661,96.62749,0.1325161,0.3400982,0.473473,0,4.713814
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.271186,50.99854,45.8427,0,0,0,0,0,0,0,0.05788988,0,0,0.271186,0,0,0,0,0.2132961,4.361722,0.2132961,0,0.2132961,6.000012,100,0.1324879,0,0.2169488,0,4.632908
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05561088,45.50137,44.48111,0.2351876,0.2351876,0,0,0,0.2351876,23.64533,0,2.775558E-17,0,0.05561088,0.2475659,0.2351876,0,0,0,4.553689,0,0.191955,-0.191955,5.797674,96.6277,0.1324879,0.2587063,0.04448871,0,4.6093
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,43.28066,43.28066,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2132833,4.361734,0,0.1254358,-0.1254358,5.665452,94.42403,0.1324879,0.1310804,0,0,4.361734
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3526565,4.236298,0,0,0,5.665452,94.42403,0.1324879,0,0,0,4.236298
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.92005,40.92005,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3526565,4.236298,0,0.1262513,-0.1262513,5.532372,92.20602,0.1324879,0.1319326,0,0,4.236298
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,39.81628,39.81628,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4929356,4.110047,0,0.05932653,-0.05932653,5.469837,91.16376,0.1324879,0.06199623,0,0,4.110047
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.04283,39.04283,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.558854,4.05072,0,0.1234273,-0.1234273,5.339733,88.99537,0.1324879,0.1289815,0,0,4.05072
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,38.40635,38.40635,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6959954,3.927293,0,0.2378419,-0.2378419,5.089025,84.81692,0.1324879,0.2485448,0,0,3.927293
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,37.76987,37.76987,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9602642,3.689451,0,0.1388551,-0.1388551,4.942659,82.37749,0.1324879,0.1451035,0,0,3.689451
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.2059,37.2059,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.114548,3.550596,0,0.03487999,-0.03487999,4.905892,81.76471,0.1324879,0.03644959,0,0,3.550596
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.81918,36.81918,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.153303,3.515716,0,0.1594591,-0.1594591,4.737808,78.9633,0.1324879,0.1666348,0,0,3.515716
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,36.45663,36.45663,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.33048,3.356257,0,0.06562128,-0.06562128,4.668637,77.81046,0.1324879,0.06857423,0,0,3.356257
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.09408,36.09408,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.403393,3.290636,0,0.1264283,-0.1264283,4.53537,75.58935,0.1324879,0.1321176,0,0,3.290636
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.86849,35.86849,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.543868,3.164207,0,0.04722662,-0.04722662,4.485589,74.75966,0.1324879,0.04935181,0,0,3.164207
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2256599,39.58274,35.59456,0.8355687,0.8355687,0,0,0,0.8355687,27.00675,0,1.110223E-16,0,0.2256599,0.8795459,0.8355687,0,0,1.596342,3.116981,0,0.653886,-0.653886,3.796332,63.27208,0.1324879,0.9191255,0.1805279,0,3.342641
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2228318,40.20882,36.25521,0.3411517,0.3411517,0,0,0,0.3411517,65.31751,0,5.551115E-17,0,0.2228318,0.3591071,0.3411517,0,0,2.322882,2.463095,0,0.1362753,-0.1362753,3.652685,60.87797,0.1324879,0.3752669,0.1782655,0,2.685926
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2253549,41.7424,37.70542,0.8006602,0.8006602,0,-1,0,0.8006602,28.14613,0,0,0,0.2253549,0.8428003,0.8006602,0,0,2.474299,2.326819,0,0.6174453,-0.6174453,3.001841,50.03058,0.1324879,0.8807262,0.1802839,0,2.552174
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7996971,55.09288,39.46984,0.6654605,0.6654605,0,0,0,0.6654605,120.172,0,0,0,0.7996971,0.7004848,0.6654605,0,0,3.16035,1.709374,0.09921239,0,0.09921239,3.095962,51.59926,0.1324748,0.7320065,0.6397577,0,2.509071
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8259083,57.63232,41.21815,0.6217425,0.6217425,0,0,0,0.6217425,132.8377,0,0,0,0.8259083,0.6544658,0.6217425,0,0,3.061137,1.798665,0.1714425,0,0.1714425,3.258607,54.31,0.1324522,0.6839167,0.6607267,0,2.624573
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8964846,61.08993,42.8456,0.415705,0.415705,0,0,0,0.415705,215.6541,0,0,0,0.8964846,0.4375842,0.415705,0,0,2.889695,1.952963,0.4589005,0,0.4589005,3.693958,61.56584,0.1323917,0.4572755,0.7171877,0,2.849448
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.160083,69.6058,44.52945,0.3311385,0.3311385,0,0,0,0.3311385,350.3318,0,0,0,1.160083,0.3485668,0.3311385,0,0,2.430794,2.365974,0.8115165,0,0.8115165,4.46383,74.39702,0.1322848,0.3642524,0.9280667,0,3.526057
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4329111,53.84302,45.45598,0.1958251,0.1958251,0,-1,0,0.1958251,221.0702,0,0,0,0.4329111,0.2061317,0.1958251,0,0,1.619278,3.096339,0.2267793,0,0.2267793,4.678972,77.9827,0.132255,0.2154077,0.3463289,0,3.52925
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.181406,49.17828,45.77019,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,8.883887,2.220446E-16,0,0,0.181406,1.452632,1.38,0,0,1.392499,3.30044,0,1.271226,-1.271226,3.338982,55.64959,0.132255,2.246163,0.1451248,1.7,3.481846
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2467172,50.93419,46.24554,1.750948,1.750948,1.7,0,0.5202,1.750948,14.09049,0,0,0,0.2467172,0.05362914,0.05094768,0,0,2.804971,2.029215,0.193088,0,0.193088,3.522162,58.70258,0.1322849,1.926042,0.1973737,1.7,2.275932
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2661941,50.90037,45.8427,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,81.6553,0,0,0,0.2661941,0,0,1.374003,1.305303,2.611883,2.202994,1.571497,0,1.571497,5.013014,83.55007,0.1324625,0.3585971,0.2129553,1.7,2.469188
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.0633952,45.64525,44.48111,0.5733691,0.5733691,0,0,0,0.5733691,11.05661,0,1.110223E-16,0,0.0633952,0.6035464,0.5733691,0,0,1.040387,3.617341,0,0.5401512,-0.5401512,4.443645,74.0606,0.1324625,0.630706,0.05071616,0,3.680736
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,43.25649,43.25649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.640555,3.077189,0,0,0,4.443645,74.0606,0.1324625,0,0,0,3.077189
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,42.14467,42.14467,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.640555,3.077189,0,0.8648663,-0.8648663,3.531996,58.86648,0.1324625,0.9037853,0,0,3.077189
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.90393,40.90393,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.601517,2.212323,0,1.452632,-1.452632,2.000788,33.34639,0.1324625,1.683657,0,0,2.212323
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,39.79211,39.79211,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,4.215553,0.7596916,0,0.1080349,-0.1080349,1.886909,31.44842,0.1324625,0.1128965,0,0,0.7596916
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.01866,39.01866,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.335591,0.6516567,0,0.152973,-0.152973,1.725661,28.76096,0.1324625,0.1598568,0,0,0.6516567
