Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,38.38218,38.38218,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.505561,0.4986837,0,0.2899035,-0.2899035,1.420076,23.66789,0.1324625,0.3029492,0,0,0.4986837
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,37.76987,37.76987,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.827676,0.2087801,0,0.07851073,-0.07851073,1.337318,22.2886,0.1324625,0.08204371,0,0,0.2087801
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.2059,37.2059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.914911,0.1302694,0,0,0,1.337318,22.2886,0.1324625,0,0,0,0.1302694
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.81918,36.81918,0.2271963,0.1237559,0,-1,0,0.1237559,0,0,0.1034403,0.12616,0,0.1302694,0.1237559,0,0,4.914911,0.1302694,0,0.1302694,-0.1302694,1.200002,20,0.1324625,0.2499159,0,0,0.1302694
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,36.45663,36.45663,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324625,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.06991,36.06991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324625,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324625,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1716298,38.60956,35.59456,1.406298,1.406298,1.7,0,0.5202,1.406298,12.20437,0,0,0,0.1716298,0,0,0.2937019,0.2790169,5.059654,0,0.4506467,0,0.4506467,1.627523,27.12534,0.1325407,1.546928,0.1373038,1.7,0.1716298
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3204013,42.02939,36.27938,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,83.29885,0,0,0,0.3204013,0,0,1.315359,1.249591,4.609008,0.405582,1.569993,0,1.569993,3.116949,51.94905,0.1327177,0.4231049,0.2563211,1.7,0.7259833
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5080752,47.15016,37.72959,0.8923748,0.8923748,0,-1,0,0.8923748,56.93519,0,0,0,0.5080752,0.9393418,0.8923748,0,0,3.039015,1.818575,0,0.4312666,-0.4312666,2.662354,44.37248,0.1327177,0.9816122,0.4064602,0,2.326651
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8349931,55.92195,39.51818,0.3896279,0.3896279,0,0,0,0.3896279,214.3053,0,0,0,0.8349931,0.4101346,0.3896279,0,0,3.5182,1.387309,0.4248585,0,0.4248585,3.06541,51.09007,0.1326619,0.4285907,0.6679945,0,2.222302
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7609568,56.24876,41.26648,1.19368,1.19368,0,0,0,1.19368,63.7488,0,2.220446E-16,0,0.7609568,1.256505,1.19368,0,0,3.093342,1.769681,0,0.4955486,-0.4955486,2.543056,42.38419,0.1326619,1.313048,0.6087654,0,2.530638
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7599782,58.03974,42.89394,0.5610373,0.5610373,0,0,0,0.5610373,135.4595,0,0,0,0.7599782,0.5905656,0.5610373,0,0,3.643951,1.274133,0.1694126,0,0.1694126,2.703775,45.06283,0.1326396,0.6171411,0.6079826,0,2.034111
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8968771,63.07598,44.56974,0.6132833,0.6132833,0,0,0,0.6132833,146.2419,0,0,0,0.8968771,0.6455614,0.6132833,0,0,3.474539,1.426604,0.2513157,0,0.2513157,2.942194,49.03647,0.1326067,0.6746117,0.7175016,0,2.323481
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9919934,66.45989,45.49626,1.288482,1.288482,0,-1,0,1.288482,76.9893,0,2.220446E-16,0.03733039,0.9919934,1.356297,1.288482,0,0,3.223223,1.652788,0,0.3643036,-0.3643036,2.558185,42.63632,0.1326067,1.41733,0.7935947,0,2.644782
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7282981,60.58886,45.81853,0.5466602,0.5466602,0,0,0,0.5466602,133.2268,0,0,0,0.7282981,0.5754318,0.5466602,0,0,3.628005,1.288485,0.1528663,0,0.1528663,2.703206,45.05335,0.1325866,0.6013262,0.5826385,0,2.016783
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3631507,53.27886,46.26971,0,0,0,0,0,0,0,0,0,0,0.3631507,0,0,0,0,3.475138,1.426064,0.3631507,0,0.3631507,3.047721,50.79525,0.1325389,0,0.2905205,0,1.789215
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.20535,49.73893,45.86687,0.6109665,0.6109665,0,0,0,0.6109665,33.61069,0,1.110223E-16,0,0.20535,0.6431226,0.6109665,0,0,3.111988,1.7529,0,0.4377726,-0.4377726,2.586268,43.10439,0.1325389,0.6720631,0.16428,0,1.95825
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05171975,45.42954,44.48111,0.4544478,0.4544478,0,0,0,0.4544478,11.38079,0,5.551115E-17,0,0.05171975,0.4783661,0.4544478,0,0,3.598402,1.315127,0,0.4266463,-0.4266463,2.136544,35.60899,0.1325389,0.4998925,0.0413758,0,1.366847
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,43.25649,43.25649,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0.04483518,0,0.8506146,0.8080838,0,0,4.072453,0.8884811,0,0.8506146,-0.8506146,1.239917,20.66525,0.1325389,0.8888922,0,0,0.8884811
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.1205,42.1205,0.7747611,0.03597321,0,-1,0,0.03597321,0,0,0.7387879,0.816264,0,0.03786653,0.03597321,0,0,5.017581,0.03786653,0,0.03786653,-0.03786653,1.200002,20,0.1325389,0.8522373,0,0,0.03786653
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.87976,40.87976,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325389,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,39.76794,39.76794,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325389,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.99449,38.99449,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325389,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,38.38218,38.38218,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325389,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,37.75376,37.75376,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325389,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.2059,37.2059,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325389,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.81918,36.81918,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325389,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,36.45663,36.45663,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325389,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.06991,36.06991,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1326758,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,35.86849,35.86849,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1328027,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.226975,39.63137,35.61873,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,41.17498,0,0,0,0.226975,0,0,1.148755,1.091317,2.299654,2.484,1.318292,0,1.318292,5.06901,84.48333,0.1330113,0.6063696,0.18158,1.7,2.710975
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5328982,46.09324,36.27938,0.4959627,0.4959627,0,0,0,0.4959627,107.4472,0,0,0,0.5328982,0.522066,0.4959627,0,0,0.9813622,3.670463,0.01083216,0,0.01083216,5.079287,84.6546,0.1330099,0.545559,0.4263186,0,4.203361
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9238322,55.87261,37.72959,0,0,0,-1,0,0,0,0,0,0,0.9238322,0,0,0,0,0.97053,3.680212,0.9238322,0,0.9238322,5.95571,99.26164,0.1328889,0,0.7390658,0,4.604044
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.270598,66.34815,39.51818,0.8836703,0.8836703,0,0,0,0.8836703,143.7864,0.2937205,0,0,1.270598,0.9301792,0.8836703,0,0,0.04669781,4.511661,0.04669781,0,0.04669781,6.000012,100,0.1328828,0.9720373,1.016478,0,5.782259
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.426949,72.87392,41.2826,0.05764866,0.05764866,0,0,0,0.05764866,2475.251,1.366266,0,0,1.426949,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1328828,0.06341352,1.141559,0,5.980638
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.436594,75.30266,42.91811,0.7060885,0.7060885,0,0,0,0.7060885,203.4581,0.6933429,0,0,1.436594,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1328828,0.7766973,1.149275,0,5.990283
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.468506,78.47807,44.56974,0.3137119,0.3137119,0,0,0,0.3137119,468.1066,1.138283,0,0,1.468506,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1328828,0.3450831,1.174805,0,6.022195
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.342242,75.91811,45.52043,0.9534252,0.9534252,0,-1,0,0.9534252,140.7811,0.3386369,0,0,1.342242,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1328828,1.048768,1.073794,0,5.895931
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.154594,71.0673,45.8427,1.058831,1.058831,0,0,0,1.058831,109.0442,0.04003511,0,0,1.154594,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1328828,1.164714,0.9236753,0,5.708283
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7964436,62.68267,46.29388,0.07563987,0.07563987,0,0,0,0.07563987,1052.942,0.7168227,0,0,0.7964436,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1328828,0.08320386,0.6371549,0,5.350132
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3032014,51.67317,45.88298,1.180029,1.180029,0,0,0,1.180029,25.69441,0,0,0,0.3032014,1.242136,1.180029,0,0,0,4.553689,0,0.9389343,-0.9389343,5.010288,83.50464,0.1328828,1.298032,0.2425611,0,4.85689
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05030006,45.42767,44.50528,1.378424,1.378424,0.425,0,0.172125,1.378424,3.649099,2.220446E-16,0,0,0.05030006,1.003605,0.9534243,0,0,1.04326,3.614755,0,0.9533045,-0.9533045,4.005417,66.75682,0.1328828,1.516267,0.04024005,1.7,3.665055
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,43.28066,43.28066,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.102488,2.66145,0,1.021307,-1.021307,2.928865,48.81432,0.1328828,1.067266,0,0,2.66145
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.1205,42.1205,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.237273,1.640143,0,0.3849564,-0.3849564,2.523086,42.05134,0.1328828,0.4022794,0,0,1.640143
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665002,1.255187,0,0,0,2.523086,42.05134,0.1328828,0,0,0,1.255187
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,39.74377,39.74377,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.665002,1.255187,0,0.05198079,-0.05198079,2.468293,41.13813,0.1328828,0.05431993,0,0,1.255187
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,38.95421,38.95421,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.722759,1.203206,0,0.04523871,-0.04523871,2.420607,40.34337,0.1328828,0.04727445,0,0,1.203206
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,38.3419,38.3419,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.773024,1.157967,0,0.1434013,-0.1434013,2.269449,37.82407,0.1328828,0.1498543,0,0,1.157967
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,37.72959,37.72959,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.932359,1.014566,0,0.1233058,-0.1233058,2.139473,35.65782,0.1328828,0.1288546,0,0,1.014566
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.2059,37.2059,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.069365,0.8912603,0,0.07501809,-0.07501809,2.060397,34.33989,0.1328828,0.0783939,0,0,0.8912603
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.152719,0.8162422,0,0,0,2.060397,34.33989,0.1328828,0,0,0,0.8162422
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,36.45663,36.45663,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.152719,0.8162422,0,0.2836691,-0.2836691,1.761384,29.35634,0.1328828,0.2964343,0,0,0.8162422
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.06991,36.06991,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.467906,0.5325731,0,0.08135911,-0.08135911,1.675624,27.92701,0.1328828,0.08502027,0,0,0.5325731
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.89266,35.89266,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.558306,0.451214,0,0.1409721,-0.1409721,1.527026,25.45038,0.1328828,0.1473158,0,0,0.451214
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1686521,38.58089,35.61873,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,31.33717,0,0,0,0.1686521,0,0,1.161814,1.103724,4.714941,0.3102419,1.272376,0,1.272376,2.734108,45.56837,0.1330968,0.5920042,0.1349217,1.7,0.478894
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2504314,40.77882,36.31966,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,267.7106,2.220446E-16,0,0,0.2504314,0,0,1.452632,1.38,3.442565,1.45538,1.630431,0,1.630431,4.280871,71.3477,0.1332176,0.1029001,0.2003451,1.7,1.705812
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5300021,47.62734,37.76987,0,0,0,-1,0,0,0,0,0,0,0.5300021,0,0,0,0,1.812134,2.922768,0.5300021,0,0.5300021,4.783675,79.72775,0.1331484,0,0.4240017,0,3.45277
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4166191,47.31571,39.58263,0.9222152,0.9222152,0,0,0,0.9222152,45.17591,0,0,0,0.4166191,0.9707528,0.9222152,0,0,1.282132,3.39977,0,0.5541337,-0.5541337,4.199567,69.99264,0.1331484,1.014437,0.3332953,0,3.816389
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6568033,54.10173,41.35511,0.4552585,0.4552585,0,0,0,0.4552585,144.2704,0,0,0,0.6568033,0.4792195,0.4552585,0,0,1.897836,2.845637,0.1775838,0,0.1775838,4.368038,72.80048,0.1331252,0.5007844,0.5254427,0,3.50244
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6265768,55.26153,43.00674,0.7001359,0.7001359,0,0,0,0.7001359,89.4936,0,0,0,0.6265768,0.7369851,0.7001359,0,0,1.720252,3.005462,0,0.1104083,-0.1104083,4.251657,70.86081,0.1331252,0.7701495,0.5012615,0,3.632039
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2120517,48.62796,44.65836,0.1084388,0.1084388,0,0,0,0.1084388,195.5497,0,0,0,0.2120517,0.1141461,0.1084388,0,0,1.842928,2.895054,0.09790562,0,0.09790562,4.344538,72.40883,0.1331124,0.1192826,0.1696413,0,3.107105
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08081378,47.09079,45.59294,0.8493072,0.8493072,0,-1,0,0.8493072,9.515259,0,0,0,0.08081378,0.8940076,0.8493072,0,0,1.745022,2.983169,0,0.8131939,-0.8131939,3.487357,58.1225,0.1331124,0.934238,0.06465103,0,3.063982
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2663687,50.99548,45.93132,0.324648,0.324648,0,0,0,0.324648,82.04845,0,0,0,0.2663687,0.3417347,0.324648,0,0,2.648571,2.169975,0,0.07536606,-0.07536606,3.407914,56.79845,0.1331124,0.3571128,0.2130949,0,2.436343
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3764436,53.70088,46.41472,0,0,0,0,0,0,0,0,0,0,0.3764436,0,0,0,0,2.732311,2.094609,0.3764436,0,0.3764436,3.76504,62.75054,0.1330633,0,0.3011549,0,2.471052
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2837032,51.3873,45.97966,1.055574,1.055574,0,0,0,1.055574,26.87668,0,2.220446E-16,0,0.2837032,1.11113,1.055574,0,0,2.355868,2.433408,0,0.8274272,-0.8274272,2.892855,48.21415,0.1330633,1.161131,0.2269626,0,2.717111
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06093038,45.71327,44.59391,0.5244881,0.5244881,0,0,0,0.5244881,11.61711,0,0,0,0.06093038,0.5520927,0.5244881,0,0,3.275231,1.605981,0,0.4911623,-0.4911623,2.375124,39.58532,0.1330633,0.5769369,0.0487443,0,1.666911
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,43.34512,43.34512,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0.05228448,0,1.063504,1.010329,0,0,3.820967,1.114818,0,1.063504,-1.063504,1.254092,20.90149,0.1330633,1.111362,0,0,1.114818
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.002639,0.05131414,0,0,0,1.254092,20.90149,0.1330633,0,0,0,0.05131414
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,40.90393,40.90393,0.2399029,0.04874843,0,-1,0,0.04874843,0,0,0.1911544,0.2151447,0,0.05131414,0.04874843,0,0,5.002639,0.05131414,0,0.05131414,-0.05131414,1.200002,20,0.1330633,0.2638932,0,0,0.05131414
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,39.74377,39.74377,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330633,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,38.97838,38.97838,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330633,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,38.36607,38.36607,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330633,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,37.72959,37.72959,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330633,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.2059,37.2059,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330633,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.84335,36.84335,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330633,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,36.45663,36.45663,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330633,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.06991,36.06991,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332019,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.89266,35.89266,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1333976,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3107691,41.19073,35.6429,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,152.5131,2.220446E-16,0,0,0.3107691,0,0,1.452632,1.38,2.299654,2.484,1.690769,0,1.690769,5.422373,90.3727,0.1335421,0.224142,0.2486152,1.7,2.794769
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.662353,48.72684,36.31966,0.8199092,0.8199092,0,0,0,0.8199092,80.78371,0,0,0,0.662353,0.8630623,0.8199092,0,0,0.6088853,4.005692,0,0.2007092,-0.2007092,5.210807,86.8466,0.1335421,0.9019001,0.5298824,0,4.668045
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.017783,58.08377,37.79404,0.04177097,0.04177097,0,-1,0,0.04177097,2436.579,0.1419178,0,0,1.017783,0.04396944,0.04177097,0,0,0.8318955,3.804983,0.8318955,0,0.8318955,6.000012,100,0.1334337,0.04594807,0.8142262,0,4.822766
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.249515,65.90942,39.6068,0,0,0,0,0,0,0,1.249515,0,0,1.249515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334337,0,0.999612,0,5.803204
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.204421,66.91482,41.37928,0.4155637,0.4155637,0,0,0,0.4155637,289.8281,0.7669851,0,0,1.204421,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1334337,0.4571201,0.9635365,0,5.75811
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.407988,74.63729,43.05508,1.325947,1.325947,0.425,0,0.172125,1.325947,106.1873,0.4596227,0,0,1.407988,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1334337,1.458542,1.12639,1.7,5.961677
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.366308,75.59964,44.73087,0,0,0,0,0,0,0,1.366308,0,0,1.366308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334337,0,1.093046,0,5.919997
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.115279,69.76975,45.63322,0,0,0,-1,0,0,0,1.115279,0,0,1.115279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334337,0,0.892223,0,5.668968
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6059743,58.05776,45.97966,0,0,0,0,0,0,0,0.6059743,0,0,0.6059743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334337,0,0.4847794,0,5.159663
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5444251,57.24667,46.45501,0.3622029,0.3622029,0,0,0,0.3622029,150.3094,0.1631589,0,0,0.5444251,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1334337,0.3984232,0.4355401,0,5.098114
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1914453,49.65194,46.04412,0.153769,0.153769,0,0,0,0.153769,124.5019,0.02958322,0,0,0.1914453,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1334337,0.1691459,0.1531562,0,4.745134
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05804975,45.68432,44.61808,1.559327,1.559327,0.425,0,0.172125,1.559327,3.722744,0,0,0,0.05804975,1.194028,1.134327,0,0,0,4.553689,0,1.135978,-1.135978,4.802586,80.04294,0.1334337,1.715259,0.0464398,1.7,4.611739
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,43.34512,43.34512,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.262198,3.417711,0,0.9964669,-0.9964669,3.752217,62.53683,0.1334337,1.041308,0,0,3.417711
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,42.14467,42.14467,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.369384,2.421244,0,1.007478,-1.007478,2.690243,44.83729,0.1334337,1.052814,0,0,2.421244
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,40.87976,40.87976,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.488803,1.413766,0,0.8866279,-0.8866279,1.755655,29.26086,0.1334337,0.9265261,0,0,1.413766
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,39.7196,39.7196,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.473945,0.5271382,0,0.1153794,-0.1153794,1.634034,27.23385,0.1334337,0.1205715,0,0,0.5271382
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,38.95421,38.95421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.602145,0.4117588,0,0,0,1.634034,27.23385,0.1334337,0,0,0,0.4117588
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.602145,0.4117588,0,0,0,1.634034,27.23385,0.1334337,0,0,0,0.4117588
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,37.72959,37.72959,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.602145,0.4117588,0,0.1134773,-0.1134773,1.514419,25.24026,0.1334337,0.1185837,0,0,0.4117588
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,37.23007,37.23007,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.72823,0.2982816,0,0.2450902,-0.2450902,1.256071,20.93448,0.1334337,0.2561192,0,0,0.2982816
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.84335,36.84335,0.1530811,0.05053186,0,-1,0,0.05053186,0,0,0.1025493,0.1178574,0,0.05319143,0.05053186,0,0,5.000553,0.05319143,0,0.05319143,-0.05319143,1.200002,20,0.1334337,0.1683892,0,0,0.05319143
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,36.45663,36.45663,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334337,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.09408,36.09408,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133576,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,35.91683,35.91683,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.133778,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05272079,36.58169,35.66707,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,53.62529,2.220446E-16,0,0,0.05272079,0,0,1.452632,1.38,2.338867,2.448709,1.432721,0,1.432721,5.140366,85.6726,0.1339236,0.1081446,0.04217663,1.7,2.501429
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09283222,37.96814,36.34383,0.1791878,0.1791878,0,0,0,0.1791878,51.80721,0,2.775558E-17,0,0.09283222,0.1886188,0.1791878,0,0,0.9061463,3.738157,0,0.09578656,-0.09578656,5.039398,83.9898,0.1339236,0.1971066,0.07426577,0,3.830989
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2073215,41.50238,37.79404,0.347016,0.347016,0,-1,0,0.347016,59.74408,0,0,0,0.2073215,0.36528,0.347016,0,0,1.012576,3.642371,0,0.1579585,-0.1579585,4.872895,81.21476,0.1339236,0.3817176,0.1658572,0,3.849692
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1617062,42.5424,39.63097,0.526679,0.526679,0,0,0,0.526679,30.70298,0,0,0,0.1617062,0.5543989,0.526679,0,0,1.188085,3.484412,0,0.3926927,-0.3926927,4.458961,74.31586,0.1339236,0.5793468,0.1293649,0,3.646118
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1026545,43.2764,41.41956,0,0,0,0,0,0,0,0,0,0,0.1026545,0,0,0,0,1.624411,3.091719,0.1026545,0,0.1026545,4.556347,75.93897,0.1339103,0,0.08212362,0,3.194374
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2230616,47.23352,43.09536,0,0,0,0,0,0,0,0,0,0,0.2230616,0,0,0,0,1.521756,3.184108,0.2230616,0,0.2230616,4.767962,79.46588,0.1338813,0,0.1784492,0,3.40717
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5818482,56.22519,44.77116,0.3503829,0.3503829,0,0,0,0.3503829,166.0607,0,0,0,0.5818482,0.3688241,0.3503829,0,0,1.298694,3.384864,0.2130241,0,0.2130241,4.970055,82.83408,0.1338536,0.3854212,0.4654786,0,3.966712
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4172521,53.78635,45.70573,0.4081291,0.4081291,0,-1,0,0.4081291,102.2353,5.551115E-17,0,0,0.4172521,0.4296096,0.4081291,0,0,1.08567,3.576586,0,0.01235748,-0.01235748,4.957029,82.61698,0.1338536,0.448942,0.3338017,0,3.993838
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2348064,50.46863,46.01995,1.553497,1.553497,0.425,0,0.172125,1.553497,15.1147,0,0,0,0.2348064,1.187892,1.128497,0,0,1.099401,3.564228,0,0.9530852,-0.9530852,3.952389,65.87302,0.1338536,1.708847,0.1878451,1.7,3.799035
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1836852,49.96395,46.49529,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,29.13958,0,0,0,0.1836852,0,0,1.069637,1.016155,2.158385,2.611143,1.19984,0,1.19984,5.090657,84.84411,0.1340638,0.6933997,0.1469482,1.7,2.794828
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2052581,49.91901,46.04412,0.3734063,0.3734063,0,0,0,0.3734063,54.96912,0,0,0,0.2052581,0.3930593,0.3734063,0,0,0.9585444,3.690999,0,0.1878011,-0.1878011,4.892697,81.54479,0.1340638,0.4107469,0.1642065,0,3.896257
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05798075,45.68305,44.61808,1.154134,1.154134,0,0,0,1.154134,5.023746,0,0,0,0.05798075,1.214878,1.154134,0,0,1.167212,3.503198,0,1.156897,-1.156897,3.67322,61.22022,0.1340638,1.269547,0.0463846,0,3.561179
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,43.34512,43.34512,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.452654,2.346301,0,0.2585203,-0.2585203,3.400716,56.67849,0.1340638,0.2701537,0,0,2.346301
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,42.16884,42.16884,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.739898,2.08778,0,0.4659915,-0.4659915,2.909518,48.49187,0.1340638,0.4869611,0,0,2.08778
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.87976,40.87976,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.257667,1.621789,0,0.7595592,-0.7595592,2.108872,35.1478,0.1340638,0.7937393,0,0,1.621789
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,39.7196,39.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.101622,0.8622297,0,0,0,2.108872,35.1478,0.1340638,0,0,0,0.8622297
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.95421,38.95421,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,4.101622,0.8622297,0,0.1161318,-0.1161318,1.986459,33.10758,0.1340638,0.1213578,0,0,0.8622297
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,38.36607,38.36607,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.230657,0.7460979,0,0.3295605,-0.3295605,1.639071,27.3178,0.1340638,0.3443907,0,0,0.7460979
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,37.75376,37.75376,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.596835,0.4165374,0,0.04282319,-0.04282319,1.593932,26.56548,0.1340638,0.04475024,0,0,0.4165374
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,37.25424,37.25424,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.644416,0.3737142,0,0.2094795,-0.2094795,1.373121,22.8853,0.1340638,0.218906,0,0,0.3737142
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.86752,36.86752,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.877172,0.1642347,0,0.1082376,-0.1082376,1.259029,20.98377,0.1340638,0.1131083,0,0,0.1642347
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,36.4808,36.4808,0.06864772,0.0531973,0,-1,0,0.0531973,0,0,0.01545042,0.02231519,0,0.05599716,0.0531973,0,0,4.997435,0.05599716,0,0.05599716,-0.05599716,1.200002,20,0.1340638,0.07551249,0,0,0.05599716
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.11825,36.11825,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342027,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,35.941,35.941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1343251,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.0143869,35.93985,35.69124,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.928968,0,0,0,0.0143869,0,0,1.208807,1.148366,2.299654,2.484,1.162753,0,1.162753,4.921453,82.02405,0.1345325,0.5403127,0.01150952,1.7,2.498387
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1414726,38.85705,36.368,0.7927374,0.7927374,0,0,0,0.7927374,17.84608,0,1.110223E-16,0,0.1414726,0.8344604,0.7927374,0,0,1.136901,3.530478,0,0.6929879,-0.6929879,4.190979,69.84952,0.1345325,0.8720111,0.113178,0,3.67195
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1290965,40.13178,37.84238,0.7825269,0.7825269,0,-1,0,0.7825269,16.49739,0,1.110223E-16,0,0.1290965,0.8237125,0.7825269,0,0,1.906888,2.83749,0,0.694616,-0.694616,3.45879,57.64638,0.1345325,0.8607796,0.1032772,0,2.966586
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3867453,46.8357,39.67931,0.4580135,0.4580135,0,0,0,0.4580135,84.43972,0,0,0,0.3867453,0.4821194,0.4580135,0,0,2.678683,2.142874,0,0.09537416,-0.09537416,3.358257,55.97083,0.1345325,0.5038148,0.3093962,0,2.529619
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3227481,47.48949,41.49207,0.9709926,0.9709926,0,0,0,0.9709926,33.23899,0,2.220446E-16,0,0.3227481,1.022097,0.9709926,0,0,2.784655,2.0475,0,0.6993494,-0.6993494,2.621078,43.68454,0.1345325,1.068092,0.2581985,0,2.370248
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09785734,44.95695,43.16787,0,0,0,0,0,0,0,0,0,0,0.09785734,0,0,0,0,3.561709,1.34815,0.09785734,0,0.09785734,2.713913,45.2318,0.1345198,0,0.07828587,0,1.446008
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2931433,50.39493,44.84367,0.2066353,0.2066353,0,0,0,0.2066353,141.8651,0,0,0,0.2931433,0.2175108,0.2066353,0,0,3.463852,1.436222,0.07563251,0,0.07563251,2.785665,46.42765,0.1345099,0.2272988,0.2345147,0,1.729365
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3424461,52.33864,45.77019,0.3606393,0.3606393,0,-1,0,0.3606393,94.95531,0,5.551115E-17,0,0.3424461,0.3796203,0.3606393,0,0,3.38822,1.504291,0,0.03717413,-0.03717413,2.74648,45.77457,0.1345099,0.3967032,0.2739569,0,1.846737
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1754621,49.39351,46.09246,0.6563205,0.6563205,0,0,0,0.6563205,26.73421,0,1.110223E-16,0,0.1754621,0.6908637,0.6563205,0,0,3.429524,1.467117,0,0.5154016,-0.5154016,2.203199,36.71991,0.1345099,0.7219526,0.1403697,0,1.642579
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2933216,52.16331,46.54363,0.4992879,0.4992879,0,0,0,0.4992879,58.74798,0,0,0,0.2933216,0.5255662,0.4992879,0,0,4.002192,0.9517155,0,0.2322447,-0.2322447,1.958391,32.63979,0.1345099,0.5492167,0.2346573,0,1.245037
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2178828,50.21361,46.09246,0.5644795,0.5644795,0,0,0,0.5644795,38.59889,0,1.110223E-16,0,0.2178828,0.594189,0.5644795,0,0,4.260242,0.7194709,0,0.3763061,-0.3763061,1.56173,26.02878,0.1345099,0.6209275,0.1743063,0,0.9373537
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05720366,45.70924,44.65836,0,0,0,0,0,0,0,0,0,0,0.05720366,0,0,0,0,4.67836,0.3431647,0.05720366,0,0.05720366,1.615998,26.93324,0.1345025,0,0.04576293,0,0.4003684
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,43.36929,43.36929,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.621157,0.394648,0,0.2176541,-0.2176541,1.38657,23.10946,0.1345025,0.2274485,0,0,0.394648
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,42.19301,42.19301,0.5691797,0.1681442,0,-1,0,0.1681442,0,0,0.4010355,0.4579534,0,0.1769939,0.1681442,0,0,4.862995,0.1769939,0,0.1769939,-0.1769939,1.200002,20,0.1345025,0.6260977,0,0,0.1769939
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.90393,40.90393,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345025,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,39.76794,39.76794,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345025,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.97838,38.97838,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345025,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345025,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,37.76987,37.76987,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345025,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,37.29453,37.29453,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345025,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,36.91586,36.91586,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345025,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,36.52914,36.52914,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345025,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.14241,36.14241,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346267,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.95711,35.95711,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1347855,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3082301,41.21054,35.70736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3082301,0,0,1.452632,1.38,2.299654,2.484,1.68823,0,1.68823,5.419964,90.33255,0.1348664,0,0.2465841,1.7,2.79223
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4859833,45.3221,36.41634,0,0,0,0,0,0,0,0,0,0,0.4859833,0,0,0,0,0.6114243,4.003407,0.4859833,0,0.4859833,5.881008,98.01661,0.1348034,0,0.3887866,0,4.48939
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7925879,53.16924,37.88267,0.1842279,0.1842279,0,-1,0,0.1842279,430.2215,0.4732229,0,0,0.7925879,0.1939241,0.1842279,0,0,0.125441,4.440792,0.125441,0,0.125441,6.000012,100,0.1347872,0.2026507,0.6340703,0,5.23338
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.032482,60.69908,39.74377,0.639561,0.639561,0,0,0,0.639561,161.4361,0.3592601,0,0,1.032482,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1347872,0.7035171,0.8259858,0,5.586171
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.081954,64.03178,41.55653,1.1833,1.1833,0,0,0,1.1833,91.43525,0,0,0,1.081954,1.245579,1.1833,0,0,0,4.553689,0,0.1636257,-0.1636257,5.827536,97.1254,0.1347872,1.30163,0.8655629,0,5.635643
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.197485,69.03452,43.25649,0,0,0,0,0,0,0,1.015679,0,0,1.197485,0,0,0,0,0.1818063,4.390063,0.1818063,0,0.1818063,6.000012,100,0.1347636,0,0.9579882,0,5.587549
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.384686,76.40673,44.93229,0,0,0,0,0,0,0,1.384686,0,0,1.384686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347636,0,1.107749,0,5.938375
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.321401,75.77694,45.88298,0.08573038,0.08573038,0,-1,0,0.08573038,1541.345,1.231158,0,0,1.321401,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1347636,0.09430341,1.057121,0,5.87509
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.101884,70.11109,46.20525,0.4011056,0.4011056,0,0,0,0.4011056,274.7118,0.6796679,0,0,1.101884,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1347636,0.4412161,0.8815075,0,5.655573
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8176171,63.56036,46.63226,0.9562017,0.9562017,0,0,0,0.9562017,85.50676,0,0,0,0.8176171,1.006528,0.9562017,0,0,0,4.553689,0,0.1889111,-0.1889111,5.800882,96.68118,0.1347636,1.051822,0.6540937,0,5.371306
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3665074,53.25385,46.18108,0.09631616,0.09631616,0,0,0,0.09631616,380.5254,0.05522085,0,0,0.3665074,0.1013854,0.09631616,0,0,0.2099012,4.364778,0.2099012,0,0.2099012,6.000012,100,0.1347364,0.1059478,0.293206,0,4.731286
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05613862,45.76253,44.73087,1.123357,1.123357,0,0,0,1.123357,4.997397,0,0,0,0.05613862,1.182481,1.123357,0,0,0,4.553689,0,1.126343,-1.126343,4.812743,80.21222,0.1347364,1.235693,0.0449109,0,4.609828
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,43.41763,43.41763,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.251492,3.427346,0,0.09890502,-0.09890502,4.708488,78.47463,0.1347364,0.1033557,0,0,3.427346
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,42.21718,42.21718,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.361386,3.328441,0,0.1671063,-0.1671063,4.532342,75.53888,0.1347364,0.1746261,0,0,3.328441
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,40.92005,40.92005,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.54706,3.161335,0,0.1417669,-0.1417669,4.382906,73.04829,0.1347364,0.1481464,0,0,3.161335
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,39.76794,39.76794,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.704579,3.019568,0,0.2182216,-0.2182216,4.152881,69.21454,0.1347364,0.2280416,0,0,3.019568
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.99449,38.99449,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.947047,2.801347,0,0.1148613,-0.1148613,4.031806,67.19664,0.1347364,0.1200301,0,0,2.801347
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,38.40635,38.40635,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.074671,2.686485,0,0.08145119,-0.08145119,3.945949,65.76569,0.1347364,0.0851165,0,0,2.686485
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,37.76987,37.76987,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.165172,2.605034,0,0.06807722,-0.06807722,3.87419,64.56969,0.1347364,0.07114069,0,0,2.605034
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,37.29453,37.29453,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.240813,2.536957,0,0.1057597,-0.1057597,3.762709,62.71169,0.1347364,0.1105189,0,0,2.536957
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,36.91586,36.91586,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.358324,2.431197,0,0.2687616,-0.2687616,3.479409,57.99004,0.1347364,0.2808559,0,0,2.431197
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,36.52914,36.52914,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.656948,2.162436,0,0.1825114,-0.1825114,3.287025,54.78365,0.1347364,0.1907244,0,0,2.162436
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.14241,36.14241,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.859739,1.979924,0,0.002569245,-0.002569245,3.284317,54.73851,0.1347364,0.002684861,0,0,1.979924
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.98128,35.98128,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.862593,1.977355,0,0.1566941,-0.1566941,3.119147,51.98568,0.1347364,0.1637453,0,0,1.977355
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2731747,40.56497,35.70736,0.4334432,0.4334432,0,0,0,0.4334432,63.02433,0,0,0,0.2731747,0.4562561,0.4334432,0,0,3.036698,1.820661,0,0.1830813,-0.1830813,2.926162,48.76928,0.1347364,0.4767876,0.2185398,0,2.093835
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4742265,45.11106,36.43246,0,0,0,0,0,0,0,0,0,0,0.4742265,0,0,0,0,3.240122,1.637579,0.4742265,0,0.4742265,3.376053,56.26744,0.1346751,0,0.3793812,0,2.111806
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5338817,47.85083,37.90684,0.2375922,0.2375922,0,-1,0,0.2375922,224.7051,0,0,0,0.5338817,0.250097,0.2375922,0,0,2.765895,2.064383,0.2837847,0,0.2837847,3.645275,60.75446,0.1346384,0.2613514,0.4271053,0,2.598265
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7580437,54.52057,39.76794,0.01276999,0.01276999,0,0,0,0.01276999,5936.135,0,0,0,0.7580437,0.01344209,0.01276999,0,0,2.482111,2.319789,0.7446016,0,0.7446016,4.351666,72.52763,0.1345422,0.01404699,0.606435,0,3.077833
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9550841,61.06219,41.62904,0.2255922,0.2255922,0,0,0,0.2255922,423.3675,0,0,0,0.9550841,0.2374655,0.2255922,0,0,1.737509,2.989931,0.7176186,0,0.7176186,5.032459,83.87415,0.1344496,0.2481515,0.7640674,0,3.945015
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.103387,66.65496,43.30483,0,0,0,0,0,0,0,0.08349642,0,0,1.103387,0,0,0,0,1.01989,3.635788,1.01989,0,1.01989,6.000012,100,0.1343182,0,0.8827094,0,4.739174
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5556976,55.92168,45.0048,0.9034599,0.9034599,0,0,0,0.9034599,61.50772,0,1.110223E-16,0,0.5556976,0.9510104,0.9034599,0,0,0,4.553689,0,0.3953128,-0.3953128,5.583316,93.05508,0.1343182,0.9938059,0.4445581,0,5.109386
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9527623,66.00014,45.93132,1.476534,1.38,0,-1,0,1.38,69.04075,0,0.09653448,0.2441879,0.9527623,1.452632,1.38,0,0,0.4392365,4.158376,0,0.4998693,-0.4998693,5.056407,84.27328,0.1343182,1.624188,0.7622098,0,5.111138
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6774734,59.90435,46.22942,0.6571227,0.6571227,0,0,0,0.6571227,103.0969,0,0,0,0.6774734,0.6917081,0.6571227,0,0,0.9946468,3.658507,0,0.01423476,-0.01423476,5.041402,84.02321,0.1343182,0.722835,0.5419787,0,4.33598
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4245557,54.96785,46.6806,0,0,0,0,0,0,0,0,0,0,0.4245557,0,0,0,0,1.010463,3.644272,0.4245557,0,0.4245557,5.444171,90.73601,0.1342636,0,0.3396445,0,4.068828
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2224705,50.41884,46.20525,0,0,0,0,0,0,0,0,0,0,0.2224705,0,0,0,0,0.5859075,4.026372,0.2224705,0,0.2224705,5.655225,94.25356,0.134235,0,0.1779764,0,4.248843
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05361164,45.7158,44.73087,0.6615123,0.6615123,0,0,0,0.6615123,8.104405,0,1.110223E-16,0,0.05361164,0.6963288,0.6615123,0,0,0.3634371,4.226595,0,0.6427171,-0.6427171,4.977742,82.9622,0.134235,0.7276635,0.04288931,0,4.280207
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,43.41763,43.41763,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.077567,3.583879,0,0.7882318,-0.7882318,4.146873,69.11441,0.134235,0.8237022,0,0,3.583879
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,42.21718,42.21718,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.95338,2.795647,0,0.3608969,-0.3608969,3.766454,62.77411,0.134235,0.3771372,0,0,2.795647
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,40.92005,40.92005,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.354377,2.43475,0,1.06397,-1.06397,2.644931,44.0821,0.134235,1.111849,0,0,2.43475
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,39.76794,39.76794,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.536566,1.37078,0,0.2091355,-0.2091355,2.424483,40.40797,0.134235,0.2185466,0,0,1.37078
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,38.99449,38.99449,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.768939,1.161644,0,0.2424902,-0.2424902,2.168876,36.14786,0.134235,0.2534023,0,0,1.161644
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,38.40635,38.40635,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.038372,0.919154,0,0.04768469,-0.04768469,2.118612,35.31012,0.134235,0.0498305,0,0,0.919154
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,37.79404,37.79404,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.091355,0.8714693,0,0.03719774,-0.03719774,2.079402,34.65663,0.134235,0.03887163,0,0,0.8714693
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.132686,0.8342716,0,0,0,2.079402,34.65663,0.134235,0,0,0,0.8342716
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,36.93198,36.93198,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.132686,0.8342716,0,0.1725927,-0.1725927,1.897473,31.62449,0.134235,0.1803593,0,0,0.8342716
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,36.52914,36.52914,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.324456,0.6616789,0,0.1919709,-0.1919709,1.695118,28.25191,0.134235,0.2006095,0,0,0.6616789
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.16658,36.16658,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.537756,0.4697081,0,0.1631286,-0.1631286,1.523166,25.38604,0.134235,0.1704694,0,0,0.4697081
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,35.98128,35.98128,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.71901,0.3065795,0,0.08160703,-0.08160703,1.437144,23.95235,0.134235,0.08527935,0,0,0.3065795
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.207733,39.39867,35.73153,1.357039,1.357039,0.9459684,0,0.3143494,1.357039,15.30782,0,2.220446E-16,0,0.207733,0.4327055,0.4110702,0,0,4.809685,0.2249724,0,0.2249724,-0.2249724,1.200002,20,0.134235,1.492743,0.1661864,1.7,0.4327055
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.547048,46.56142,36.45663,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,193.7121,0,0,0,0.547048,0,0,1.417597,1.346717,5.059654,0,1.893765,0,1.893765,2.996586,49.943,0.1343617,0.3106429,0.4376384,1.7,0.547048
