Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6319347,49.88204,37.95518,0.1340897,0.1340897,0,-1,0,0.1340897,471.2777,0,0,0,0.6319347,0.141147,0.1340897,0,0,3.165889,1.704389,0.4907877,0,0.4907877,3.462188,57.70302,0.1342987,0.1474986,0.5055478,0,2.336323
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.702674,53.43273,39.85656,0,0,0,0,0,0,0,0,0,0,0.702674,0,0,0,0,2.675101,2.146098,0.702674,0,0.702674,4.128803,68.81325,0.1342086,0,0.5621392,0,2.848772
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.162031,66.23546,41.71766,1.016723,1.016723,0,0,0,1.016723,114.2918,0,0,0,1.162031,1.070235,1.016723,0,0,1.972427,2.778504,0.09179622,0,0.09179622,4.215889,70.26467,0.1341969,1.118395,0.9296246,0,3.940535
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.287644,71.70478,43.4418,0,0,0,0,0,0,0,0,0,0,1.287644,0,0,0,0,1.880631,2.861121,1.287644,0,1.287644,5.437455,90.62408,0.1340321,0,1.030115,0,4.148765
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.133641,69.64555,45.13371,1.091382,1.091382,0,0,0,1.091382,103.8721,0,0,0,1.133641,1.148823,1.091382,0,0,0.5929868,4.020001,0,0.01518207,-0.01518207,5.421452,90.35735,0.1340321,1.200521,0.9069132,0,5.153642
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.790284,62.23086,46.01995,0.1996186,0.1996186,0,-1,0,0.1996186,395.897,0,0,0,0.790284,0.2101248,0.1996186,0,0,0.6098558,4.004819,0.5801592,0,0.5801592,5.971839,99.53046,0.133958,0.2195804,0.6322272,0,4.795103
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3212751,52.51165,46.34221,0.3563947,0.3563947,0,0,0,0.3563947,90.14587,0,5.551115E-17,0,0.3212751,0.3751523,0.3563947,0,0,0.02969659,4.526962,0,0.0538772,-0.0538772,5.915048,98.58393,0.133958,0.3920342,0.2570201,0,4.848237
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08593225,48.32638,46.72088,0.4794993,0.4794993,0,0,0,0.4794993,17.92124,0,0,0,0.08593225,0.5047361,0.4794993,0,0,0.08956015,4.473085,0,0.4188039,-0.4188039,5.47359,91.22631,0.133958,0.5274493,0.0687458,0,4.559017
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1176469,48.46979,46.26971,0.07410478,0.07410478,0,0,0,0.07410478,158.7575,0,0,0,0.1176469,0.07800503,0.07410478,0,0,0.5548978,4.054281,0.03964187,0,0.03964187,5.511197,91.8531,0.133953,0.08151525,0.09411752,0,4.171928
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01654817,45.09814,44.79533,1.285658,1.285658,0.425,0,0.172125,1.285658,1.287137,0,0,0,0.01654817,0.9059553,0.8606575,0,0,0.5152559,4.089959,0,0.8894071,-0.8894071,4.57368,76.22784,0.133953,1.414223,0.01323854,1.7,4.106507
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,43.45791,43.45791,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.503486,3.200552,0,0.5303215,-0.5303215,4.014672,66.91106,0.133953,0.554186,0,0,3.200552
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,42.25746,42.25746,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.092732,2.67023,0,1.401947,-1.401947,2.53689,42.28142,0.133953,1.465034,0,0,2.67023
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,40.96839,40.96839,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.650451,1.268283,0,0.3969656,-0.3969656,2.118452,35.30746,0.133953,0.414829,0,0,1.268283
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,39.79211,39.79211,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.091524,0.8713176,0,0.2648291,-0.2648291,1.839297,30.6549,0.133953,0.2767464,0,0,0.8713176
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.01866,39.01866,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.385778,0.6064885,0,0.1634648,-0.1634648,1.66699,27.78312,0.133953,0.1708207,0,0,0.6064885
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,38.45469,38.45469,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.567406,0.4430237,0,0.1998844,-0.1998844,1.456294,24.27151,0.133953,0.2088792,0,0,0.4430237
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,37.81821,37.81821,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.7895,0.2431393,0,0.06151764,-0.06151764,1.391448,23.19076,0.133953,0.06428593,0,0,0.2431393
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,37.36703,37.36703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.857852,0.1816217,0,0,0,1.391448,23.19076,0.133953,0,0,0,0.1816217
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,36.95615,36.95615,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.857852,0.1816217,0,0.007969324,-0.007969324,1.383048,23.05075,0.133953,0.008327943,0,0,0.1816217
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,36.56942,36.56942,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.866707,0.1736523,0,0.1304017,-0.1304017,1.245592,20.75983,0.133953,0.1362698,0,0,0.1736523
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.19075,36.19075,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.011598,0.04325059,1.38,0,1.38,2.554775,42.57951,0.1341094,0.1360676,0,1.7,0.04325059
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.00545,36.00545,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.631598,1.285251,1.38,0,1.38,3.863958,64.39918,0.1342311,0.005101982,0,1.7,1.285251
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.339909,41.84887,35.7557,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,92.52349,0,0,0,0.339909,0,0,1.332624,1.265993,2.251598,2.527251,1.605902,0,1.605902,5.387451,89.79066,0.1343935,0.4041135,0.2719272,1.7,2.86716
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6408593,48.46495,36.4808,0.3316692,0.3316692,0,0,0,0.3316692,193.2224,0,0,0,0.6408593,0.3491255,0.3316692,0,0,0.6456963,3.972562,0.2917338,0,0.2917338,5.664214,94.40337,0.1343563,0.3648362,0.5126874,0,4.613421
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.682075,50.96873,38.00352,0.4268411,0.4268411,0,-1,0,0.4268411,159.796,0,0,0,0.682075,0.4493064,0.4268411,0,0,0.3539625,4.235123,0.2327686,0,0.2327686,5.885037,98.08376,0.1343266,0.4695252,0.54566,0,4.917198
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.582738,50.9829,39.9049,0,0,0,0,0,0,0,0.4615442,0,0,0.582738,0,0,0,0,0.1211939,4.444614,0.1211939,0,0.1211939,6.000012,100,0.1343112,0,0.4661904,0,5.027352
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.937627,60.82938,41.78212,0.2385532,0.2385532,0,0,0,0.2385532,393.0474,0.6865184,0,0,0.937627,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0.2624085,0.7501016,0,5.491316
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7577208,58.67237,43.50625,0.3288743,0.3288743,0,0,0,0.3288743,230.3983,0.4115372,0,0,0.7577208,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0.3617618,0.6061766,0,5.311409
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8328305,62.32528,45.23039,0.1550612,0.1550612,0,0,0,0.1550612,537.0978,0.6696081,0,0,0.8328305,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0.1705674,0.6662644,0,5.386519
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7062508,60.41456,46.10857,0.556725,0.556725,0,-1,0,0.556725,126.8581,0.1202245,0,0,0.7062508,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0.6123976,0.5650007,0,5.25994
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9396105,66.24035,46.41472,0.2918711,0.2918711,0,0,0,0.2918711,321.9265,0.6323777,0,0,0.9396105,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0.3210582,0.7516884,0,5.493299
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4684372,56.0267,46.81756,0.2153521,0.2153521,0,0,0,0.2153521,217.5215,0.2417508,0,0,0.4684372,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0.2368874,0.3747498,0,5.022126
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2860553,51.78482,46.31804,0,0,0,0,0,0,0,0.2860553,0,0,0.2860553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0,0.2288443,0,4.839744
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04335795,45.61554,44.8195,0,0,0,0,0,0,0,0.04335795,0,0,0.04335795,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343112,0,0.03468636,0,4.597047
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,43.48208,43.48208,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1343112,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,42.25746,42.25746,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1343112,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.94422,40.94422,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1343112,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,39.76794,39.76794,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1343112,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.01866,39.01866,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1343112,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,38.45469,38.45469,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1343112,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.81821,37.81821,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1343112,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,37.3912,37.3912,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1343112,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.98032,36.98032,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1343112,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,36.56942,36.56942,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1343112,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.20687,36.20687,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1343112,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01803434,36.34203,36.02962,0,0,0,0,0,0,0,0,0,0,0.01803434,0,0,0,0,3.122384,1.743544,0.01803434,0,0.01803434,3.054967,50.91602,0.1343089,0,0.01442747,0,1.761578
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1388251,38.2126,35.77987,0.1615806,0.1615806,0,0,0,0.1615806,85.9169,0,2.775558E-17,0,0.1388251,0.1700849,0.1615806,0,0,3.10435,1.759774,0,0.0312598,-0.0312598,3.022017,50.36684,0.1343089,0.1777387,0.11106,0,1.898599
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1333159,38.82589,36.4808,0.6581042,0.6581042,0,0,0,0.6581042,20.25756,0,0,0,0.1333159,0.6927413,0.6581042,0,0,3.139083,1.728515,0,0.5594254,-0.5594254,2.432331,40.53876,0.1343089,0.7239146,0.1066527,0,1.86183
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.136155,40.43884,38.01963,1.421389,1.239982,0,-1,0,1.239982,10.9804,0,0.1814075,0.4270242,0.136155,1.305244,1.239982,0,0,3.760666,1.169089,0,1.169089,-1.169089,1.200002,20,0.1343089,1.563528,0.108924,0,1.305244
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3623927,46.64262,39.94519,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,55.98325,0,0,0,0.3623927,0,0,1.052676,1.000043,5.059654,0,1.362435,0,1.362435,2.492522,41.54195,0.1345019,0.7120559,0.2899142,1.7,0.3623927
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4780983,50.94089,41.85463,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,232.7141,2.220446E-16,0,0,0.4780983,0,0,1.452632,1.38,3.697219,1.226192,1.858098,0,1.858098,4.255269,70.92101,0.1346192,0.225989,0.3824787,1.7,1.70429
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.503365,53.31248,43.59488,0.120536,0.120536,1.526595,0,0.4728603,0.120536,417.6054,0,0,0,0.503365,0,0,1.406059,1.335756,1.839121,2.89848,1.839121,0,1.839121,6.000012,100,0.1347009,0.1325897,0.402692,1.7,3.401845
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2285496,49.62533,45.31901,0.4893624,0.4893624,0,0,0,0.4893624,46.70355,0,0,0,0.2285496,0.5151184,0.4893624,0,0,0,4.553689,0,0.2865687,-0.2865687,5.697942,94.96551,0.1347009,0.5382987,0.1828397,0,4.782238
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4271882,54.54445,46.22942,0.01123011,0.01123011,0,-1,0,0.01123011,3803.955,0.0969574,0,0,0.4271882,0.01182117,0.01123011,0,0,0.3184097,4.26712,0.3184097,0,0.3184097,6.000012,100,0.1346604,0.01235312,0.3417506,0,4.694308
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.370437,53.6634,46.49529,0.3683924,0.3683924,0,0,0,0.3683924,100.555,0,0,0,0.370437,0.3877815,0.3683924,0,0,0,4.553689,0,0.01734448,-0.01734448,5.98173,99.69529,0.1346604,0.4052317,0.2963496,0,4.924126
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2066896,50.8315,46.90619,0.1553496,0.1553496,0,0,0,0.1553496,133.0481,0.02389213,0,0,0.2066896,0.1635258,0.1553496,0,0,0.01927165,4.536345,0.01927165,0,0.01927165,6.000012,100,0.134658,0.1708845,0.1653517,0,4.743034
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1927172,50.02312,46.3825,0.104784,0.104784,0,0,0,0.104784,183.9186,0.08241826,0,0,0.1927172,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.134658,0.1152624,0.1541737,0,4.746406
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05031222,45.81691,44.89201,0.652546,0.652546,0,0,0,0.652546,7.710141,0,0,0,0.05031222,0.6868905,0.652546,0,0,0,4.553689,0,0.6365783,-0.6365783,5.329,88.81648,0.134658,0.7178006,0.04024977,0,4.604001
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,43.53042,43.53042,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7073092,3.917111,0,0.06275485,-0.06275485,5.26285,87.714,0.134658,0.06557882,0,0,3.917111
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,42.3058,42.3058,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7770368,3.854356,0,0.4866717,-0.4866717,4.749853,79.16406,0.134658,0.5085719,0,0,3.854356
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.99256,40.99256,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.317783,3.367684,0,0.6346464,-0.6346464,4.080877,68.01448,0.134658,0.6632055,0,0,3.367684
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,39.81628,39.81628,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.022946,2.733038,0,0.1285126,-0.1285126,3.945413,65.75675,0.134658,0.1342956,0,0,2.733038
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.04283,39.04283,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.165738,2.604525,0,0.2460227,-0.2460227,3.686082,61.43458,0.134658,0.2570937,0,0,2.604525
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,38.47886,38.47886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439096,2.358502,0,0,0,3.686082,61.43458,0.134658,0,0,0,2.358502
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.84238,37.84238,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.439096,2.358502,0,0.3057824,-0.3057824,3.363759,56.06254,0.134658,0.3195426,0,0,2.358502
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,37.40732,37.40732,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.778854,2.05272,0,0.2241439,-0.2241439,3.127491,52.12474,0.134658,0.2342304,0,0,2.05272
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.00448,37.00448,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.027903,1.828576,0,0.1311237,-0.1311237,2.989274,49.82114,0.134658,0.1370242,0,0,1.828576
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,36.59359,36.59359,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.173596,1.697452,0,0.2219662,-0.2219662,2.755301,45.9216,0.134658,0.2319547,0,0,1.697452
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.23104,36.23104,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.420225,1.475486,0,0.1805475,-0.1805475,2.564988,42.74971,0.134658,0.1886722,0,0,1.475486
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01655751,36.35676,36.06991,0.08702236,0.08702236,0,0,0,0.08702236,19.02674,0,1.387779E-17,0,0.01655751,0.09160248,0.08702236,0,0,3.620834,1.294939,0,0.07504497,-0.07504497,2.485883,41.4313,0.134658,0.0957246,0.01324601,0,1.311496
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.107937,37.68938,35.80404,0.5941454,0.5941454,0,0,0,0.5941454,18.16676,0,0,0,0.107937,0.6254162,0.5941454,0,0,3.704217,1.219894,0,0.5174793,-0.5174793,1.940412,32.34014,0.134658,0.65356,0.08634956,0,1.327831
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.231029,40.63923,36.52914,1.281261,1.281261,0.425,0,0.172125,1.281261,18.03138,0,0,0,0.231029,0.9013272,0.8562608,0,0,4.279194,0.7024144,0,0.6702982,-0.6702982,1.233856,20.56422,0.134658,1.409387,0.1848232,1.7,0.9334434
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7205403,51.87008,38.09214,0.7976052,0.7150237,0,-1,0,0.7150237,100.7715,0,0.08258149,0.7099527,0.7205403,0.7526565,0.7150237,0,0,5.02397,0.03211619,0,0.03211619,-0.03211619,1.200002,20,0.134658,0.8773657,0.5764322,0,0.7526565
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6150714,51.79742,40.04187,1.50508,1.50508,1.7,0,0.5202,1.50508,40.86636,0,0,0,0.6150714,0,0,0.19492,0.185174,5.059654,0,0.8002453,0,0.8002453,1.959182,32.65297,0.1347792,1.655588,0.4920571,1.7,0.6150714
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1541696,44.7829,41.96742,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,50.9971,0,0,0,0.1541696,0,0,1.397689,1.327805,4.259409,0.7202208,1.481975,0,1.481975,3.365106,56.085,0.1349553,0.3325416,0.1233357,1.7,0.8743904
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3375384,50.08676,43.70767,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,74.75033,0,0,0,0.3375384,0,0,1.248446,1.186023,2.777434,2.053998,1.523562,0,1.523562,4.810484,80.17457,0.1351255,0.4967098,0.2700307,1.7,2.391536
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4901354,55.02714,45.45598,0.631341,0.631341,0,0,0,0.631341,77.63403,0,0,0,0.4901354,0.6645694,0.631341,0,0,1.253873,3.425204,0,0.174434,-0.174434,4.626614,77.11008,0.1351255,0.6944751,0.3921084,0,3.915339
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5246909,56.70458,46.34221,0.5599353,0.5599353,0,-1,0,0.5599353,93.70564,0,0,0,0.5246909,0.5894055,0.5599353,0,0,1.447688,3.250769,0,0.06471463,-0.06471463,4.558399,75.97317,0.1351255,0.6159288,0.4197527,0,3.77546
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5063164,56.62645,46.63226,0.1959914,0.1959914,0,0,0,0.1959914,258.3361,0,0,0,0.5063164,0.2063067,0.1959914,0,0,1.519593,3.186055,0.3000098,0,0.3000098,4.843013,80.71673,0.1350874,0.2155905,0.4050531,0,3.692371
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4183463,55.17205,46.99481,0,0,0,0,0,0,0,0,0,0,0.4183463,0,0,0,0,1.219584,3.456064,0.4183463,0,0.4183463,5.239892,87.33135,0.1350343,0,0.334677,0,3.87441
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.164058,49.54455,46.45501,0.3792945,0.3792945,0,0,0,0.3792945,43.25346,0,0,0,0.164058,0.3992574,0.3792945,0,0,0.8012374,3.832575,0,0.2351994,-0.2351994,4.99197,83.19933,0.1350343,0.417224,0.1312464,0,3.996633
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04892116,45.83171,44.93229,0.7298153,0.7298153,0,0,0,0.7298153,6.703225,0,0,0,0.04892116,0.7682266,0.7298153,0,0,1.06257,3.597376,0,0.7193055,-0.7193055,4.233755,70.56244,0.1350343,0.8027968,0.03913693,0,3.646297
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,43.57071,43.57071,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.861798,2.87807,0,1.20896,-1.20896,2.959399,49.32322,0.1350343,1.263363,0,0,2.87807
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,42.3058,42.3058,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.205087,1.66911,0,0.4420488,-0.4420488,2.493439,41.55723,0.1350343,0.461941,0,0,1.66911
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.01673,41.01673,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.696253,1.227062,0,0.07272287,-0.07272287,2.416782,40.27962,0.1350343,0.0759954,0,0,1.227062
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777056,1.154339,0,0,0,2.416782,40.27962,0.1350343,0,0,0,1.154339
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.067,39.067,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.777056,1.154339,0,0.1821912,-0.1821912,2.224736,37.07886,0.1350343,0.1903898,0,0,1.154339
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,38.49498,38.49498,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.97949,0.9721476,0,0.04548249,-0.04548249,2.176793,36.27982,0.1350343,0.0475292,0,0,0.9721476
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.030026,0.9266651,0,0,0,2.176793,36.27982,0.1350343,0,0,0,0.9266651
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,37.43149,37.43149,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,4.030026,0.9266651,0,0.3365787,-0.3365787,1.822008,30.36674,0.1350343,0.3517247,0,0,0.9266651
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.02865,37.02865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404003,0.5900865,0,0,0,1.822008,30.36674,0.1350343,0,0,0,0.5900865
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,36.64193,36.64193,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.404003,0.5900865,0,0.09503366,-0.09503366,1.721834,28.69717,0.1350343,0.09931017,0,0,0.5900865
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,36.25521,36.25521,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.509596,0.4950528,0,0.1020088,-0.1020088,1.614307,26.90507,0.1350343,0.1065992,0,0,0.4950528
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01343983,36.32687,36.09408,0,0,0,0,0,0,0,0,0,0,0.01343983,0,0,0,0,4.622939,0.3930441,0.01343983,0,0.01343983,1.627057,27.11757,0.1350326,0,0.01075186,0,0.4064839
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1619752,38.67475,35.82821,1.092965,1.092965,0.5542062,0,0.2073983,1.092965,14.81979,0,0,0,0.1619752,0.5671151,0.5387593,0,0,4.609499,0.4051399,0,0.4051399,-0.4051399,1.200002,20,0.1350326,1.202262,0.1295801,1.7,0.5671151
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4424155,44.64164,36.56942,1.06063,1.06063,1.7,0,0.5202,1.06063,41.71251,0,0,0,0.4424155,0,0,0.6393696,0.6074011,5.059654,0,1.049817,0,1.049817,2.195946,36.59903,0.1352012,1.166693,0.3539324,1.7,0.4424155
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6495869,50.43707,38.13242,1.030858,1.030858,0,-1,0,1.030858,63.01418,0,0,0.1129292,0.6495869,1.085114,1.030858,0,0,4.009838,0.944835,0,0.435527,-0.435527,1.73686,28.94761,0.1352012,1.133944,0.5196695,0,1.594422
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8592412,57.15147,40.13049,0.3391246,0.3391246,0,0,0,0.3391246,253.3704,0,0,0,0.8592412,0.3569733,0.3391246,0,0,4.493757,0.509308,0.502268,0,0.502268,2.213353,36.88915,0.1351376,0.373037,0.687393,0,1.368549
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.037154,63.52401,42.05605,0.03411248,0.03411248,0,0,0,0.03411248,3040.394,0,0,0,1.037154,0.03590787,0.03411248,0,0,3.991489,0.9613491,1.001246,0,1.001246,3.163218,52.7202,0.1350108,0.03752372,0.829723,0,1.998503
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4532741,52.52547,43.82047,0.4578758,0.4578758,0,0,0,0.4578758,98.995,0,0,0,0.4532741,0.4819745,0.4578758,0,0,2.990243,1.86247,0,0.02870038,-0.02870038,3.132966,52.21599,0.1350108,0.5036634,0.3626193,0,2.315745
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6201817,57.91831,45.56877,0.161916,0.161916,0,0,0,0.161916,383.0269,0,0,0,0.6201817,0.1704379,0.161916,0,0,3.022132,1.83377,0.4497439,0,0.4497439,3.55963,59.32705,0.1349539,0.1781076,0.4961454,0,2.453952
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5634153,57.65402,46.45501,0.3056721,0.3056721,0,-1,0,0.3056721,184.3201,0,0,0,0.5634153,0.3217601,0.3056721,0,0,2.572388,2.238539,0.2416551,0,0.2416551,3.788884,63.14795,0.1349233,0.3362393,0.4507322,0,2.801955
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4640001,55.88225,46.76922,0.1400558,0.1400558,0,0,0,0.1400558,331.2967,0,0,0,0.4640001,0.1474271,0.1400558,0,0,2.330733,2.456029,0.316573,0,0.316573,4.089212,68.1534,0.1348833,0.1540613,0.3712001,0,2.920029
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3606808,54.13298,47.13177,0.2355029,0.2355029,0,0,0,0.2355029,153.1535,0,0,0,0.3606808,0.2478977,0.2355029,0,0,2.01416,2.740945,0.112783,0,0.112783,4.196207,69.93665,0.1348691,0.2590531,0.2885446,0,3.101625
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3864016,54.08184,46.58392,1.222249,1.222249,0,0,0,1.222249,31.61398,2.220446E-16,0,0,0.3864016,1.286578,1.222249,0,0,1.901377,2.842449,0,0.9001766,-0.9001766,3.247338,54.12219,0.1348691,1.344474,0.3091213,0,3.228851
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04983461,45.96207,45.04509,0.4456301,0.4456301,0,0,0,0.4456301,11.18296,0,5.551115E-17,0,0.04983461,0.4690843,0.4456301,0,0,2.901573,1.942273,0,0.4192497,-0.4192497,2.80541,46.75674,0.1348691,0.4901931,0.03986769,0,1.992108
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,43.64322,43.64322,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.367406,1.523023,0,1.011214,-1.011214,1.739496,28.99154,0.1348691,1.056719,0,0,1.523023
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.35414,42.35414,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.490978,0.5118087,0,0.370305,-0.370305,1.34916,22.48596,0.1348691,0.3869687,0,0,0.5118087
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.05701,41.05701,0.3801288,0.1344286,0,-1,0,0.1344286,0,0,0.2457003,0.2837132,0,0.1415038,0.1344286,0,0,4.902428,0.1415038,0,0.1415038,-0.1415038,1.200002,20,0.1348691,0.4181417,0,0,0.1415038
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.85656,39.85656,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348691,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348691,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,38.51915,38.51915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348691,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348691,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,37.45566,37.45566,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348691,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.04477,37.04477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348691,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,36.64193,36.64193,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348691,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,36.27938,36.27938,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349998,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.00982814,36.26425,36.09408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00982814,0,0,1.452632,1.38,3.679654,1.242,1.389828,0,1.389828,3.827692,63.79474,0.1351157,0,0.007862512,1.7,1.251828
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.0254059,36.28427,35.84432,1.105568,1.105568,1.7,0,0.5202,1.105568,2.297995,0,0,0,0.0254059,0,0,0.5944318,0.5647102,2.289826,2.492845,0.5901161,0,0.5901161,4.387526,73.12527,0.1352164,1.216125,0.02032472,1.7,2.518251
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06460379,37.72227,36.59359,1.074212,1.074212,1.7,0,0.5202,1.074212,6.014061,0,0,0,0.06460379,0,0,0.6257876,0.5944982,1.69971,3.02395,0.659102,0,0.659102,5.012805,83.54658,0.1353277,1.181634,0.05168303,1.7,3.088554
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09144811,39.82356,38.20493,0.6449445,0.6449445,0,-1,0,0.6449445,14.17922,0,1.110223E-16,0,0.09144811,0.678889,0.6449445,0,0,1.040608,3.617142,0,0.5874408,-0.5874408,4.393588,73.22631,0.1353277,0.709439,0.07315849,0,3.70859
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.185128,43.54937,40.19494,0,0,0,0,0,0,0,0,0,0,0.185128,0,0,0,0,1.69332,3.029701,0.185128,0,0.185128,4.569215,76.15343,0.1353043,0,0.1481024,0,3.214829
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2733251,47.21469,42.14467,0.2820141,0.2820141,0,0,0,0.2820141,96.91895,0,0,0,0.2733251,0.2968569,0.2820141,0,0,1.508192,3.196316,0,0.02353184,-0.02353184,4.544411,75.74002,0.1353043,0.3102155,0.2186601,0,3.469641
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2635872,48.85889,43.91714,0.1132217,0.1132217,0,0,0,0.1132217,232.8063,0,0,0,0.2635872,0.1191807,0.1132217,0,0,1.534339,3.172784,0.1444065,0,0.1444065,4.681406,78.02328,0.1352861,0.1245439,0.2108698,0,3.436371
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1188656,47.89619,45.68156,1.082511,1.082511,0,0,0,1.082511,10.98055,0,0,0,0.1188656,1.139485,1.082511,0,0,1.389932,3.30275,0,1.020619,-1.020619,3.605579,60.09287,0.1352861,1.190762,0.09509251,0,3.421616
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06400988,47.73498,46.54363,0.3771422,0.3771422,0,-1,0,0.3771422,16.97235,0,5.551115E-17,0,0.06400988,0.3969918,0.3771422,0,0,2.523953,2.282131,0,0.3329819,-0.3329819,3.254586,54.24299,0.1352861,0.4148564,0.05120791,0,2.346141
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1977706,50.60828,46.85785,0.6354147,0.6354147,0,0,0,0.6354147,31.12466,0,0,0,0.1977706,0.6688576,0.6354147,0,0,2.893933,1.949149,0,0.4710869,-0.4710869,2.758017,45.96685,0.1352861,0.6989561,0.1582165,0,2.146919
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1395142,49.85303,47.2204,0.3322211,0.3322211,0,0,0,0.3322211,41.99438,0,5.551115E-17,0,0.1395142,0.3497064,0.3322211,0,0,3.417363,1.478062,0,0.2101922,-0.2101922,2.536454,42.27416,0.1352861,0.3654432,0.1116113,0,1.617576
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.0474119,47.56203,46.6806,1.191198,1.191198,0.425,0,0.172125,1.191198,3.980186,1.110223E-16,0,0,0.0474119,0.8065242,0.766198,0,0,3.65091,1.26787,0,0.7591123,-0.7591123,1.73628,28.93794,0.1352861,1.310318,0.03792952,1.7,1.315282
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04557859,45.95623,45.1176,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,17.93516,0,0,0,0.04557859,0,0,1.44587,1.373577,4.494368,0.5087575,1.419155,0,1.419155,3.082609,51.37671,0.1354674,0.2795427,0.03646287,1.7,0.5543361
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,43.6835,43.6835,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.075213,1.785997,0,0.8818382,-0.8818382,2.15307,35.88442,0.1354674,0.9215209,0,0,1.785997
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,42.39442,42.39442,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,4.055033,0.9041591,0,0.794257,-0.794257,1.315849,21.93078,0.1354674,0.8299986,0,0,0.9041591
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.08118,41.08118,1.057673,0.104407,0,-1,0,0.104407,0,0,0.9532664,1.059034,0,0.1099021,0.104407,0,0,4.937541,0.1099021,0,0.1099021,-0.1099021,1.200002,20,0.1354674,1.163441,0,0,0.1099021
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354674,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.13146,39.13146,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354674,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,38.56749,38.56749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354674,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.93101,37.93101,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354674,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,37.47983,37.47983,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354674,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.06894,37.06894,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354674,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,36.68222,36.68222,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354674,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,36.30355,36.30355,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355864,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007250659,36.26796,36.14241,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.72177,2.220446E-16,0,0,0.007250659,0,0,1.452632,1.38,3.679654,1.242,1.387251,0,1.387251,3.825247,63.75399,0.1357369,0.1393926,0.005800528,1.7,1.249251
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03764417,36.52131,35.86849,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.92477,2.220446E-16,0,0,0.03764417,0,0,1.452632,1.38,2.292404,2.490525,1.417644,0,1.417644,5.170142,86.16886,0.1358755,0.1091861,0.03011533,1.7,2.52817
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1133913,38.6097,36.61776,0.8486425,0.8486425,0,0,0,0.8486425,13.36149,0,0,0,0.1133913,0.8933079,0.8486425,0,0,0.8747596,3.766405,0,0.7799166,-0.7799166,4.348038,72.46716,0.1358755,0.9335067,0.09071303,0,3.879797
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1971636,41.77798,38.24522,0.7961076,0.7961076,0,-1,0,0.7961076,24.76595,0,1.110223E-16,0,0.1971636,0.838008,0.7961076,0,0,1.741334,2.986489,0,0.6408444,-0.6408444,3.672529,61.20869,0.1358755,0.8757183,0.1577309,0,3.183652
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05437112,41.26269,40.29162,0.130699,0.130699,0,0,0,0.130699,41.60027,0,0,0,0.05437112,0.1375779,0.130699,0,0,2.453383,2.345644,0,0.08320676,-0.08320676,3.584821,59.7469,0.1358755,0.1437689,0.0434969,0,2.400016
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1045795,44.18422,42.28163,0.1330646,0.1330646,0,0,0,0.1330646,78.59303,0,0,0,0.1045795,0.140068,0.1330646,0,0,2.545835,2.262438,0,0.03548848,-0.03548848,3.547413,59.12343,0.1358755,0.146371,0.08366358,0,2.367017
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2952369,49.63335,44.07022,0.5891503,0.5891503,0,0,0,0.5891503,50.11233,0,1.110223E-16,0,0.2952369,0.6201583,0.5891503,0,0,2.585266,2.226949,0,0.3249213,-0.3249213,3.204916,53.41516,0.1358755,0.6480654,0.2361896,0,2.522186
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3363489,52.31746,45.86687,0.4403265,0.4403265,0,0,0,0.4403265,76.38624,5.551115E-17,0,0,0.3363489,0.4635016,0.4403265,0,0,2.94629,1.902028,0,0.1271527,-0.1271527,3.070885,51.18132,0.1358755,0.4843592,0.2690791,0,2.238377
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3596261,53.68059,46.72088,1.054992,1.054992,0,-1,0,1.054992,34.08804,0,2.220446E-16,0,0.3596261,1.110518,1.054992,0,0,3.087571,1.774875,0,0.750892,-0.750892,2.279375,37.98951,0.1358755,1.160491,0.2877009,0,2.134501
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3208371,53.23376,47.04315,0.6268072,0.6268072,0,0,0,0.6268072,51.18592,0,0,0,0.3208371,0.659797,0.6268072,0,0,3.921895,1.023983,0,0.33896,-0.33896,1.92208,32.03461,0.1358755,0.6894879,0.2566696,0,1.34482
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.133672,49.92935,47.4057,0.6417713,0.6417713,0.425,0,0.172125,0.6417713,20.8286,2.775558E-17,0,0,0.133672,0.2281803,0.2167713,0,0,4.298518,0.6850232,0,0.09450836,-0.09450836,1.82246,30.37427,0.1358755,0.7059484,0.1069376,1.7,0.8186951
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1740229,50.10683,46.81756,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,28.47968,0,0,0,0.1740229,0,0,1.088958,1.03451,4.403527,0.5905148,1.208533,0,1.208533,2.968974,49.48281,0.1360759,0.6721466,0.1392183,1.7,0.7645378
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03872237,45.96709,45.25456,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,27.11088,2.220446E-16,0,0,0.03872237,0,0,1.452632,1.38,3.194994,1.678194,1.418722,0,1.418722,4.314893,71.91473,0.1362257,0.1571126,0.03097789,1.7,1.716917
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,43.78018,43.78018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.776272,2.955044,0,0,0,4.314893,71.91473,0.1362257,0,0,0,2.955044
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,42.48305,42.48305,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,1.776272,2.955044,0,1.113896,-1.113896,3.140743,52.34562,0.1362257,1.164021,0,0,2.955044
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.14564,41.14564,0.6448442,0.6448442,0,-1,0,0.6448442,0,0,1.110223E-16,0,0,0.6787834,0.6448442,0,0,3.013934,1.841148,0,0.6787834,-0.6787834,2.425243,40.42063,0.1362257,0.7093286,0,0,1.841148
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.94519,39.94519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.768138,1.162365,0,0,0,2.425243,40.42063,0.1362257,0,0,0,1.162365
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.1798,39.1798,0.02714232,0.02714232,0,-1,0,0.02714232,0,0,0,0,0,0.02857086,0.02714232,0,0,3.768138,1.162365,0,0.02857086,-0.02857086,2.395126,39.91869,0.1362257,0.02985655,0,0,1.162365
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,38.61583,38.61583,0.2543715,0.2543715,0,-1,0,0.2543715,0,0,5.551115E-17,0,0,0.2677594,0.2543715,0,0,3.799883,1.133794,0,0.2677594,-0.2677594,2.112883,35.21465,0.1362257,0.2798086,0,0,1.133794
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.95518,37.95518,0.2086128,0.2086128,0,-1,0,0.2086128,0,0,0,0,0,0.2195925,0.2086128,0,0,4.097394,0.8660347,0,0.2195925,-0.2195925,1.881412,31.35681,0.1362257,0.2294741,0,0,0.8660347
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,37.52011,37.52011,0.07867888,0.07867888,0,-1,0,0.07867888,0,0,1.387779E-17,0,0,0.08281987,0.07867888,0,0,4.341385,0.6464423,0,0.08281987,-0.08281987,1.794113,29.90182,0.1362257,0.08654676,0,0,0.6464423
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.11728,37.11728,0.05234614,0.05234614,0,-1,0,0.05234614,0,0,6.938894E-18,0,0,0.0551012,0.05234614,0,0,4.433407,0.5636224,0,0.0551012,-0.0551012,1.736031,28.93379,0.1362257,0.05758075,0,0,0.5636224
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,36.70639,36.70639,0.1377586,0.1377586,0,-1,0,0.1377586,0,0,0,0,0,0.1450091,0.1377586,0,0,4.494631,0.5085212,0,0.1450091,-0.1450091,1.583178,26.38624,0.1362257,0.1515345,0,0,0.5085212
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,36.34383,36.34383,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0,0.1299848,0.1234856,0,0,4.655752,0.3635121,0,0.1299848,-0.1299848,1.446162,24.10265,0.1362257,0.1358342,0,0,0.3635121
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02005853,36.53865,36.19075,0,0,0,0,0,0,0,0,0,0,0.02005853,0,0,0,0,4.800179,0.2335273,0.02005853,0,0.02005853,1.465191,24.4198,0.1362232,0,0.01604683,0,0.2535858
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2933737,41.17786,35.941,0.2410887,0.2410887,0,0,0,0.2410887,121.687,0,0,0,0.2933737,0.2537776,0.2410887,0,0,4.780121,0.25158,0.03959608,0,0.03959608,1.502755,25.04587,0.1362182,0.2651976,0.234699,0,0.5449536
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6747338,49.37474,36.68222,0.9081045,0.9081045,1.7,0,0.5202,0.9081045,74.30134,0,0,0,0.6747338,0,0,0.7918955,0.7523007,4.740525,0.2872165,1.427034,0,1.427034,2.856559,47.60922,0.1363959,0.9989149,0.539787,1.7,0.9619502
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8603614,55.15737,38.3419,0.2438123,0.2438123,0,-1,0,0.2438123,352.8785,0,0,0,0.8603614,0.2566446,0.2438123,0,0,3.31349,1.571548,0.6037169,0,0.6037169,3.429295,57.1548,0.1363199,0.2681936,0.6882891,0,2.431909
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8773844,57.86981,40.40442,0.07949593,0.07949593,0,0,0,0.07949593,1103.685,0,0,0,0.8773844,0.08367992,0.07949593,0,0,2.709774,2.114893,0.7937044,0,0.7937044,4.182269,69.70435,0.1362201,0.08744552,0.7019075,0,2.992277
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8718293,60.03212,42.41859,0.620641,0.620641,0,0,0,0.620641,140.4724,0,0,0,0.8718293,0.6533063,0.620641,0,0,1.916069,2.829227,0.218523,0,0.218523,4.389578,73.15949,0.1361926,0.6827051,0.6974635,0,3.701056
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8627436,61.88625,44.23136,0,0,0,0,0,0,0,0,0,0,0.8627436,0,0,0,0,1.697546,3.025897,0.8627436,0,0.8627436,5.208049,86.80064,0.1360843,0,0.6901948,0,3.888641
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6085228,58.1307,45.99578,0,0,0,0,0,0,0,0,0,0,0.6085228,0,0,0,0,0.8348027,3.802366,0.6085228,0,0.6085228,5.785344,96.42221,0.136008,0,0.4868183,0,4.410889
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5667051,58.21358,46.90619,0.225535,0.225535,0,-1,0,0.225535,251.2714,0.1030199,0,0,0.5667051,0.2374053,0.225535,0,0,0.2262799,4.350037,0.2262799,0,0.2262799,6.000012,100,0.1359796,0.2480885,0.4533641,0,4.916742
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6237433,59.80191,47.2204,0.8163846,0.8163846,0,0,0,0.8163846,76.40312,0,0,0,0.6237433,0.8593522,0.8163846,0,0,0,4.553689,0,0.2356089,-0.2356089,5.751658,95.86078,0.1359796,0.898023,0.4989946,0,5.177432
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4275058,55.98504,47.58295,0.6995206,0.6995206,0,0,0,0.6995206,61.11412,0,1.110223E-16,0,0.4275058,0.7363374,0.6995206,0,0,0.2617876,4.31808,0,0.3088316,-0.3088316,5.426121,90.43517,0.1359796,0.7694727,0.3420047,0,4.745586
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1529602,49.83244,46.94647,0.5159593,0.5159593,0,0,0,0.5159593,29.64578,0,0,0,0.1529602,0.543115,0.5159593,0,0,0.6049339,4.009248,0,0.3901548,-0.3901548,5.014862,83.58086,0.1359796,0.5675552,0.1223681,0,4.162209
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03101132,45.91363,45.34318,0,0,0,0,0,0,0,0,0,0,0.03101132,0,0,0,0,1.038439,3.619094,0.03101132,0,0.03101132,5.044282,84.0712,0.1359758,0,0.02480906,0,3.650105
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,43.8688,43.8688,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.007428,3.647004,0,0.600307,-0.600307,4.411503,73.52489,0.1359758,0.6273209,0,0,3.647004
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,42.53139,42.53139,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.674436,3.046697,0,1.452632,-1.452632,2.880295,48.00481,0.1359758,1.822762,0,0,3.046697
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,41.19398,41.19398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288471,1.594065,0,0,0,2.880295,48.00481,0.1359758,0,0,0,1.594065
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.99353,39.99353,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.288471,1.594065,0,0.01134341,-0.01134341,2.868338,47.80553,0.1359758,0.01185386,0,0,1.594065
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,39.22008,39.22008,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.301075,1.582722,0,0.02101169,-0.02101169,2.846189,47.43639,0.1359758,0.02195722,0,0,1.582722
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,38.65611,38.65611,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.324421,1.56171,0,0.2448831,-0.2448831,2.58806,43.13424,0.1359758,0.2559028,0,0,1.56171
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.00352,38.00352,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.596513,1.316827,0,0.07198277,-0.07198277,2.512183,41.86964,0.1359758,0.07522199,0,0,1.316827
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,37.56845,37.56845,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.676494,1.244844,0,0.1486806,-0.1486806,2.35546,39.25759,0.1359758,0.1553712,0,0,1.244844
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.18173,37.18173,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.841695,1.096164,0,0.05642289,-0.05642289,2.295985,38.26635,0.1359758,0.05896192,0,0,1.096164
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.7789,36.7789,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.904387,1.039741,0,0.1646802,-0.1646802,2.122397,35.37321,0.1359758,0.1720908,0,0,1.039741
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,36.39217,36.39217,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.087365,0.8750605,0,0.1811642,-0.1811642,1.931433,32.19049,0.1359758,0.1893166,0,0,0.8750605
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01597942,36.50813,36.23104,0.1550492,0.1550492,0,0,0,0.1550492,10.30604,0,0,0,0.01597942,0.1632097,0.1550492,0,0,4.288659,0.6938962,0,0.1472302,-0.1472302,1.776239,29.60392,0.1359758,0.1705541,0.01278354,0,0.7098757
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2184058,39.82287,35.95711,0,0,0,0,0,0,0,0,0,0,0.2184058,0,0,0,0,4.452248,0.546666,0.2184058,0,0.2184058,1.983437,33.05722,0.1359484,0,0.1747247,0,0.7650719
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6179538,48.27191,36.73056,0.6731214,0.6731214,0,0,0,0.6731214,91.80421,0,0,0,0.6179538,0.7085488,0.6731214,0,0,4.233842,0.7432313,0,0.09059502,-0.09059502,1.887941,31.46563,0.1359484,0.7404335,0.494363,0,1.361185
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5203063,48.13982,38.43052,0.6264434,0.6264434,0,-1,0,0.6264434,83.05721,0,0,0,0.5203063,0.6594141,0.6264434,0,0,4.334503,0.6526363,0,0.1391077,-0.1391077,1.741309,29.02176,0.1359484,0.6890877,0.4162451,0,1.172943
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8042509,56.36424,40.51721,1.650122,1.650122,0.425,0,0.172125,1.650122,48.73887,2.220446E-16,0,0,0.8042509,1.289602,1.225122,0,0,4.489067,0.5135285,0,0.4853514,-0.4853514,1.229704,20.49502,0.1359484,1.815134,0.6434007,1.7,1.317779
