Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.168025,67.37731,42.53139,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.168025,0,0,1.452632,1.38,5.028347,0.02817718,2.548025,0,2.548025,3.646972,60.78275,0.1359165,0,0.9344199,1.7,1.196202
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.296358,73.05952,44.31998,0.5010136,0.5010136,1.625779,0,0.4999376,0.5010136,258.7471,2.220446E-16,0,0,1.296358,0,0,1.124765,1.068527,2.480321,2.3214,2.364885,0,2.364885,5.8905,98.1748,0.1359558,0.551115,1.037087,1.7,3.617758
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.044911,68.51857,46.10857,0,0,0,0,0,0,0,0.9294742,0,0,1.044911,0,0,0,0,0.1154364,4.449796,0.1154364,0,0.1154364,6.000012,100,0.1359414,0,0.8359285,0,5.494707
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.045801,69.59985,46.99481,0.8050514,0.8050514,0,-1,0,0.8050514,129.9049,0.1983787,0,0,1.045801,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1359414,0.8855565,0.836641,0,5.59949
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8256504,64.51905,47.30902,0.2281534,0.2281534,0,0,0,0.2281534,361.8839,0.5854889,0,0,0.8256504,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1359414,0.2509688,0.6605203,0,5.379339
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5254993,58.1611,47.67963,0.8662243,0.8662243,0,0,0,0.8662243,60.6655,0,0,0,0.5254993,0.9118151,0.8662243,0,0,0,4.553689,0,0.3863157,-0.3863157,5.5928,93.21313,0.1359414,0.9528468,0.4203995,0,5.079188
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1652016,50.20803,47.08344,0.8252938,0.8252938,0,0,0,0.8252938,20.01731,0,0,0,0.1652016,0.8687303,0.8252938,0,0,0.4292397,4.167373,0,0.7035287,-0.7035287,4.851215,80.85342,0.1359414,0.9078231,0.1321613,0,4.332575
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02404902,45.87407,45.43181,0.7142681,0.7142681,0,0,0,0.7142681,3.366945,0,1.110223E-16,0,0.02404902,0.7518612,0.7142681,0,0,1.210938,3.463845,0,0.7278122,-0.7278122,4.084033,68.06709,0.1359414,0.785695,0.01923921,0,3.487894
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.93326,43.93326,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.019619,2.736032,0,0.1358973,-0.1358973,3.940785,65.67963,0.1359414,0.1420127,0,0,2.736032
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,42.57973,42.57973,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.170615,2.600135,0,0.2693072,-0.2693072,3.656911,60.94839,0.1359414,0.281426,0,0,2.600135
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,41.24231,41.24231,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.469846,2.330828,0,0.3994504,-0.3994504,3.235853,53.93077,0.1359414,0.4174256,0,0,2.330828
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.0177,40.0177,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.913679,1.931378,0,0.1797361,-0.1797361,3.046395,50.77314,0.1359414,0.1878242,0,0,1.931378
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,39.24425,39.24425,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.113386,1.751641,0,0.109379,-0.109379,2.931099,48.85155,0.1359414,0.114301,0,0,1.751641
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,38.68028,38.68028,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.234918,1.642262,0,0.2367197,-0.2367197,2.681574,44.69282,0.1359414,0.2473721,0,0,1.642262
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.01963,38.01963,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.49794,1.405543,0,0.02937979,-0.02937979,2.650605,44.17667,0.1359414,0.03070188,0,0,1.405543
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,37.59262,37.59262,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.530585,1.376163,0,0.1574801,-0.1574801,2.484607,41.41003,0.1359414,0.1645667,0,0,1.376163
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.18173,37.18173,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.705562,1.218683,0,0.06285688,-0.06285688,2.41835,40.30575,0.1359414,0.06568544,0,0,1.218683
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.80307,36.80307,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.775403,1.155826,0,0.05504587,-0.05504587,2.360327,39.3387,0.1359414,0.05752294,0,0,1.155826
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.836565,1.10078,0,0,0,2.360327,39.3387,0.1359414,0,0,0,1.10078
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02165642,36.63103,36.25521,0.05817012,0.05817012,0,0,0,0.05817012,37.22946,0,0,0,0.02165642,0.06123171,0.05817012,0,0,3.836565,1.10078,0,0.03957528,-0.03957528,2.31861,38.64343,0.1359414,0.06398714,0.01732514,0,1.122437
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2142065,39.79625,36.00545,0.1607368,0.1607368,0,0,0,0.1607368,133.2654,0,0,0,0.2142065,0.1691966,0.1607368,0,0,3.880538,1.061205,0.04500989,0,0.04500989,2.36131,39.3551,0.1359358,0.1768104,0.1713652,0,1.275411
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2908261,41.99708,36.7789,0.8068895,0.8068895,0,0,0,0.8068895,36.04287,0,0,0,0.2908261,0.8493573,0.8068895,0,0,3.835528,1.101714,0,0.5585312,-0.5585312,1.772567,29.54272,0.1359358,0.8875784,0.2326609,0,1.39254
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6060988,49.93844,38.49498,1.071566,1.071566,0,-1,0,1.071566,56.56194,0,0,0.547541,0.6060988,1.127965,1.071566,0,0,4.456118,0.5431825,0,0.521866,-0.521866,1.222472,20.37449,0.1359358,1.178723,0.484879,0,1.149281
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4281281,48.61995,40.60583,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,53.0639,0,0,0,0.4281281,0,0,0.8931838,0.8485246,5.035969,0.0213165,1.276653,0,1.276653,2.433611,40.5601,0.136131,0.8874978,0.3425025,1.7,0.4494446
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2955936,48.13586,42.62001,0.90712,0.90712,1.7,0,0.5202,0.90712,32.58594,0,0,0,0.2955936,0,0,0.79288,0.753236,3.759317,1.170304,1.04883,0,1.04883,3.428618,57.14352,0.1362983,0.997832,0.2364749,1.7,1.465898
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3185968,50.46898,44.43277,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3185968,0,0,1.452632,1.38,2.710487,2.114251,1.698597,0,1.698597,5.040049,84.00064,0.1363716,0,0.2548774,1.7,2.432847
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6462368,59.21199,46.22942,0,0,0,0,0,0,0,0,0,0,0.6462368,0,0,0,0,1.01189,3.642988,0.6462368,0,0.6462368,5.653122,94.21852,0.1362911,0,0.5169894,0,4.289225
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5898699,58.96166,47.13177,0.2369123,0.2369123,0,-1,0,0.2369123,248.9825,0,0,0,0.5898699,0.2493813,0.2369123,0,0,0.3656535,4.224601,0.3404886,0,0.3404886,5.976139,99.60211,0.1362488,0.2606035,0.4718959,0,4.814471
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4210959,55.7066,47.44598,0.1779969,0.1779969,0,0,0,0.1779969,236.5749,0.208566,0,0,0.4210959,0.1873651,0.1779969,0,0,0.02516487,4.531041,0.02516487,0,0.02516487,6.000012,100,0.1362456,0.1957965,0.3368767,0,4.952137
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.317192,53.95842,47.80854,0.0696557,0.0696557,0,0,0,0.0696557,455.3713,0.2438703,0,0,0.317192,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1362456,0.07662127,0.2537536,0,4.870881
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1495327,50.00459,47.18011,1.078552,1.078552,0,0,0,1.078552,13.86421,0,0,0,0.1495327,1.135318,1.078552,0,0,0,4.553689,0,0.985785,-0.985785,4.960903,82.68156,0.1362456,1.186407,0.1196262,0,4.703222
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03997913,46.28175,45.5446,0.2844595,0.2844595,0,0,0,0.2844595,14.05442,0,5.551115E-17,0,0.03997913,0.2994311,0.2844595,0,0,1.095317,3.567904,0,0.259452,-0.259452,4.687417,78.12346,0.1362456,0.3129055,0.0319833,0,3.607883
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,44.02994,44.02994,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.383597,3.308452,0,0.7684724,-0.7684724,3.877376,64.6228,0.1362456,0.8030537,0,0,3.308452
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,42.62001,42.62001,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.237455,2.539979,0,0.6135713,-0.6135713,3.230615,53.84348,0.1362456,0.641182,0,0,2.539979
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,41.2826,41.2826,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.919201,1.926408,0,0.4056762,-0.4056762,2.802995,46.71649,0.1362456,0.4239316,0,0,1.926408
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,40.04187,40.04187,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.369952,1.520732,0,0.02494925,-0.02494925,2.776696,46.27817,0.1362456,0.02607197,0,0,1.520732
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,39.29259,39.29259,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.397673,1.495783,0,0.159519,-0.159519,2.608548,43.47572,0.1362456,0.1666973,0,0,1.495783
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,38.70445,38.70445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.574917,1.336264,0,0,0,2.608548,43.47572,0.1362456,0,0,0,1.336264
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,38.0438,38.0438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.574917,1.336264,0,0,0,2.608548,43.47572,0.1362456,0,0,0,1.336264
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,37.64096,37.64096,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.574917,1.336264,0,0.1485462,-0.1485462,2.451967,40.86603,0.1362456,0.1552307,0,0,1.336264
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,37.23007,37.23007,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.739968,1.187718,0,0.03783382,-0.03783382,2.412086,40.20136,0.1362456,0.03953634,0,0,1.187718
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.782006,1.149884,0,0,0,2.412086,40.20136,0.1362456,0,0,0,1.149884
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,36.43246,36.43246,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.782006,1.149884,0,0.07054067,-0.07054067,2.33773,38.96209,0.1362456,0.073715,0,0,1.149884
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02393857,36.69497,36.27938,0.05883544,0.05883544,0,0,0,0.05883544,40.68732,0,0,0,0.02393857,0.06193205,0.05883544,0,0,3.860384,1.079343,0,0.03799348,-0.03799348,2.297681,38.29461,0.1362456,0.06471898,0.01915085,0,1.103282
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1279818,38.27318,36.02962,0.3154758,0.3154758,0,0,0,0.3154758,40.56788,0,5.551115E-17,0,0.1279818,0.3320798,0.3154758,0,0,3.902599,1.04135,0,0.2040979,-0.2040979,2.082543,34.70898,0.1362456,0.3470234,0.1023855,0,1.169332
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3338209,42.82402,36.80307,0.1676607,0.1676607,0,0,0,0.1676607,199.105,0,0,0,0.3338209,0.1764849,0.1676607,0,0,4.129375,0.8372518,0.1573359,0,0.1573359,2.231805,37.19668,0.1362261,0.1844268,0.2670567,0,1.171073
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5126864,48.13424,38.56749,0.720459,0.720459,0,-1,0,0.720459,71.16108,0,0,0,0.5126864,0.758378,0.720459,0,0,3.972039,0.9788541,0,0.2456915,-0.2456915,1.972824,32.88033,0.1362261,0.792505,0.4101492,0,1.491541
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6705877,53.67129,40.69446,0.4100507,0.4100507,0,0,0,0.4100507,163.5378,0,0,0,0.6705877,0.4316323,0.4100507,0,0,4.245029,0.7331626,0.2389554,0,0.2389554,2.199517,36.65854,0.1361964,0.4510558,0.5364702,0,1.40375
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3305597,48.93316,42.73281,0.1310065,0.1310065,0,0,0,0.1310065,252.3232,0,0,0,0.3305597,0.1379015,0.1310065,0,0,4.006074,0.9482225,0.1926581,0,0.1926581,2.382288,39.70472,0.1361725,0.1441071,0.2644477,0,1.278782
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2069699,48.39814,44.52945,0,0,0,0,0,0,0,0,0,0,0.2069699,0,0,0,0,3.813416,1.121615,0.2069699,0,0.2069699,2.578637,42.9772,0.1361468,0,0.1655759,0,1.328585
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4320245,54.76373,46.34221,0.6815557,0.6815557,0,0,0,0.6815557,63.38799,0,0,0,0.4320245,0.7174271,0.6815557,0,0,3.606446,1.307888,0,0.2854026,-0.2854026,2.277796,37.9632,0.1361468,0.7497113,0.3456196,0,1.739912
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2132095,51.3312,47.26874,0.07072791,0.07072791,0,-1,0,0.07072791,301.4502,0,0,0,0.2132095,0.07445043,0.07072791,0,0,3.92356,1.022485,0.138759,0,0.138759,2.409435,40.15717,0.1361295,0.0778007,0.1705676,0,1.235695
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2775619,52.88591,47.54266,0,0,0,0,0,0,0,0,0,0,0.2775619,0,0,0,0,3.784801,1.147368,0.2775619,0,0.2775619,2.672753,44.5458,0.1360951,0,0.2220495,0,1.42493
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2692928,53.13826,47.9455,0.00249208,0.00249208,0,0,0,0.00249208,10805.94,0,0,0,0.2692928,0.002623243,0.00249208,0,0,3.507239,1.397174,0.2666696,0,0.2666696,2.925738,48.7622,0.136062,0.002741288,0.2154343,0,1.666467
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07459162,48.70608,47.30902,0.780304,0.780304,0,0,0,0.780304,9.559303,0,1.110223E-16,0,0.07459162,0.8213726,0.780304,0,0,3.240569,1.637177,0,0.746781,-0.746781,2.138562,35.64262,0.136062,0.8583344,0.0596733,0,1.711768
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03822179,46.33823,45.63322,1.323802,1.323802,0.4416153,0,0.176661,1.323802,2.887274,0,2.220446E-16,0,0.03822179,0.9286174,0.8821865,0,0,4.070326,0.8903956,0,0.8903956,-0.8903956,1.200002,20,0.136062,1.456182,0.03057743,1.7,0.9286174
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,44.09439,44.09439,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,42.69252,42.69252,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,41.33094,41.33094,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.08215,40.08215,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,39.31676,39.31676,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,38.74474,38.74474,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,38.09214,38.09214,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,37.68125,37.68125,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,37.27841,37.27841,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,36.84335,36.84335,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136062,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,36.4808,36.4808,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362344,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02412682,36.73863,36.31966,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.26608,0,0,0,0.02412682,0,0,1.452632,1.38,3.679654,1.242,1.404127,0,1.404127,3.841257,64.02082,0.1363666,0.09068347,0.01930145,1.7,1.266127
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2904848,41.24115,36.05379,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.00658,0,0,0,0.2904848,0,0,0.7319295,0.6953331,2.275527,2.505714,0.9858179,0,0.9858179,4.776486,79.60794,0.1365222,1.064878,0.2323879,1.7,2.796199
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6297333,48.63225,36.84335,0.6913851,0.6913851,1.318363,0,0.416013,0.6913851,91.08285,0,0,0,0.6297333,0,0,0.6269776,0.5956287,1.28971,3.39295,1.225362,0,1.225362,5.938966,98.98257,0.1366162,0.7605236,0.5037866,1.7,4.022684
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9293911,57.05464,38.65611,0,0,0,-1,0,0,0,0.8650433,0,0,0.9293911,0,0,0,0,0.0643477,4.495776,0.0643477,0,0.0643477,6.000012,100,0.1366083,0,0.7435129,0,5.425167
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.071609,62.89024,40.80725,1.157014,1.157014,0,0,0,1.157014,92.61848,0,0,0,1.071609,1.21791,1.157014,0,0,0,4.553689,0,0.1463007,-0.1463007,5.845798,97.42976,0.1366083,1.272715,0.8572871,0,5.625298
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.164422,67.69563,42.86977,0.4125137,0.4125137,0,0,0,0.4125137,282.2748,0.5676411,0,0,1.164422,0.434225,0.4125137,0,0,0.1625563,4.407388,0.1625563,0,0.1625563,6.000012,100,0.1365881,0.4537651,0.9315379,0,5.571811
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.428101,77.4169,44.7067,1.331749,1.331749,0.425,0,0.172125,1.331749,107.235,0.4736283,0,0,1.428101,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1365881,1.464924,1.142481,1.7,5.98179
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.448322,80.44698,46.49529,0.3151556,0.3151556,0,0,0,0.3151556,459.5579,1.11658,0,0,1.448322,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1365881,0.3466712,1.158658,0,6.002011
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.329223,78.03465,47.44598,0.3007838,0.3007838,0,-1,0,0.3007838,441.9198,1.012609,0,0,1.329223,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1365881,0.3308621,1.063378,0,5.882912
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.083354,71.45544,47.71991,0.1969108,0.1969108,0,0,0,0.1969108,550.175,0.8760798,0,0,1.083354,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1365881,0.2166019,0.8666835,0,5.637043
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6279349,60.89244,48.13081,0.1236331,0.1236331,0,0,0,0.1236331,507.9019,0.4977948,0,0,0.6279349,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1365881,0.1359964,0.5023479,0,5.181624
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3379882,54.00093,47.44598,0,0,0,0,0,0,0,0.3379882,0,0,0.3379882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365881,0,0.2703905,0,4.891677
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03487787,46.41382,45.77019,0.5666956,0.5666956,0,0,0,0.5666956,6.154603,0,1.110223E-16,0,0.03487787,0.5965217,0.5666956,0,0,0,4.553689,0,0.5616438,-0.5616438,5.407988,90.13294,0.1365881,0.6233651,0.02790229,0,4.588567
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,44.20719,44.20719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6240487,3.992045,0,0,0,5.407988,90.13294,0.1365881,0,0,0,3.992045
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6240487,3.992045,0,0,0,5.407988,90.13294,0.1365881,0,0,0,3.992045
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,41.39539,41.39539,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6240487,3.992045,0,1.116019,-1.116019,4.2316,70.52652,0.1365881,1.16624,0,0,3.992045
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.15466,40.15466,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.86407,2.876026,0,0.1860619,-0.1860619,4.035473,67.25775,0.1365881,0.1944347,0,0,2.876026
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,39.38121,39.38121,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.070806,2.689964,0,0.04037018,-0.04037018,3.992919,66.54852,0.1365881,0.04218684,0,0,2.689964
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,38.79308,38.79308,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.115662,2.649594,0,0.06386036,-0.06386036,3.925605,65.42661,0.1365881,0.06673408,0,0,2.649594
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.13242,38.13242,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.186618,2.585733,0,0.1406548,-0.1406548,3.777341,62.95556,0.1365881,0.1469843,0,0,2.585733
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,37.72959,37.72959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342901,2.445078,0,0,0,3.777341,62.95556,0.1365881,0,0,0,2.445078
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342901,2.445078,0,0,0,3.777341,62.95556,0.1365881,0,0,0,2.445078
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,36.89169,36.89169,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.342901,2.445078,0,0.272969,-0.272969,3.489607,58.16,0.1365881,0.2852526,0,0,2.445078
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,36.52914,36.52914,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.646199,2.172109,0,0.1322028,-0.1322028,3.350253,55.83743,0.1365881,0.138152,0,0,2.172109
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01762175,36.64967,36.34383,0.07047797,0.07047797,0,0,0,0.07047797,25.0032,0,0,0,0.01762175,0.07418734,0.07047797,0,0,2.793092,2.039907,0,0.05656559,-0.05656559,3.290627,54.84368,0.1365881,0.07752577,0.0140974,0,2.057528
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2753236,41.00336,36.09408,0,0,0,0,0,0,0,0,0,0,0.2753236,0,0,0,0,2.855942,1.983341,0.2753236,0,0.2753236,3.551822,59.19692,0.136554,0,0.2202589,0,2.258665
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6242329,48.57313,36.89169,0.7555659,0.7555659,0,0,0,0.7555659,82.61794,0,1.110223E-16,0,0.6242329,0.7953325,0.7555659,0,0,2.580619,2.231132,0,0.1710995,-0.1710995,3.371468,56.19101,0.136554,0.8311225,0.4993864,0,2.855365
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9731063,58.15298,38.74474,0.3468261,0.3468261,0,-1,0,0.3468261,280.5747,0,0,0,0.9731063,0.3650801,0.3468261,0,0,2.770729,2.060033,0.6080262,0,0.6080262,3.948292,65.80473,0.1364788,0.3815087,0.7784851,0,3.033139
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.052794,62.56631,40.92005,0.6903735,0.6903735,0,0,0,0.6903735,152.4963,0,0,0,1.052794,0.7267089,0.6903735,0,0,2.162703,2.607256,0.3260854,0,0.3260854,4.257644,70.96059,0.1364385,0.7594109,0.8422354,0,3.66005
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.018194,64.1795,43.00674,0.3173659,0.3173659,0,0,0,0.3173659,320.8266,0,0,0,1.018194,0.3340693,0.3173659,0,0,1.836618,2.900733,0.6841249,0,0.6841249,4.906662,81.77753,0.136354,0.3491025,0.8145554,0,3.918927
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.085097,68.03465,44.84367,0.8070205,0.8070205,0,0,0,0.8070205,134.4572,0,0,0,1.085097,0.8494953,0.8070205,0,0,1.152493,3.516445,0.2356015,0,0.2356015,5.130173,85.50271,0.1363249,0.8877226,0.8680775,0,4.601542
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.065249,69.72731,46.6806,0,0,0,0,0,0,0,0.1483583,0,0,1.065249,0,0,0,0,0.9168912,3.728487,0.9168912,0,0.9168912,6.000012,100,0.1362118,0,0.8521996,0,4.793736
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.077915,71.14584,47.58295,0.4639536,0.4639536,0,-1,0,0.4639536,232.3324,0.5895423,0,0,1.077915,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1362118,0.510349,0.8623316,0,5.631604
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.040564,70.55349,47.90522,0.2098929,0.2098929,0,0,0,0.2098929,495.7594,0.8196239,0,0,1.040564,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1362118,0.2308822,0.8324511,0,5.594253
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7540628,63.91943,48.26777,0.6490755,0.6490755,0,0,0,0.6490755,116.1749,0.07082538,0,0,0.7540628,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1362118,0.7139831,0.6032502,0,5.307752
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3250013,53.88099,47.58295,0.6523935,0.6523935,0,0,0,0.6523935,49.81676,0,1.110223E-16,0,0.3250013,0.68673,0.6523935,0,0,0,4.553689,0,0.3617287,-0.3617287,5.618716,93.64509,0.1362118,0.7176329,0.260001,0,4.87869
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03520776,46.58175,45.93132,0.1741405,0.1741405,0,0,0,0.1741405,20.21802,0,2.775558E-17,0,0.03520776,0.1833058,0.1741405,0,0,0.4019208,4.19196,0,0.1480981,-0.1480981,5.462607,91.04327,0.1362118,0.1915546,0.02816621,0,4.227168
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,44.31998,44.31998,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5664742,4.043862,0,0.7869782,-0.7869782,4.63306,77.21751,0.1362118,0.8223922,0,0,4.043862
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,42.86977,42.86977,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.440894,3.256884,0,0.2099702,-0.2099702,4.411731,73.52871,0.1362118,0.2194189,0,0,3.256884
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674195,3.046914,0,0,0,4.411731,73.52871,0.1362118,0,0,0,3.046914
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,40.24328,40.24328,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.674195,3.046914,0,0.01471417,-0.01471417,4.396221,73.27021,0.1362118,0.01537631,0,0,3.046914
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,39.46984,39.46984,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.690544,3.0322,0,0.002716814,-0.002716814,4.393358,73.22248,0.1362118,0.00283907,0,0,3.0322
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,38.8817,38.8817,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.693563,3.029483,0,0.1997555,-0.1997555,4.182797,69.71314,0.1362118,0.2087445,0,0,3.029483
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.20493,38.20493,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.915513,2.829727,0,0.09187421,-0.09187421,4.085953,68.09908,0.1362118,0.09600855,0,0,2.829727
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,37.76987,37.76987,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.017596,2.737853,0,0.04271343,-0.04271343,4.040929,67.34868,0.1362118,0.04463554,0,0,2.737853
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,37.36703,37.36703,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.065055,2.695139,0,0.09395247,-0.09395247,3.941894,65.6981,0.1362118,0.09818033,0,0,2.695139
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.93198,36.93198,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.169446,2.601187,0,0.08808783,-0.08808783,3.849041,64.15057,0.1362118,0.09205178,0,0,2.601187
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,36.56942,36.56942,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.267322,2.513099,0,0.1807792,-0.1807792,3.658484,60.97461,0.1362118,0.1889142,0,0,2.513099
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02339596,36.7986,36.39217,0.2013254,0.2013254,0,0,0,0.2013254,11.62097,0,2.775558E-17,0,0.02339596,0.2119215,0.2013254,0,0,2.468188,2.33232,0,0.1885256,-0.1885256,3.45976,57.66256,0.1362118,0.221458,0.01871677,0,2.355716
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2812398,41.16219,36.14241,0,0,0,0,0,0,0,0,0,0,0.2812398,0,0,0,0,2.67766,2.143795,0.2812398,0,0.2812398,3.726568,62.10934,0.1361772,0,0.2249918,0,2.425034
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7065651,50.33077,36.95615,0.2945301,0.2945301,0,0,0,0.2945301,239.8957,0,0,0,0.7065651,0.3100317,0.2945301,0,0,2.396421,2.39691,0.3965333,0,0.3965333,4.102752,68.37907,0.1361284,0.3239831,0.5652521,0,3.103475
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.116832,61.66001,38.84142,1.403317,1.38,0,-1,0,1.38,80.92989,0,0.02331748,0.1636492,1.116832,1.452632,1.38,0,0,1.999887,2.75379,0,0.3357991,-0.3357991,3.748789,62.47969,0.1361284,1.543649,0.893466,0,3.870623
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.26092,67.99878,41.05701,0.740781,0.740781,0,0,0,0.740781,170.2149,0,0,0,1.26092,0.7797695,0.740781,0,0,2.372997,2.417991,0.4811502,0,0.4811502,4.205248,70.08733,0.1360692,0.8148591,1.008736,0,3.678911
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.419333,75.11948,43.16787,0.9525728,0.9525728,0,0,0,0.9525728,149,0,0,0,1.419333,1.002708,0.9525728,0,0,1.891847,2.851027,0.4166251,0,0.4166251,4.600493,76.67474,0.136018,1.04783,1.135467,0,4.27036
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.263466,73.00356,45.0048,0,0,0,0,0,0,0,0,0,0,1.263466,0,0,0,0,1.475222,3.225989,1.263466,0,1.263466,5.799123,96.65186,0.135863,0,1.010773,0,4.489455
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.01928,68.70768,46.81756,0.4418895,0.4418895,0,0,0,0.4418895,230.6639,0.3423769,0,0,1.01928,0.4651468,0.4418895,0,0,0.2117559,4.363109,0.2117559,0,0.2117559,6.000012,100,0.1358371,0.4860784,0.8154237,0,5.382388
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.014428,69.7132,47.76825,0.4568028,0.4568028,0,-1,0,0.4568028,222.0714,0.5335832,0,0,1.014428,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1358371,0.5024831,0.8115426,0,5.568117
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6256493,60.78852,48.08247,0.1600714,0.1600714,0,0,0,0.1600714,390.8564,0.4571531,0,0,0.6256493,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1358371,0.1760785,0.5005195,0,5.179338
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5511234,59.54188,48.44502,0.3198565,0.3198565,0,0,0,0.3198565,172.3033,0.2144324,0,0,0.5511234,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1358371,0.3518421,0.4408987,0,5.104812
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2323572,52.22164,47.76825,0.000126088,0.000126088,0,0,0,0.000126088,184281.7,0.2322244,0,0,0.2323572,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1358371,0.0001386968,0.1858857,0,4.786046
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03283381,46.67522,46.06829,0.4479527,0.4479527,0,0,0,0.4479527,7.32975,0,5.551115E-17,0,0.03283381,0.4715292,0.4479527,0,0,0,4.553689,0,0.4386954,-0.4386954,5.537586,92.29292,0.1358371,0.492748,0.02626705,0,4.586523
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,44.45694,44.45694,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4874393,4.114994,0,0.5665687,-0.5665687,4.940371,82.33935,0.1358371,0.5920643,0,0,4.114994
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.9584,42.9584,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.11696,3.548425,0,0.4571106,-0.4571106,4.458534,74.30875,0.1358371,0.4776805,0,0,3.548425
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,41.5807,41.5807,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.624861,3.091314,0,0.1337813,-0.1337813,4.317516,71.95845,0.1358371,0.1398014,0,0,3.091314
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,40.30774,40.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773507,2.957533,0,0,0,4.317516,71.95845,0.1358371,0,0,0,2.957533
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,39.54235,39.54235,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.773507,2.957533,0,0.07895747,-0.07895747,4.234287,70.57131,0.1358371,0.08251055,0,0,2.957533
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,38.93004,38.93004,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.861237,2.878576,0,0.007192685,-0.007192685,4.226706,70.44495,0.1358371,0.007516356,0,0,2.878576
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,38.24522,38.24522,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.869229,2.871383,0,0.263201,-0.263201,3.949267,65.82099,0.1358371,0.2750451,0,0,2.871383
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.81821,37.81821,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.161674,2.608182,0,0.1502239,-0.1502239,3.790917,63.18183,0.1358371,0.156984,0,0,2.608182
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,37.40732,37.40732,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.32859,2.457958,0,0.120157,-0.120157,3.664261,61.07089,0.1358371,0.1255641,0,0,2.457958
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,36.98032,36.98032,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.462098,2.337801,0,0.06676701,-0.06676701,3.593882,59.89792,0.1358371,0.06977153,0,0,2.337801
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,36.61776,36.61776,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.536283,2.271034,0,0.01868853,-0.01868853,3.574183,59.5696,0.1358371,0.01952952,0,0,2.271034
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02191133,36.81313,36.43246,0.04129203,0.04129203,0,0,0,0.04129203,53.0643,0,0,0,0.02191133,0.0434653,0.04129203,0,0,2.557049,2.252345,0,0.02155397,-0.02155397,3.551463,59.19093,0.1358371,0.04542124,0.01752906,0,2.274257
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3294874,42.10671,36.19075,1.046556,1.046556,0,0,0,1.046556,31.48301,0,2.220446E-16,0,0.3294874,1.101638,1.046556,0,0,2.580997,2.230791,0,0.7721507,-0.7721507,2.737545,45.62565,0.1358371,1.151212,0.2635899,0,2.560279
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6251903,48.7146,37.00448,0.7364451,0.7364451,0,0,0,0.7364451,84.893,0,0,0,0.6251903,0.7752053,0.7364451,0,0,3.438943,1.458641,0,0.1500151,-0.1500151,2.579415,42.99016,0.1358371,0.8100896,0.5001522,0,2.083831
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.051573,60.19938,38.93004,0,0,0,-1,0,0,0,0,0,0,1.051573,0,0,0,0,3.605626,1.308626,1.051573,0,1.051573,3.577024,59.61695,0.1357083,0,0.841258,0,2.360198
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.124864,64.63605,41.16981,0.4147972,0.4147972,0,0,0,0.4147972,271.1841,0,0,0,1.124864,0.4366286,0.4147972,0,0,2.554053,2.255041,0.6882353,0,0.6882353,4.229941,70.49889,0.1356242,0.4562769,0.8998911,0,3.379905
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.399885,74.72612,43.30483,0.985914,0.985914,0,0,0,0.985914,141.9886,0,0,0,1.399885,1.037804,0.985914,0,0,1.865818,2.874453,0.3620808,0,0.3620808,4.573442,76.22388,0.13558,1.084505,1.119908,0,4.274338
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.484238,79.77055,45.15788,0.09734106,0.09734106,0,0,0,0.09734106,1524.781,0,0,0,1.484238,0.1024643,0.09734106,0,0,1.503737,3.200325,1.381773,0,1.381773,5.884307,98.07159,0.1354116,0.1070752,1.18739,0,4.684563
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.345991,78.01244,47.04315,0.2201236,0.2201236,0,0,0,0.2201236,611.4703,0.9923176,0,0,1.345991,0.2317091,0.2201236,0,0,0.121964,4.443922,0.121964,0,0.121964,6.000012,100,0.1353968,0.242136,1.076792,0,5.789912
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.233685,75.937,47.99384,0.8816149,0.8816149,0,-1,0,0.8816149,139.9347,0.3056696,0,0,1.233685,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1353968,0.9697763,0.9869482,0,5.787374
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7179485,63.08268,48.26777,0.7663143,0.7663143,0,0,0,0.7663143,93.68852,0,0,0,0.7179485,0.8066466,0.7663143,0,0,0,4.553689,0,0.08869808,-0.08869808,5.906516,98.44173,0.1353968,0.8429457,0.5743588,0,5.271637
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6103023,61.04686,48.63032,0.4868125,0.4868125,0,0,0,0.4868125,125.367,0,0,0,0.6103023,0.5124342,0.4868125,0,0,0.09855343,4.464991,0.09786807,0,0.09786807,5.999362,99.98917,0.1353849,0.5354937,0.4882418,0,5.075293
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3057303,53.82771,47.90522,0.7719444,0.7719444,0,0,0,0.7719444,39.60522,0,0,0,0.3057303,0.8125731,0.7719444,0,0,0.0006853572,4.553072,0,0.5068427,-0.5068427,5.465103,91.08486,0.1353849,0.8491389,0.2445843,0,4.858802
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03007488,46.76149,46.20525,0.09848446,0.09848446,0,0,0,0.09848446,30.53769,0,1.387779E-17,0,0.03007488,0.1036679,0.09848446,0,0,0.563844,4.046229,0,0.07359298,-0.07359298,5.387529,89.79197,0.1353849,0.1083329,0.0240599,0,4.076304
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,44.54557,44.54557,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.645614,3.972636,0,0.001560203,-0.001560203,5.385884,89.76456,0.1353849,0.001630412,0,0,3.972636
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,43.03091,43.03091,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6473475,3.971076,0,0.7882245,-0.7882245,4.555023,75.91689,0.1353849,0.8236946,0,0,3.971076
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,41.64515,41.64515,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.523152,3.182852,0,0.4075295,-0.4075295,4.125449,68.75734,0.1353849,0.4258684,0,0,3.182852
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,40.35608,40.35608,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.975963,2.775322,0,0.09624764,-0.09624764,4.023995,67.06644,0.1353849,0.1005788,0,0,2.775322
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,39.58263,39.58263,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.082905,2.679075,0,0.187313,-0.187313,3.82655,63.7757,0.1353849,0.195742,0,0,2.679075
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.97838,38.97838,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.29103,2.491761,0,0.1101249,-0.1101249,3.710468,61.84101,0.1353849,0.1150805,0,0,2.491761
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,38.29356,38.29356,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.413391,2.381637,0,0.181369,-0.181369,3.519288,58.65469,0.1353849,0.1895306,0,0,2.381637
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.84238,37.84238,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.614913,2.200268,0,0.1893022,-0.1893022,3.319746,55.32899,0.1353849,0.1978208,0,0,2.200268
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,37.43149,37.43149,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.825248,2.010965,0,0.1875908,-0.1875908,3.122008,52.03336,0.1353849,0.1960323,0,0,2.010965
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.00448,37.00448,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.033683,1.823375,0,0.1121737,-0.1121737,3.003767,50.06268,0.1353849,0.1172215,0,0,1.823375
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,36.61776,36.61776,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.15832,1.711201,0,0.07152322,-0.07152322,2.928375,48.80614,0.1353849,0.07474177,0,0,1.711201
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.0214508,36.80511,36.43246,0.1713913,0.1713913,0,0,0,0.1713913,12.51569,0,2.775558E-17,0,0.0214508,0.1804119,0.1713913,0,0,3.23779,1.639678,0,0.1589611,-0.1589611,2.760815,46.01349,0.1353849,0.1885304,0.01716064,0,1.661129
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3285035,42.08836,36.19075,0.1031719,0.1031719,0,0,0,0.1031719,318.404,0,0,0,0.3285035,0.108602,0.1031719,0,0,3.414413,1.480717,0.2199015,0,0.2199015,2.969432,49.49043,0.1353581,0.1134891,0.2628028,0,1.80922
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5574266,47.39687,37.04477,0.7681522,0.7681522,0,0,0,0.7681522,72.56721,0,1.110223E-16,0,0.5574266,0.8085812,0.7681522,0,0,3.194512,1.678628,0,0.2511547,-0.2511547,2.704692,45.0781,0.1353581,0.8449674,0.4459412,0,2.236055
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8634042,55.98815,39.01866,0.9241707,0.9241707,0,-1,0,0.9241707,93.42475,0,0,0,0.8634042,0.9728113,0.9241707,0,0,3.473573,1.427473,0,0.1094071,-0.1094071,2.589366,43.15602,0.1353581,1.016588,0.6907234,0,2.290878
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.067092,63.3993,41.33094,0.859298,0.859298,0,0,0,0.859298,124.1818,0,0,0,1.067092,0.9045242,0.859298,0,0,3.595136,1.318066,0.1625676,0,0.1625676,2.743592,45.72643,0.1353383,0.9452278,0.8536735,0,2.385158
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.322667,72.76542,43.50625,1.714919,1.714919,0.425,0,0.172125,1.714919,77.12707,0,0,0,1.322667,1.35781,1.289919,0,0,3.432569,1.464377,0,0.03514281,-0.03514281,2.706548,45.10904,0.1353383,1.886411,1.058134,1.7,2.787045
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.267287,73.56847,45.36735,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,141.5069,0,0,0,1.267287,0,0,0.8044341,0.7642124,3.471616,1.429234,2.0315,0,2.0315,4.633798,77.2298,0.1354386,0.9851224,1.01383,1.7,2.696522
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9664726,67.90526,47.26874,0.4488061,0.4488061,0.8987679,0,0.3014636,0.4488061,215.343,0,0,0,0.9664726,0,0,0.4499617,0.4274637,1.440116,3.257584,1.393936,0,1.393936,5.956202,99.26983,0.1353982,0.4936868,0.773178,1.7,4.224057
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.07196,71.75737,48.21943,0.4933718,0.4933718,0,-1,0,0.4933718,217.2723,0.5064413,0,0,1.07196,0.5193387,0.4933718,0,0,0.04618028,4.512126,0.04618028,0,0.04618028,6.000012,100,0.1353926,0.542709,0.8575683,0,5.584087
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.062911,71.84814,48.49336,0.1438698,0.1438698,0,0,0,0.1438698,738.8002,0.9114689,0,0,1.062911,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1353926,0.1582568,0.8503286,0,5.6166
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7284343,63.92821,48.80757,0.1022592,0.1022592,0,0,0,0.1022592,712.3412,0.620793,0,0,0.7284343,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1353926,0.1124851,0.5827474,0,5.282123
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3040791,53.97891,48.08247,0.8623835,0.8623835,0,0,0,0.8623835,35.26031,0,0,0,0.3040791,0.9077721,0.8623835,0,0,0,4.553689,0,0.6036929,-0.6036929,5.363664,89.39422,0.1353926,0.9486218,0.2432633,0,4.857768
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03006068,46.93912,46.3825,0.8169367,0.8169367,0,0,0,0.8169367,3.679683,0,0,0,0.03006068,0.8599333,0.8169367,0,0,0.6707699,3.949996,0,0.8298727,-0.8298727,4.488901,74.81487,0.1353926,0.8986303,0.02404854,0,3.980057
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,44.7067,44.7067,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.592851,3.120123,0,1.193419,-1.193419,3.230927,53.84867,0.1353926,1.247123,0,0,3.120123
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,43.16787,43.16787,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.918872,1.926704,0,0.9327513,-0.9327513,2.247721,37.46194,0.1353926,0.9747251,0,0,1.926704
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,41.74183,41.74183,1.375032,0.9442552,0,-1,0,0.9442552,0,0,0.4307765,0.5682796,0,0.9939529,0.9442552,0,0,3.955262,0.9939529,0,0.9939529,-0.9939529,1.200002,20,0.1353926,1.512535,0,0,0.9939529
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,40.4447,40.4447,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353926,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,39.67931,39.67931,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353926,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,39.04283,39.04283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353926,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,38.3419,38.3419,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353926,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,37.88267,37.88267,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353926,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,37.47983,37.47983,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353926,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,37.02865,37.02865,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353926,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,36.64193,36.64193,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355432,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01321633,36.68606,36.45663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01321633,0,0,1.452632,1.38,3.679654,1.242,1.393216,0,1.393216,3.830906,63.84831,0.135653,0,0.01057306,1.7,1.255216
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3710022,42.90173,36.20687,1.276988,1.276988,1.7,0,0.5202,1.276988,29.05292,0,0,0,0.3710022,0,0,0.4230123,0.4018617,2.286438,2.495895,0.7728639,0,0.7728639,4.564109,76.06834,0.1357695,1.404686,0.2968017,1.7,2.866897
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7382383,51.14188,37.09311,0.03316971,0.03316971,0.8493127,0,0.2879624,0.03316971,2225.64,0,0,0,0.7382383,0,0,0.816143,0.7753358,1.513574,3.191472,1.513574,0,1.513574,6.000012,100,0.135701,0.03648668,0.5905907,1.7,3.929711
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.062956,60.70635,39.13146,1.16113,1.16113,0,-1,0,1.16113,91.54496,0,0,0,1.062956,1.222242,1.16113,0,0,0,4.553689,0,0.1592861,-0.1592861,5.832109,97.20163,0.135701,1.277243,0.8503647,0,5.616645
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.252041,68.30265,41.49207,0,0,0,0,0,0,0,1.075057,0,0,1.252041,0,0,0,0,0.1769846,4.394403,0.1769846,0,0.1769846,6.000012,100,0.1356796,0,1.001633,0,5.646444
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.439925,76.39441,43.66739,0.3388053,0.3388053,0,0,0,0.3388053,425.0008,1.083288,0,0,1.439925,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1356796,0.3726859,1.15194,0,5.993614
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.286024,74.35451,45.56877,0,0,0,0,0,0,0,1.286024,0,0,1.286024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356796,0,1.028819,0,5.839713
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.220788,74.87853,47.44598,0.9835886,0.9835886,0,0,0,0.9835886,124.1157,0.1854315,0,0,1.220788,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1356796,1.081947,0.9766304,0,5.774477
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8934177,67.46095,48.44502,0.1969844,0.1969844,0,-1,0,0.1969844,453.5475,0.6860657,0,0,0.8934177,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1356796,0.2166828,0.7147341,0,5.447107
