Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7384285,64.06139,48.71894,0.4273746,0.4273746,0,0,0,0.4273746,172.7825,0.2885605,0,0,0.7384285,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1356796,0.4701121,0.5907428,0,5.292118
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5451024,60.04696,49.03316,0.4001484,0.4001484,0,0,0,0.4001484,136.225,0.1238935,0,0,0.5451024,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1356796,0.4401633,0.4360819,0,5.098791
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.291823,53.9245,48.26777,0,0,0,0,0,0,0,0.291823,0,0,0.291823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356796,0,0.2334584,0,4.845512
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02834821,47.06898,46.54363,0,0,0,0,0,0,0,0.02834821,0,0,0.02834821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356796,0,0.02267857,0,4.582037
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,44.84367,44.84367,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1356796,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,43.25649,43.25649,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1356796,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,41.85463,41.85463,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1356796,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,40.54138,40.54138,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1356796,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,39.74377,39.74377,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1356796,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,39.10729,39.10729,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1356796,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,38.40635,38.40635,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1356796,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,37.93101,37.93101,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1356796,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,37.504,37.504,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1356796,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,37.04477,37.04477,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1356796,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,36.68222,36.68222,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1356796,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02048303,36.86093,36.50497,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.342907,0,0,0,0.02048303,0,0,1.377072,1.308218,4.939812,0.107858,1.328701,0,1.328701,2.574211,42.90344,0.1358634,0.3552209,0.01638642,1.7,0.128341
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2893268,41.40297,36.23104,1.226462,1.226462,1.7,0,0.5202,1.226462,23.59037,0,0,0,0.2893268,0,0,0.4735383,0.4498613,3.611111,1.303689,0.7391881,0,0.7391881,3.275467,54.59101,0.1359761,1.349108,0.2314615,1.7,1.593016
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7338763,51.10371,37.14145,1.041432,1.041432,1.7,0,0.5202,1.041432,70.46803,0,0,0,0.7338763,0,0,0.6585683,0.6256399,2.871923,1.968958,1.359516,0,1.359516,4.565217,76.0868,0.1361555,1.145575,0.587101,1.7,2.702835
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.047708,60.47584,39.24425,0.5307065,0.5307065,0,-1,0,0.5307065,197.4175,0,0,0,1.047708,0.5586385,0.5307065,0,0,1.512406,3.192523,0.4890692,0,0.4890692,5.029189,83.81965,0.1360964,0.5837772,0.8381661,0,4.240231
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.266135,68.86828,41.64515,1.076679,1.076679,0,0,0,1.076679,117.5963,0,0,0,1.266135,1.133346,1.076679,0,0,1.023337,3.632685,0.1327886,0,0.1327886,5.155163,85.91922,0.1360803,1.184347,1.012908,0,4.89882
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.446527,76.82997,43.84464,0.7505615,0.7505615,0,0,0,0.7505615,192.726,0,0,0,1.446527,0.7900648,0.7505615,0,0,0.8905487,3.752195,0.6564623,0,0.6564623,5.777938,96.29877,0.136001,0.8256177,1.157222,0,5.198722
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.484766,80.5907,45.74602,0.4634584,0.4634584,0,0,0,0.4634584,320.3666,0.7628285,0,0,1.484766,0.4878509,0.4634584,0,0,0.2340864,4.343011,0.2340864,0,0.2340864,6.000012,100,0.1359728,0.5098042,1.187813,0,5.827777
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.292884,77.1945,47.63129,1.009123,1.009123,0,0,0,1.009123,128.1196,0.2306495,0,0,1.292884,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1359728,1.110035,1.034307,0,5.846573
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9625718,69.40736,48.63032,0.6506761,0.6506761,0,-1,0,0.6506761,147.9341,0.2776495,0,0,0.9625718,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1359728,0.7157438,0.7700574,0,5.516261
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6478481,62.18071,48.89619,0.141328,0.141328,0,0,0,0.141328,458.4003,0.4990818,0,0,0.6478481,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1359728,0.1554608,0.5182785,0,5.201537
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4915607,59.08508,49.21846,1.154853,1.154853,0,0,0,1.154853,42.56477,0,0,0,0.4915607,1.215635,1.154853,0,0,0,4.553689,0,0.7240744,-0.7240744,5.236771,87.27934,0.1359728,1.270339,0.3932486,0,5.045249
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2382487,53.03603,48.44502,1.0691,1.0691,0,0,0,1.0691,22.28498,0,2.220446E-16,0,0.2382487,1.125368,1.0691,0,0,0.8045272,3.829614,0,0.8871195,-0.8871195,4.301664,71.69427,0.1359728,1.17601,0.190599,0,4.067863
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02620966,47.20703,46.72088,0.34856,0.34856,0,0,0,0.34856,7.51941,0,1.110223E-16,0,0.02620966,0.3669052,0.34856,0,0,1.790215,2.942495,0,0.3406956,-0.3406956,3.94254,65.70886,0.1359728,0.383416,0.02096772,0,2.968705
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,44.98063,44.98063,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.168766,2.601799,0,0.826161,-0.826161,3.07169,51.19473,0.1359728,0.8633382,0,0,2.601799
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,43.36929,43.36929,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.086723,1.775638,0,0.1079706,-0.1079706,2.957879,49.29788,0.1359728,0.1128292,0,0,1.775638
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,41.94325,41.94325,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.20669,1.667668,0,0.03083883,-0.03083883,2.925372,48.7561,0.1359728,0.03222658,0,0,1.667668
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,40.63,40.63,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.240955,1.636829,0,0.157217,-0.157217,2.75965,45.99408,0.1359728,0.1642917,0,0,1.636829
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,39.83239,39.83239,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.415641,1.479612,0,0.2787125,-0.2787125,2.465862,41.09761,0.1359728,0.2912546,0,0,1.479612
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,39.1798,39.1798,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.725322,1.2009,0,0.1300462,-0.1300462,2.328781,38.81294,0.1359728,0.1358983,0,0,1.2009
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869817,1.070853,0,0,0,2.328781,38.81294,0.1359728,0,0,0,1.070853
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,37.97935,37.97935,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.869817,1.070853,0,0.1346968,-0.1346968,2.186798,36.44656,0.1359728,0.1407581,0,0,1.070853
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,37.52011,37.52011,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.01948,0.9361566,0,0.2153207,-0.2153207,1.95983,32.66377,0.1359728,0.2250102,0,0,0.9361566
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.06894,37.06894,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.258726,0.7208359,0,0.1640958,-0.1640958,1.786858,29.78091,0.1359728,0.1714801,0,0,0.7208359
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.441054,0.55674,0,0,0,1.786858,29.78091,0.1359728,0,0,0,0.55674
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009333414,36.66697,36.50497,0.1805823,0.1805823,0,0,0,0.1805823,5.168511,0,2.775558E-17,0,0.009333414,0.1900866,0.1805823,0,0,4.441054,0.55674,0,0.1807532,-0.1807532,1.596327,26.6054,0.1359728,0.1986405,0.007466731,0,0.5660735
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1211842,38.38103,36.25521,0,0,0,0,0,0,0,0,0,0,0.1211842,0,0,0,0,4.641891,0.3759869,0.1211842,0,0.1211842,1.711293,28.52149,0.1359581,0,0.09694739,0,0.4971711
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1092176,39.08996,37.16562,0.2302134,0.2302134,0,0,0,0.2302134,47.44191,0,2.775558E-17,0,0.1092176,0.2423299,0.2302134,0,0,4.520707,0.4850527,0,0.1331123,-0.1331123,1.57098,26.18295,0.1359581,0.2532347,0.08737411,0,0.5942703
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3558722,45.87756,39.33287,0.5724223,0.5724223,0,-1,0,0.5724223,62.16953,0,1.110223E-16,0.2277054,0.3558722,0.6025497,0.5724223,0,0,4.66861,0.3519404,0,0.2466775,-0.2466775,1.310959,21.84928,0.1359581,0.6296645,0.2846978,0,0.7078127
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1808088,45.09058,41.78212,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,29.79468,0,0,0,0.1808088,0.1914203,0.1818493,0,0,4.942696,0.1052629,0,0.01061151,-0.01061151,1.299774,21.66285,0.1359581,0.6675342,0.144647,1.7,0.2860717
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.0973357,45.79488,44.00577,1.283478,1.283478,1.7,0,0.5202,1.283478,7.583745,0,0,0,0.0973357,0,0,0.4165221,0.395696,4.954486,0.09465139,0.4930317,0,0.4930317,1.767505,29.45835,0.1360356,1.411826,0.07786855,1.7,0.1919871
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1204681,48.1554,45.90715,1.107295,1.107295,1.7,0,0.5202,1.107295,10.8795,0,0,0,0.1204681,0,0,0.5927054,0.5630701,4.461454,0.5383799,0.6835382,0,0.6835382,2.415966,40.26602,0.1361434,1.218024,0.09637447,1.7,0.658848
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1302876,50.27384,47.80854,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.6558,0,0,0,0.1302876,0,0,1.037154,0.9852964,3.777916,1.153564,1.115584,0,1.115584,3.474302,57.90491,0.1363208,0.7291304,0.1042301,1.7,1.283852
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1314977,51.36195,48.85591,1.151322,1.151322,0,-1,0,1.151322,11.42146,0,0,0,0.1314977,1.211917,1.151322,0,0,2.662332,2.15759,0,1.08042,-1.08042,2.33544,38.92392,0.1363208,1.266454,0.1051982,0,2.289088
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2169999,53.26954,49.0815,0.4239607,0.4239607,0,0,0,0.4239607,51.18396,0,5.551115E-17,0,0.2169999,0.4462744,0.4239607,0,0,3.862798,1.07717,0,0.2292745,-0.2292745,2.093763,34.89598,0.1363208,0.4663568,0.1735999,0,1.29417
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06842548,50.69403,49.39571,0.5636874,0.5636874,0,0,0,0.5636874,12.13891,0,1.110223E-16,0,0.06842548,0.5933551,0.5636874,0,0,4.117548,0.8478957,0,0.5249296,-0.5249296,1.540439,25.67392,0.1363208,0.6200562,0.05474038,0,0.9163212
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03766818,49.33874,48.63032,1.184468,1.184468,0.8418655,0,0.2859293,1.184468,3.180177,0,0,0,0.03766818,0.3606342,0.3426026,0,0,4.700803,0.3229661,0,0.3229661,-0.3229661,1.200002,20,0.1363208,1.302915,0.03013454,1.7,0.3606342
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01828173,47.19692,46.85785,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01828173,0,0,1.452632,1.38,5.059654,0,1.398282,0,1.398282,2.526529,42.10873,0.1364279,0,0.01462538,1.7,0.01828173
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,45.13371,45.13371,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.661373,1.258454,0,0.5793675,-0.5793675,1.915822,31.9303,0.1364279,0.6054391,0,0,1.258454
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,43.45791,43.45791,0.7246155,0.6451317,0,-1,0,0.6451317,0,0,0.0794837,0.1519452,0,0.679086,0.6451317,0,0,4.305114,0.679086,0,0.679086,-0.679086,1.200002,20,0.1364279,0.797077,0,0,0.679086
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.00771,42.00771,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364279,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,40.67029,40.67029,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364279,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364279,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,39.22008,39.22008,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364279,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,38.49498,38.49498,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364279,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.00352,38.00352,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364279,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,37.54428,37.54428,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364279,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.09311,37.09311,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364279,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,36.70639,36.70639,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1366085,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01326306,36.75948,36.52914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01326306,0,0,1.452632,1.38,3.72246,1.203475,1.393263,0,1.393263,3.790342,63.17225,0.1367156,0,0.01061045,1.7,1.216738
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1159893,38.31321,36.27938,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.3538,0,0,0,0.1159893,0,0,1.317876,1.251982,2.329196,2.457412,1.367971,0,1.367971,5.088113,84.80172,0.1368917,0.4203369,0.09279143,1.7,2.573401
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2982619,42.60213,37.23007,0,0,0,0,0,0,0,0,0,0,0.2982619,0,0,0,0,0.9612255,3.688586,0.2982619,0,0.2982619,5.371069,89.51765,0.1368557,0,0.2386096,0,3.986848
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4024913,46.9048,39.45372,0.2820489,0.2820489,0,-1,0,0.2820489,142.7027,0,0,0,0.4024913,0.2968936,0.2820489,0,0,0.6629635,3.957022,0.1055977,0,0.1055977,5.471249,91.18729,0.1368429,0.3102538,0.3219931,0,4.359513
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.501497,51.48417,41.91908,0.302381,0.302381,0,0,0,0.302381,165.8494,0,0,0,0.501497,0.3182957,0.302381,0,0,0.5573658,4.05206,0.1832012,0,0.1832012,5.645048,94.08395,0.1368209,0.3326191,0.4011976,0,4.553557
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.126867,46.50954,44.1669,0.3607701,0.3607701,0,0,0,0.3607701,35.16562,0,5.551115E-17,0,0.126867,0.379758,0.3607701,0,0,0.3741646,4.216941,0,0.252891,-0.252891,5.378478,89.64112,0.1368209,0.3968471,0.1014936,0,4.343808
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1773994,49.43076,46.09246,0.3666577,0.3666577,0,0,0,0.3666577,48.38283,0,0,0,0.1773994,0.3859555,0.3666577,0,0,0.6551545,3.96405,0,0.2085561,-0.2085561,5.15864,85.97717,0.1368209,0.4033235,0.1419195,0,4.141449
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3174547,54.20739,48.04218,1.552602,1.552602,0.425,0,0.172125,1.552602,20.44662,0,0,0,0.3174547,1.18695,1.127602,0,0,0.8868836,3.755494,0,0.8694951,-0.8694951,4.242112,70.70173,0.1368209,1.707862,0.2539637,1.7,4.072948
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2918763,54.67924,48.99287,0.3678956,0.3678956,0,-1,0,0.3678956,79.33672,0,0,0,0.2918763,0.3872586,0.3678956,0,0,1.852989,2.885999,0,0.09538224,-0.09538224,4.141571,69.02603,0.1368209,0.4046852,0.2335011,0,3.177875
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2114651,53.34194,49.25875,0.2786884,0.2786884,0,0,0,0.2786884,75.87868,0,0,0,0.2114651,0.2933562,0.2786884,0,0,1.958969,2.790617,0,0.08189112,-0.08189112,4.05525,67.58736,0.1368209,0.3065573,0.1691721,0,3.002082
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2069832,53.58411,49.58101,0.7862193,0.7862193,0,0,0,0.7862193,26.32639,0,1.110223E-16,0,0.2069832,0.8275993,0.7862193,0,0,2.04996,2.708725,0,0.6206161,-0.6206161,3.401063,56.68427,0.1368209,0.8648413,0.1655865,0,2.915709
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1238826,51.11634,48.75923,0.2055884,0.2055884,0,0,0,0.2055884,60.25756,0,2.775558E-17,0,0.1238826,0.2164089,0.2055884,0,0,2.739533,2.088109,0,0.09252629,-0.09252629,3.303531,55.05875,0.1368209,0.2261473,0.09910606,0,2.211992
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.0139972,47.30294,47.04315,0.4945096,0.4945096,0,0,0,0.4945096,2.830521,0,1.665335E-16,0,0.0139972,0.5205364,0.4945096,0,0,2.84234,1.995583,0,0.5065392,-0.5065392,2.769592,46.15978,0.1368209,0.5439606,0.01119776,0,2.00958
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,45.27067,45.27067,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.405161,1.489044,0,0.5174626,-0.5174626,2.224139,37.0689,0.1368209,0.5407485,0,0,1.489044
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,43.59488,43.59488,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.98012,0.971581,0,0.4480615,-0.4480615,1.75184,29.19728,0.1368209,0.4682243,0,0,0.971581
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.10438,42.10438,1.258002,0.4973435,0,-1,0,0.4973435,0,0,0.7606586,0.8864588,0,0.5235195,0.4973435,0,0,4.477966,0.5235195,0,0.5235195,-0.5235195,1.200002,20,0.1368209,1.383802,0,0,0.5235195
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,40.7428,40.7428,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368209,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,39.9049,39.9049,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368209,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,39.24425,39.24425,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368209,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,38.51915,38.51915,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368209,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.0438,38.0438,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368209,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,37.59262,37.59262,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368209,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.14145,37.14145,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368209,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,36.75473,36.75473,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1370022,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02869205,37.06868,36.56942,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.0692,2.220446E-16,0,0,0.02869205,0,0,1.452632,1.38,3.738754,1.188811,1.408692,0,1.408692,3.789521,63.15857,0.137137,0.1258965,0.02295364,1.7,1.217503
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1833425,39.55948,36.31966,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,54.92909,2.220446E-16,0,0,0.1833425,0,0,1.36622,1.297909,2.330062,2.456634,1.481251,0,1.481251,5.19476,86.57915,0.1372982,0.3671583,0.146674,1.7,2.639976
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5524304,47.54773,37.27841,0.2365168,0.2365168,0,0,0,0.2365168,233.5692,0,0,0,0.5524304,0.2489651,0.2365168,0,0,0.8488104,3.78976,0.3034653,0,0.3034653,5.482652,91.37736,0.1372616,0.2601685,0.4419443,0,4.34219
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7554603,54.21466,39.54235,0.3621391,0.3621391,0,-1,0,0.3621391,208.6105,0,0,0,0.7554603,0.3811991,0.3621391,0,0,0.5453451,4.062879,0.3742612,0,0.3742612,5.837708,97.29493,0.1372166,0.398353,0.6043682,0,4.818339
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.880486,59.81832,42.05605,0,0,0,0,0,0,0,0.7094021,0,0,0.880486,0,0,0,0,0.1710839,4.399714,0.1710839,0,0.1710839,6.000012,100,0.137196,0,0.7043888,0,5.2802
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.003287,65.35684,44.31998,0.504086,0.504086,0,0,0,0.504086,199.031,0.4726704,0,0,1.003287,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.137196,0.5544946,0.8026298,0,5.556976
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.188377,72.50842,46.26971,0,0,0,0,0,0,0,1.188377,0,0,1.188377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137196,0,0.9507017,0,5.742066
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.085034,72.10542,48.21943,0,0,0,0,0,0,0,1.085034,0,0,1.085034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137196,0,0.8680273,0,5.638723
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9992631,71.04615,49.21846,0,0,0,-1,0,0,0,0.9992631,0,0,0.9992631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137196,0,0.7994105,0,5.552952
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5432451,60.45091,49.44405,0.5953336,0.5953336,0,0,0,0.5953336,91.25054,0,0,0,0.5432451,0.6266669,0.5953336,0,0,0,4.553689,0,0.0834218,-0.0834218,5.912078,98.53443,0.137196,0.6548669,0.4345961,0,5.096934
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4368356,58.49089,49.75826,0.4969462,0.4969462,0,0,0,0.4969462,87.90401,0,0,0,0.4368356,0.5231013,0.4969462,0,0,0.09269089,4.470267,0,0.08626566,-0.08626566,5.821146,97.0189,0.137196,0.5466408,0.3494685,0,4.907103
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3357078,55.52192,48.94453,0.9871678,0.9871678,0,0,0,0.9871678,34.00716,0,2.220446E-16,0,0.3357078,1.039124,0.9871678,0,0,0.1885416,4.384001,0,0.7034162,-0.7034162,5.07968,84.66116,0.137196,1.085885,0.2685663,0,4.719709
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.0199524,47.55102,47.18011,0,0,0,0,0,0,0,0,0,0,0.0199524,0,0,0,0,0.9701152,3.680585,0.0199524,0,0.0199524,5.098608,84.97664,0.1371936,0,0.01596192,0,3.700538
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,45.40764,45.40764,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9501628,3.698542,0,0.1273525,-0.1273525,4.964367,82.73929,0.1371936,0.1330834,0,0,3.698542
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,43.6835,43.6835,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.091666,3.57119,0,0.6872545,-0.6872545,4.239937,70.66548,0.1371936,0.718181,0,0,3.57119
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,42.19301,42.19301,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.855282,2.883935,0,1.256269,-1.256269,2.915713,48.59512,0.1371936,1.312801,0,0,2.883935
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,40.80725,40.80725,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.251137,1.627666,0,0.1624513,-0.1624513,2.744474,45.74115,0.1371936,0.1697616,0,0,1.627666
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,39.94519,39.94519,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.431638,1.465215,0,0.1780887,-0.1780887,2.556752,42.61245,0.1371936,0.1861027,0,0,1.465215
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,39.29259,39.29259,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.629514,1.287126,0,0.1767005,-0.1767005,2.370494,39.50815,0.1371936,0.184652,0,0,1.287126
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,38.54332,38.54332,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.825848,1.110425,0,0.1888565,-0.1888565,2.171422,36.19028,0.1371936,0.197355,0,0,1.110425
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035689,0.921569,0,0,0,2.171422,36.19028,0.1371936,0,0,0,0.921569
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,37.61679,37.61679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035689,0.921569,0,0,0,2.171422,36.19028,0.1371936,0,0,0,0.921569
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.14145,37.14145,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.035689,0.921569,0,0.05575363,-0.05575363,2.112652,35.2108,0.1371936,0.05826255,0,0,0.921569
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,36.75473,36.75473,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.097637,0.8658154,0,0.214426,-0.214426,1.886627,31.44372,0.1371936,0.2240752,0,0,0.8658154
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01382501,36.8096,36.56942,0.06617169,0.06617169,0,0,0,0.06617169,20.89263,0,0,0,0.01382501,0.06965441,0.06617169,0,0,4.335888,0.6513894,0,0.0558294,-0.0558294,1.827778,30.4629,0.1371936,0.07278886,0.01106001,0,0.6652144
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2894568,41.49697,36.31966,0.381901,0.381901,0,0,0,0.381901,75.79368,0,0,0,0.2894568,0.402001,0.381901,0,0,4.397921,0.59556,0,0.1125442,-0.1125442,1.709146,28.4857,0.1371936,0.4200911,0.2315654,0,0.8850167
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4715486,45.9718,37.29453,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,67.53995,0,0,0,0.4715486,0,0,1.001823,0.9517315,4.52297,0.4830157,1.42328,0,1.42328,3.059388,50.98969,0.1373613,0.7679951,0.3772389,1.7,0.9545643
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3715353,46.51595,39.65514,0,0,0,-1,0,0,0,0,0,0,0.3715353,0,0,0,0,3.09969,1.763968,0.3715353,0,0.3715353,3.411857,56.86417,0.1373166,0,0.2972283,0,2.135503
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7110552,56.21364,42.21718,0.5402619,0.5402619,0,0,0,0.5402619,131.613,0,0,0,0.7110552,0.5686968,0.5402619,0,0,2.728155,2.09835,0.1423584,0,0.1423584,3.54691,59.11505,0.1372995,0.5942881,0.5688441,0,2.809405
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7891342,60.49955,44.50528,0,0,0,0,0,0,0,0,0,0,0.7891342,0,0,0,0,2.585796,2.226472,0.7891342,0,0.7891342,4.295548,71.59233,0.1372047,0,0.6313074,0,3.015606
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8159938,63.32122,46.45501,0.267332,0.267332,0,0,0,0.267332,305.2361,0,0,0,0.8159938,0.2814022,0.267332,0,0,1.796662,2.936693,0.5345917,0,0.5345917,4.802707,80.04495,0.1371406,0.2940653,0.6527951,0,3.752687
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6762839,62.27322,48.39668,0.4080067,0.4080067,0,0,0,0.4080067,165.7531,0,0,0,0.6762839,0.4294807,0.4080067,0,0,1.26207,3.417825,0.2468032,0,0.2468032,5.036845,83.94725,0.137111,0.4488074,0.5410271,0,4.09411
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2937631,55.1364,49.39571,0.6375322,0.6375322,0,-1,0,0.6375322,46.07816,0,0,0,0.2937631,0.6710865,0.6375322,0,0,1.015267,3.639948,0,0.3773234,-0.3773234,4.639111,77.31837,0.137111,0.7012854,0.2350105,0,3.933712
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2712288,54.96384,49.66964,0.2711267,0.2711267,0,0,0,0.2711267,100.0376,0,0,0,0.2712288,0.2853966,0.2711267,0,0,1.434515,3.262625,0,0.01416779,-0.01416779,4.624177,77.06946,0.137111,0.2982394,0.216983,0,3.533854
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3331575,56.51481,49.94357,0.8847255,0.8847255,0,0,0,0.8847255,37.6566,0,0,0,0.3331575,0.93129,0.8847255,0,0,1.450257,3.248457,0,0.5981324,-0.5981324,3.99369,66.56137,0.137111,0.973198,0.266526,0,3.581615
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07659654,50.53333,49.0815,0.8859897,0.8859897,0,0,0,0.8859897,8.645308,0,0,0,0.07659654,0.9326207,0.8859897,0,0,2.114849,2.650325,0,0.8560241,-0.8560241,3.091361,51.52259,0.137111,0.9745886,0.06127723,0,2.726921
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,47.35736,47.35736,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.065987,1.794301,0,0.1429218,-0.1429218,2.940709,49.01171,0.137111,0.1493533,0,0,1.794301
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,45.56877,45.56877,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.224789,1.651379,0,0.3988392,-0.3988392,2.520295,42.00483,0.137111,0.4167869,0,0,1.651379
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,43.82047,43.82047,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.667944,1.25254,0,0.3067535,-0.3067535,2.196949,36.61573,0.137111,0.3205574,0,0,1.25254
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,42.3058,42.3058,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.008781,0.9457861,0,0.5476257,-0.5476257,1.6197,26.99495,0.137111,0.5722689,0,0,0.9457861
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.90393,40.90393,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.617254,0.3981604,0,0.1536101,-0.1536101,1.457781,24.2963,0.137111,0.1605226,0,0,0.3981604
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.04187,40.04187,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.787932,0.2445503,0,0.1919653,-0.1919653,1.255432,20.92382,0.137111,0.2006038,0,0,0.2445503
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,39.35704,39.35704,0.1406894,0.04995568,0,-1,0,0.04995568,0,0,0.09073373,0.1048027,0,0.05258493,0.04995568,0,0,5.001227,0.05258493,0,0.05258493,-0.05258493,1.200002,20,0.137111,0.1547583,0,0,0.05258493
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,38.61583,38.61583,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137111,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.11631,38.11631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137111,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,37.65708,37.65708,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137111,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.16562,37.16562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137111,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.80307,36.80307,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137253,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03984211,37.2878,36.59359,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,57.52254,0,0,0,0.03984211,0,0,1.452632,1.38,3.679654,1.242,1.419842,0,1.419842,3.856166,64.2693,0.1373732,0.07618981,0.03187369,1.7,1.281842
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4100531,43.75954,36.31966,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,108.1001,0,0,0,0.4100531,0,0,1.320673,1.254639,2.259812,2.519858,1.664692,0,1.664692,5.435431,90.59035,0.1375109,0.4172599,0.3280425,1.7,2.929911
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8492441,53.76281,37.3187,0,0,0,0,0,0,0,0.2541241,0,0,0.8492441,0,0,0,0,0.59512,4.018081,0.59512,0,0.59512,6.000012,100,0.1374396,0,0.6793953,0,4.867325
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.004351,60.03501,39.74377,0.5565289,0.5565289,0,-1,0,0.5565289,180.4669,0.4185306,0,0,1.004351,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0.6121818,0.8034804,0,5.55804
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.261473,69.64622,42.37025,0.8643349,0.8643349,0,0,0,0.8643349,145.9472,0.3516464,0,0,1.261473,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0.9507684,1.009178,0,5.815162
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.410758,76.85935,44.68253,0.8045238,0.8045238,0,0,0,0.8045238,175.3531,0.5638904,0,0,1.410758,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0.8849761,1.128606,0,5.964447
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.397331,79.03474,46.63226,0.4683661,0.4683661,0,0,0,0.4683661,298.3417,0.9043145,0,0,1.397331,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0.5152026,1.117865,0,5.95102
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.276885,77.94652,48.58198,0,0,0,0,0,0,0,1.276885,0,0,1.276885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0,1.021508,0,5.830574
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.026493,72.24114,49.6213,0.6078361,0.6078361,0,-1,0,0.6078361,168.8767,0.3866659,0,0,1.026493,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0.6686198,0.8211947,0,5.580183
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9299318,70.0163,49.85494,0.5303001,0.5303001,0,0,0,0.5303001,175.3596,0.3717212,0,0,0.9299318,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0.5833301,0.7439455,0,5.483621
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5992888,62.43104,50.12082,0.1931971,0.1931971,0,0,0,0.1931971,310.1956,0.3959235,0,0,0.5992888,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0.2125168,0.4794311,0,5.152978
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2085537,53.28418,49.25875,0.07002433,0.07002433,0,0,0,0.07002433,297.8304,0.1348439,0,0,0.2085537,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0.07702675,0.166843,0,4.762243
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,47.49432,47.49432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374396,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,45.70573,45.70573,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1374396,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,43.93326,43.93326,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1374396,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,42.39442,42.39442,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1374396,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,40.96839,40.96839,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1374396,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.10632,40.10632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1374396,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,39.40538,39.40538,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1374396,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,38.65611,38.65611,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1374396,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.15659,38.15659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1374396,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,37.68125,37.68125,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1374396,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.18173,37.18173,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1374396,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.80307,36.80307,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1374396,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05016782,37.46869,36.59359,0.2071942,0.2071942,0,0,0,0.2071942,24.21294,2.775558E-17,0,0,0.05016782,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1679314,-0.1679314,2.555185,42.58633,0.1374396,0.2279136,0.04013425,0,1.503738
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3600968,42.81414,36.31966,0.1082933,0.1082933,0,0,0,0.1082933,332.5199,0,0,0,0.3600968,0.113993,0.1082933,0,0,3.631167,1.285639,0.2461039,0,0.2461039,2.788659,46.47756,0.1374102,0.1191226,0.2880775,0,1.645736
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6125016,48.82344,37.34286,0.530005,0.530005,0,0,0,0.530005,115.5652,0,0,0,0.6125016,0.5579,0.530005,0,0,3.385063,1.507132,0.05460158,0,0.05460158,2.840459,47.34089,0.1374037,0.5830055,0.4900013,0,2.119634
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8101578,55.72743,39.83239,0.9222107,0.9222107,0,-1,0,0.9222107,87.84954,0,0,0,0.8101578,0.9707481,0.9222107,0,0,3.330461,1.556274,0,0.1605903,-0.1605903,2.671182,44.51961,0.1374037,1.014432,0.6481263,0,2.366432
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9800332,62.67237,42.50722,0.4792523,0.4792523,0,0,0,0.4792523,204.4921,0,0,0,0.9800332,0.5044761,0.4792523,0,0,3.508895,1.395684,0.4755571,0,0.4755571,3.122335,52.03881,0.1373468,0.5271775,0.7840266,0,2.375717
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.027507,66.57574,44.84367,0.5042053,0.5042053,0,0,0,0.5042053,203.7875,0,0,0,1.027507,0.5307424,0.5042053,0,0,3.033338,1.823685,0.496765,0,0.496765,3.593608,59.89334,0.1372875,0.5546258,0.8220059,0,2.851192
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.168083,72.63163,46.81756,0.1876162,0.1876162,0,0,0,0.1876162,622.5917,0,0,0,1.168083,0.1974907,0.1876162,0,0,2.536573,2.270773,0.9705923,0,0.9705923,4.514392,75.23972,0.1371717,0.2063778,0.9344664,0,3.438856
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.107776,73.37549,48.75923,0.2575965,0.2575965,0,0,0,0.2575965,430.043,0,0,0,1.107776,0.2711542,0.2575965,0,0,1.565981,3.144306,0.8366216,0,0.8366216,5.308081,88.46784,0.1370721,0.2833561,0.8862206,0,4.252082
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.122735,75.07237,49.8066,0.6894497,0.6894497,0,-1,0,0.6894497,162.8451,0,0,0,1.122735,0.7257366,0.6894497,0,0,0.729359,3.897266,0.3969984,0,0.3969984,5.684707,94.74493,0.1370248,0.7583947,0.898188,0,5.020001
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9367427,70.39762,50.03219,1.097531,1.097531,0,0,0,1.097531,85.35003,0,2.220446E-16,0,0.9367427,1.155295,1.097531,0,0,0.3323605,4.254564,0,0.2185527,-0.2185527,5.454332,90.90536,0.1370248,1.207284,0.7493942,0,5.191307
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5490953,61.46117,50.25778,0,0,0,0,0,0,0,0,0,0,0.5490953,0,0,0,0,0.5751968,4.036012,0.5490953,0,0.5490953,5.97525,99.5873,0.1369596,0,0.4392763,0,4.585107
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2931113,55.12316,49.39571,0.6419572,0.6419572,0,0,0,0.6419572,45.65901,0,0,0,0.2931113,0.6757445,0.6419572,0,0,0.02610146,4.530198,0,0.3826331,-0.3826331,5.571919,92.86514,0.1369596,0.706153,0.2344891,0,4.823309
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,47.63129,47.63129,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4512494,4.147564,0,0.7653057,-0.7653057,4.765216,79.42011,0.1369596,0.7997445,0,0,4.147564
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,45.81853,45.81853,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.301589,3.382259,0,0.3557444,-0.3557444,4.390229,73.17033,0.1369596,0.3717529,0,0,3.382259
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.02994,44.02994,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.696861,3.026514,0,0.4810398,-0.4810398,3.883168,64.71934,0.1369596,0.5026866,0,0,3.026514
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,42.48305,42.48305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231349,2.545475,0,0,0,3.883168,64.71934,0.1369596,0,0,0,2.545475
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.03284,41.03284,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.231349,2.545475,0,0.06337942,-0.06337942,3.81636,63.60588,0.1369596,0.0662315,0,0,2.545475
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.15466,40.15466,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.301771,2.482095,0,0.1253226,-0.1253226,3.684259,61.40419,0.1369596,0.1309621,0,0,2.482095
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,39.46984,39.46984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.441018,2.356773,0,0,0,3.684259,61.40419,0.1369596,0,0,0,2.356773
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,38.70445,38.70445,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.441018,2.356773,0,0.1094816,-0.1094816,3.568855,59.4808,0.1369596,0.1144083,0,0,2.356773
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.18076,38.18076,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.562664,2.247291,0,0.04408876,-0.04408876,3.522382,58.70624,0.1369596,0.04607275,0,0,2.247291
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,37.70542,37.70542,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.611652,2.203202,0,0.03701957,-0.03701957,3.48336,58.05587,0.1369596,0.03868545,0,0,2.203202
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.2059,37.2059,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.652785,2.166183,0,0.114701,-0.114701,3.362454,56.04079,0.1369596,0.1198626,0,0,2.166183
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.81918,36.81918,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.78023,2.051482,0,0.0959888,-0.0959888,3.261273,54.35444,0.1369596,0.1003083,0,0,2.051482
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03577645,37.24095,36.61776,0.09063905,0.09063905,0,0,0,0.09063905,39.47134,0,0,0,0.03577645,0.09540953,0.09063905,0,0,2.886884,1.955493,0,0.05963308,-0.05963308,3.198414,53.3068,0.1369596,0.09970295,0.02862116,0,1.991269
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09749109,38.05053,36.34383,0.6943603,0.6943603,0,0,0,0.6943603,14.04042,0,1.110223E-16,0,0.09749109,0.7309055,0.6943603,0,0,2.953143,1.89586,0,0.6334144,-0.6334144,2.530737,42.17886,0.1369596,0.7637963,0.07799287,0,1.993351
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2641467,42.10989,37.36703,0.2469468,0.2469468,0,0,0,0.2469468,106.965,0,0,0,0.2641467,0.259944,0.2469468,0,0,3.656937,1.262445,0.004202702,0,0.004202702,2.534724,42.24531,0.136959,0.2716414,0.2113173,0,1.526592
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.173323,43.07631,39.94519,0.6144925,0.6144925,0,-1,0,0.6144925,28.20587,0,1.110223E-16,0,0.173323,0.6468342,0.6144925,0,0,3.652735,1.266228,0,0.4735112,-0.4735112,2.035599,33.92658,0.136959,0.6759418,0.1386584,0,1.439551
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3757512,49.72886,42.64418,1.10821,1.10821,0.425,0,0.172125,1.10821,33.90612,0,0,0,0.3757512,0.7191687,0.6832103,0,0,4.178858,0.7927166,0,0.3434176,-0.3434176,1.673605,27.89336,0.136959,1.219031,0.3006009,1.7,1.168468
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4413918,53.55592,45.02092,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,61.63892,0,0,0,0.4413918,0,0,0.9839073,0.9347119,4.560433,0.449299,1.376104,0,1.376104,2.979092,49.65143,0.1371309,0.787702,0.3531134,1.7,0.8906908
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.086468,70.66069,46.99481,0.242007,0.242007,1.694638,0,0.5187363,0.242007,448.9407,2.220446E-16,0,0,1.086468,0,0,1.452632,1.38,3.18433,1.687792,2.466468,0,2.466468,5.318988,88.64964,0.1371714,0.2662077,0.8691742,1.7,2.77426
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9163742,68.66725,48.99287,1.254391,1.254391,0,0,0,1.254391,73.05334,0,0,0,0.9163742,1.320411,1.254391,0,0,0.7178617,3.907613,0,0.404037,-0.404037,4.893096,81.55144,0.1371714,1.37983,0.7330994,0,4.823987
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5800892,61.85175,49.98385,0.6893823,0.6893823,0,-1,0,0.6893823,84.14624,0,0,0,0.5800892,0.7256655,0.6893823,0,0,1.166792,3.503576,0,0.1455763,-0.1455763,4.739645,78.99393,0.1371714,0.7583205,0.4640714,0,4.083665
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3633896,57.42112,50.20944,0.2966328,0.2966328,0,0,0,0.2966328,122.5049,0,0,0,0.3633896,0.312245,0.2966328,0,0,1.328543,3.358,0.05114462,0,0.05114462,4.788165,79.8026,0.1371653,0.3262961,0.2907117,0,3.72139
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.417144,58.79967,50.44308,0.9316095,0.9316095,0,0,0,0.9316095,44.7767,0,0,0,0.417144,0.9806415,0.9316095,0,0,1.277399,3.40403,0,0.5634976,-0.5634976,4.194187,69.90297,0.1371653,1.02477,0.3337152,0,3.821174
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2679704,54.80608,49.58101,0.7012454,0.7012454,0,0,0,0.7012454,38.21349,0,0,0,0.2679704,0.7381531,0.7012454,0,0,1.903507,2.840533,0,0.4701828,-0.4701828,3.69857,61.64272,0.1371653,0.77137,0.2143763,0,3.108503
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,47.80854,47.80854,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.425932,2.37035,0,0.760704,-0.760704,2.896718,48.27854,0.1371653,0.7949358,0,0,2.37035
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.95549,45.95549,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.271159,1.609646,0,0.5265949,-0.5265949,2.341638,39.02723,0.1371653,0.5502917,0,0,1.609646
