Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,44.1669,44.1669,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.856265,1.083051,0,0.3291163,-0.3291163,1.994719,33.24525,0.1371653,0.3439266,0,0,1.083051
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,42.62001,42.62001,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,4.221949,0.7539346,0,0.161118,-0.161118,1.824886,30.41471,0.1371653,0.1683683,0,0,0.7539346
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,41.14564,41.14564,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.40097,0.5928166,0,0.05644181,-0.05644181,1.765391,29.42313,0.1371653,0.05898169,0,0,0.5928166
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,40.26745,40.26745,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.463682,0.5363747,0,0.334693,-0.334693,1.412594,23.54318,0.1371653,0.3497542,0,0,0.5363747
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,39.56652,39.56652,0.2028834,0.1915977,0,-1,0,0.1915977,0,0,0.01128571,0.03157405,0,0.2016818,0.1915977,0,0,4.835564,0.2016818,0,0.2016818,-0.2016818,1.200002,20,0.1371653,0.2231717,0,0,0.2016818
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,38.79308,38.79308,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371653,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,38.2291,38.2291,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371653,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,37.75376,37.75376,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371653,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,37.25424,37.25424,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371653,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.84335,36.84335,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1372876,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06129767,37.71278,36.64193,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,48.2927,2.220446E-16,0,0,0.06129767,0,0,1.452632,1.38,3.679654,1.242,1.441298,0,1.441298,3.87652,64.60854,0.137419,0.1396224,0.04903814,1.7,1.303298
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3853027,43.31496,36.34383,1.007466,1.007466,1.7,0,0.5202,1.007466,38.24474,-1.110223E-16,0,0,0.3853027,0,0,0.6925342,0.6579075,2.238357,2.539168,1.04321,0,1.04321,4.866197,81.10311,0.1375722,1.108212,0.3082421,1.7,2.924471
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7990089,52.77774,37.40732,0.2405107,0.2405107,0,0,0,0.2405107,332.2134,0,0,0,0.7990089,0.2531692,0.2405107,0,0,1.195147,3.478057,0.5458397,0,0.5458397,5.384026,89.73358,0.1375075,0.2645618,0.6392071,0,4.277066
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.094695,62.54654,40.04187,0.07119537,0.07119537,0,-1,0,0.07119537,1537.593,0.3704458,0,0,1.094695,0.0749425,0.07119537,0,0,0.6493068,3.969313,0.6493068,0,0.6493068,6.000012,100,0.1374307,0.07831491,0.8757561,0,5.064008
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.141074,66.98593,42.78115,0.5272283,0.5272283,0,0,0,0.5272283,216.4288,0.5860966,0,0,1.141074,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0.5799512,0.912859,0,5.694763
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.330074,75.12565,45.18205,0.03876287,0.03876287,0,0,0,0.03876287,3431.308,1.289271,0,0,1.330074,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0.04263915,1.064059,0,5.883762
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.28053,76.25347,47.18011,0.07737785,0.07737785,0,0,0,0.07737785,1654.906,1.19908,0,0,1.28053,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0.08511563,1.024424,0,5.834219
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.242455,77.68644,49.17012,0.3301843,0.3301843,0,0,0,0.3301843,376.2914,0.8948927,0,0,1.242455,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0.3632028,0.9939641,0,5.796144
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.077146,74.26304,50.16916,0.475016,0.475016,0,-1,0,0.475016,226.7599,0.5771289,0,0,1.077146,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0.5225176,0.8617166,0,5.630835
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9622315,71.48041,50.39474,0,0,0,0,0,0,0,0.9622315,0,0,0.9622315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0,0.7697852,0,5.515921
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7004305,65.30112,50.62033,0.6025081,0.6025081,0,0,0,0.6025081,116.2525,0.06621139,0,0,0.7004305,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0.6627589,0.5603443,0,5.254119
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3041827,55.68421,49.71798,0,0,0,0,0,0,0,0.3041827,0,0,0.3041827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0,0.2433462,0,4.857872
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,47.9455,47.9455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374307,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,46.09246,46.09246,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1374307,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,44.2797,44.2797,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1374307,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,42.71669,42.71669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1374307,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,41.24231,41.24231,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1374307,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,40.35608,40.35608,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1374307,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,39.63097,39.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1374307,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,38.84142,38.84142,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1374307,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,38.26939,38.26939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1374307,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,37.79404,37.79404,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1374307,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,37.27841,37.27841,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1374307,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.89169,36.89169,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1374307,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04830524,37.50892,36.6661,0.07414272,0.07414272,0,0,0,0.07414272,65.1517,0,0,0,0.04830524,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02973972,-0.02973972,4.018825,66.98028,0.1374307,0.08155698,0.03864419,0,2.752214
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2913619,41.60717,36.39217,1.459811,1.459811,0.425,0,0.172125,1.459811,19.95888,0,0,0,0.2913619,1.089275,1.034811,0,0,2.088355,2.67417,0,0.7979127,-0.7979127,3.177751,52.96241,0.1374307,1.605792,0.2330895,1.7,2.965531
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6345671,49.3679,37.43149,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,78.50548,0,0,0,0.6345671,0,0,0.8916906,0.847106,2.974925,1.876257,1.481673,0,1.481673,4.583389,76.38967,0.1375881,0.8891404,0.5076537,1.7,2.510824
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.052599,61.63261,40.13049,0.1939741,0.1939741,0,-1,0,0.1939741,542.6492,0,0,0,1.052599,0.2041833,0.1939741,0,0,1.493251,3.209763,0.8484157,0,0.8484157,5.388267,89.80428,0.1374878,0.2133715,0.8420792,0,4.262362
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.284839,70.99819,42.94228,0.7873742,0.7873742,0,0,0,0.7873742,163.1802,0,0,0,1.284839,0.8288149,0.7873742,0,0,0.6448357,3.973337,0.4560241,0,0.4560241,5.820889,97.01463,0.137434,0.8661116,1.027871,0,5.258176
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.143161,70.15189,45.34318,0.4253117,0.4253117,0,0,0,0.4253117,268.7819,0.506653,0,0,1.143161,0.4476965,0.4253117,0,0,0.1888115,4.383759,0.1888115,0,0.1888115,6.000012,100,0.1374117,0.4678429,0.9145288,0,5.526919
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.105405,71.54325,47.30902,0.256541,0.256541,0,0,0,0.256541,430.8882,0.8353619,0,0,1.105405,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1374117,0.2821952,0.8843241,0,5.659094
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.259056,78.41306,49.35543,0.7363778,0.7363778,0,0,0,0.7363778,170.9797,0.4839218,0,0,1.259056,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1374117,0.8100156,1.007245,0,5.812745
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.243171,79.27573,50.39474,1.337344,1.337344,0,-1,0,1.337344,92.95824,0,0,0.09107808,1.243171,1.40773,1.337344,0,0,0,4.553689,0,0.1645589,-0.1645589,5.826551,97.109,0.1374117,1.471078,0.994537,0,5.79686
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9919125,72.46603,50.57199,0.7840981,0.7840981,0,0,0,0.7840981,126.5036,0,0,0,0.9919125,0.8253664,0.7840981,0,0,0.1828433,4.38913,0.1665461,0,0.1665461,5.984551,99.74232,0.137392,0.8625079,0.79353,0,5.381042
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6238137,63.73723,50.80563,0.8247836,0.8247836,0,0,0,0.8247836,75.63361,0,1.110223E-16,0,0.6238137,0.8681933,0.8247836,0,0,0.01629719,4.539021,0,0.2443796,-0.2443796,5.726953,95.44901,0.137392,0.907262,0.4990509,0,5.162835
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3611741,57.04466,49.89523,0.219446,0.219446,0,0,0,0.219446,164.5845,0,0,0,0.3611741,0.2309958,0.219446,0,0,0.2878301,4.294642,0.1301783,0,0.1301783,5.850451,97.50731,0.1373767,0.2413906,0.2889393,0,4.655816
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,48.08247,48.08247,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1576518,4.411802,0,1.040258,-1.040258,4.753922,79.23187,0.1373767,1.08707,0,0,4.411802
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,46.24554,46.24554,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.313494,3.371544,0,0.2995902,-0.2995902,4.438126,73.96862,0.1373767,0.3130718,0,0,3.371544
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,44.41666,44.41666,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.646372,3.071954,0,0.1322005,-0.1322005,4.298774,71.6461,0.1373767,0.1381495,0,0,3.071954
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,42.82949,42.82949,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.793262,2.939753,0,0.3437602,-0.3437602,3.936419,65.60686,0.1373767,0.3592294,0,0,2.939753
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,41.33094,41.33094,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.175218,2.595993,0,0.2303303,-0.2303303,3.69363,61.56038,0.1373767,0.2406951,0,0,2.595993
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,40.42859,40.42859,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.43114,2.365663,0,0.1865742,-0.1865742,3.496963,58.28261,0.1373767,0.1949701,0,0,2.365663
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,39.69543,39.69543,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.638445,2.179089,0,0.05962962,-0.05962962,3.434108,57.23502,0.1373767,0.06231296,0,0,2.179089
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,38.8817,38.8817,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.7047,2.119459,0,0.1092513,-0.1092513,3.318947,55.31568,0.1373767,0.1141676,0,0,2.119459
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,38.31773,38.31773,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.82609,2.010208,0,0.1039723,-0.1039723,3.209351,53.48907,0.1373767,0.108651,0,0,2.010208
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,37.81821,37.81821,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.941615,1.906235,0,0.04839586,-0.04839586,3.158337,52.63885,0.1373767,0.05057368,0,0,1.906235
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,37.29453,37.29453,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.995388,1.857839,0,0.2034876,-0.2034876,2.943842,49.06394,0.1373767,0.2126445,0,0,1.857839
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.89169,36.89169,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.221486,1.654352,0,0.09086511,-0.09086511,2.848062,47.46761,0.1373767,0.09495404,0,0,1.654352
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05086804,37.55388,36.6661,0.1422661,0.1422661,0,0,0,0.1422661,35.75555,0,2.775558E-17,0,0.05086804,0.1497538,0.1422661,0,0,3.322447,1.563487,0,0.09888577,-0.09888577,2.743827,45.73037,0.1373767,0.1564927,0.04069443,0,1.614355
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2327175,40.50465,36.368,0.9188496,0.9188496,0,0,0,0.9188496,25.32705,0,1.110223E-16,0,0.2327175,0.9672102,0.9188496,0,0,3.43232,1.464601,0,0.7344927,-0.7344927,1.969604,32.82667,0.1373767,1.010735,0.186174,0,1.697318
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6803286,50.36032,37.47983,0.1963734,0.1963734,0,0,0,0.1963734,346.4464,0,0,0,0.6803286,0.2067089,0.1963734,0,0,4.248423,0.7301083,0.4736197,0,0.4736197,2.418919,40.31524,0.1373208,0.2160108,0.5442629,0,1.410437
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6699976,53.16511,40.24328,0.3168276,0.3168276,0,-1,0,0.3168276,211.4707,0,0,0,0.6699976,0.3335027,0.3168276,0,0,3.774803,1.156366,0.3364949,0,0.3364949,2.738146,45.63568,0.1372812,0.3485104,0.5359981,0,1.826364
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.083291,65.89689,43.09536,0.5470305,0.5470305,0,0,0,0.5470305,198.0312,0,0,0,1.083291,0.5758216,0.5470305,0,0,3.438308,1.459211,0.5074695,0,0.5074695,3.219574,53.65946,0.1372215,0.6017335,0.8666328,0,2.542502
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.136088,70.18083,45.52043,0.8947666,0.8947666,0,0,0,0.8947666,126.9703,0,0,0,1.136088,0.9418595,0.8947666,0,0,2.930839,1.915934,0.1942283,0,0.1942283,3.403835,56.73048,0.1371986,0.9842433,0.9088703,0,3.052022
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.271195,76.44598,47.54266,0.7934077,0.7934077,0,0,0,0.7934077,160.2197,0,0,0,1.271195,0.835166,0.7934077,0,0,2.736611,2.090739,0.4360294,0,0.4360294,3.817489,63.62469,0.1371474,0.8727485,1.016956,0,3.361935
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.039062,72.46771,49.53267,0.3187753,0.3187753,0,0,0,0.3187753,325.9544,0,0,0,1.039062,0.3355529,0.3187753,0,0,2.300581,2.483166,0.7035091,0,0.7035091,4.484896,74.74812,0.1370647,0.3506528,0.8312496,0,3.522228
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6890102,64.98073,50.57199,0.2844861,0.2844861,0,-1,0,0.2844861,242.1947,0,0,0,0.6890102,0.2994591,0.2844861,0,0,1.597072,3.116324,0.3895512,0,0.3895512,4.854457,80.90746,0.137019,0.3129347,0.5512081,0,3.805334
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5575519,62.19106,50.75729,0.5067116,0.5067116,0,0,0,0.5067116,110.0334,0,0,0,0.5575519,0.5333806,0.5067116,0,0,1.207521,3.46692,0.02417128,0,0.02417128,4.877388,81.28963,0.1370162,0.5573828,0.4460416,0,4.024472
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1613868,54.11521,50.98288,0.9340944,0.9340944,0,0,0,0.9340944,17.27736,0,1.110223E-16,0,0.1613868,0.9832572,0.9340944,0,0,1.18335,3.488674,0,0.8218704,-0.8218704,4.011061,66.85088,0.1370162,1.027504,0.1291095,0,3.650061
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07361652,51.48463,50.08053,0.6716262,0.6716262,0,0,0,0.6716262,10.96094,0,1.110223E-16,0,0.07361652,0.706975,0.6716262,0,0,2.096539,2.666804,0,0.6333585,-0.6333585,3.343442,55.72392,0.1370162,0.7387888,0.05889322,0,2.74042
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,48.26777,48.26777,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.800271,2.033445,0,0.162629,-0.162629,3.172016,52.86683,0.1370162,0.1699473,0,0,2.033445
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,46.41472,46.41472,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.980969,1.870816,0,0.9810894,-0.9810894,2.137857,35.63088,0.1370162,1.025238,0,0,1.870816
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,44.54557,44.54557,1.151971,0.8452407,0,-1,0,0.8452407,0,0,0.3067299,0.421927,0,0.889727,0.8452407,0,0,4.071069,0.889727,0,0.889727,-0.889727,1.200002,20,0.1370162,1.267168,0,0,0.889727
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,42.9584,42.9584,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370162,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,41.44373,41.44373,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370162,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,40.49304,40.49304,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370162,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,39.76794,39.76794,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370162,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,38.95421,38.95421,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370162,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,38.3419,38.3419,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370162,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,37.84238,37.84238,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370162,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,37.29453,37.29453,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370162,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.89169,36.89169,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371697,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04692179,37.48466,36.6661,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04692179,0,0,1.452632,1.38,3.679654,1.242,1.426922,0,1.426922,3.862882,64.38124,0.1372687,0,0.03753743,1.7,1.288922
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.236222,40.56862,36.368,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.236222,0,0,1.452632,1.38,2.252733,2.52623,1.616222,0,1.616222,5.396165,89.93591,0.1373454,0,0.1889776,1.7,2.762452
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5154883,47.05623,37.504,0,0,0,0,0,0,0,0,0,0,0.5154883,0,0,0,0,0.6365106,3.980829,0.5154883,0,0.5154883,5.8852,98.08647,0.137285,0,0.4123906,0,4.496318
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8349694,56.83687,40.33191,0.2305212,0.2305212,0,-1,0,0.2305212,362.2094,0.4712932,0,0,0.8349694,0.2426539,0.2305212,0,0,0.1210223,4.444769,0.1210223,0,0.1210223,6.000012,100,0.1372708,0.2535733,0.6679755,0,5.279738
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.017922,64.4664,43.25649,0.1461207,0.1461207,0,0,0,0.1461207,696.6307,0.8641107,0,0,1.017922,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1372708,0.1607328,0.8143376,0,5.571611
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.273218,74.16454,45.70573,0.9873621,0.9873621,0,0,0,0.9873621,128.9514,0.233889,0,0,1.273218,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1372708,1.086098,1.018574,0,5.826907
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.028353,70.01487,47.71991,1.023751,1.023751,0,0,0,1.023751,100.4496,0,0,0,1.028353,1.077632,1.023751,0,0,0,4.553689,0,0.04927903,-0.04927903,5.948067,99.13425,0.1372708,1.126126,0.8226825,0,5.582042
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4700802,59.15816,49.71798,1.31988,1.31988,0.425,0,0.172125,1.31988,35.61538,0,0,0,0.4700802,0.9419786,0.8948797,0,0,0.05475448,4.50441,0,0.4718985,-0.4718985,5.450643,90.84386,0.1372708,1.451868,0.3760641,1.7,4.97449
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7311078,66.17654,50.75729,0.514377,0.514377,0,-1,0,0.514377,142.1346,0,0,0,0.7311078,0.5414495,0.514377,0,0,0.5790861,4.032511,0.1896583,0,0.1896583,5.630569,93.84262,0.1372487,0.5658147,0.5848863,0,4.763619
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7904712,67.8003,50.93454,0.2577443,0.2577443,0,0,0,0.2577443,306.6882,0.1297337,0,0,0.7904712,0.2713097,0.2577443,0,0,0.3894278,4.203204,0.3894278,0,0.3894278,6.000012,100,0.1372031,0.2835187,0.632377,0,4.993675
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7209257,66.39651,51.16819,0.4071953,0.4071953,0,0,0,0.4071953,177.0467,0.2922991,0,0,0.7209257,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1372031,0.4479148,0.5767406,0,5.274615
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.303282,56.17782,50.20944,0.6527117,0.6527117,0,0,0,0.6527117,46.46492,0,0,0,0.303282,0.687065,0.6527117,0,0,0,4.553689,0,0.383783,-0.383783,5.595469,93.25764,0.1372031,0.7179829,0.2426256,0,4.856971
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,48.39668,48.39668,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4264255,4.169906,0,0.1667381,-0.1667381,5.419712,90.32835,0.1372031,0.1742413,0,0,4.169906
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,46.49529,46.49529,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6116901,4.003168,0,0.5815899,-0.5815899,4.806662,80.11088,0.1372031,0.6077614,0,0,4.003168
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,44.65836,44.65836,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.257901,3.421578,0,0.06311589,-0.06311589,4.740132,79.00204,0.1372031,0.06595611,0,0,3.421578
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.32803,3.358462,0,0,0,4.740132,79.00204,0.1372031,0,0,0,3.358462
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,41.50819,41.50819,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.32803,3.358462,0,0.0501409,-0.0501409,4.687279,78.12116,0.1372031,0.05239724,0,0,3.358462
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,40.58167,40.58167,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.383742,3.308321,0,0.1239284,-0.1239284,4.556647,75.94397,0.1372031,0.1295052,0,0,3.308321
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.52144,3.184393,0,0,0,4.556647,75.94397,0.1372031,0,0,0,3.184393
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,38.99449,38.99449,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.52144,3.184393,0,0.2397405,-0.2397405,4.303938,71.73216,0.1372031,0.2505288,0,0,3.184393
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,38.36607,38.36607,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.787819,2.944652,0,0.1825194,-0.1825194,4.111546,68.52563,0.1372031,0.1907327,0,0,2.944652
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,37.86655,37.86655,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.990618,2.762133,0,0.3192824,-0.3192824,3.774993,62.91642,0.1372031,0.3336501,0,0,2.762133
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,37.3187,37.3187,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.345376,2.442851,0,0.1198817,-0.1198817,3.648627,60.81032,0.1372031,0.1252763,0,0,2.442851
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,36.89169,36.89169,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.478578,2.322969,0,0.2299452,-0.2299452,3.406243,56.7706,0.1372031,0.2402927,0,0,2.322969
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05919747,37.67586,36.64193,0.2104651,0.2104651,0,0,0,0.2104651,28.12698,0,2.775558E-17,0,0.05919747,0.2215422,0.2104651,0,0,2.734072,2.093024,0,0.1623447,-0.1623447,3.235117,53.9185,0.1372031,0.2315116,0.04735798,0,2.152221
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.373125,43.0848,36.34383,0,0,0,0,0,0,0,0,0,0,0.373125,0,0,0,0,2.914455,1.930679,0.373125,0,0.373125,3.589094,59.81812,0.1371595,0,0.2985,0,2.303804
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7004608,50.77784,37.47983,0.8347626,0.8347626,0,0,0,0.8347626,83.91138,0,0,0,0.7004608,0.8786974,0.8347626,0,0,2.541331,2.266491,0,0.1782366,-0.1782366,3.401216,56.68682,0.1371595,0.9182388,0.5603686,0,2.966952
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7053083,54.09143,40.40442,0.6643633,0.6643633,0,-1,0,0.6643633,106.163,0,0,0,0.7053083,0.6993298,0.6643633,0,0,2.739371,2.088255,0.005978481,0,0.005978481,3.406888,56.78135,0.1371588,0.7307997,0.5642467,0,2.793563
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.069793,65.88477,43.36929,0,0,0,0,0,0,0,0,0,0,1.069793,0,0,0,0,2.733393,2.093635,1.069793,0,1.069793,4.421782,73.69623,0.1370339,0,0.8558344,0,3.163429
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8970504,64.54433,45.8427,0.5923498,0.5923498,0,0,0,0.5923498,151.4393,0,0,0,0.8970504,0.6235262,0.5923498,0,0,1.6636,3.056449,0.2735243,0,0.2735243,4.681271,78.02102,0.137002,0.6515848,0.7176404,0,3.9535
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.310083,77.99627,47.85688,0.3008181,0.3008181,0,0,0,0.3008181,435.5066,0,0,0,1.310083,0.3166506,0.3008181,0,0,1.390075,3.302621,0.9934319,0,0.9934319,5.623723,93.72853,0.1368863,0.3308999,1.048066,0,4.612703
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.279598,79.72526,49.89523,0,0,0,0,0,0,0,0.882954,0,0,1.279598,0,0,0,0,0.3966435,4.19671,0.3966435,0,0.3966435,6.000012,100,0.1368402,0,1.023678,0,5.476307
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.197694,78.61963,50.93454,0,0,0,-1,0,0,0,1.197694,0,0,1.197694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368402,0,0.9581551,0,5.751383
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8884801,70.4423,51.11985,0.6086819,0.6086819,0,0,0,0.6086819,145.9679,0.2477624,0,0,0.8884801,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1368402,0.66955,0.7107841,0,5.442169
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4567729,60.56741,51.30515,0.5668197,0.5668197,0,0,0,0.5668197,80.58521,0,0,0,0.4567729,0.5966523,0.5668197,0,0,0,4.553689,0,0.1398794,-0.1398794,5.852566,97.54257,0.1368402,0.6235017,0.3654183,0,5.010462
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.229626,54.87419,50.39474,0,0,0,0,0,0,0,0.07420444,0,0,0.229626,0,0,0,0,0.1554216,4.413809,0.1554216,0,0.1554216,6.000012,100,0.1368221,0,0.1837008,0,4.643435
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,48.53364,48.53364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368221,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,46.63226,46.63226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368221,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,44.75504,44.75504,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1368221,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,43.1437,43.1437,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1368221,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,41.5807,41.5807,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1368221,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,40.65417,40.65417,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1368221,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1368221,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,39.04283,39.04283,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1368221,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,38.40635,38.40635,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1368221,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,37.86655,37.86655,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1368221,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,37.3187,37.3187,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1368221,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,36.89169,36.89169,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1368221,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004603788,36.72187,36.64193,0.1618991,0.1618991,0,0,0,0.1618991,2.843616,0,2.775558E-17,0,0.004603788,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1658163,-0.1658163,3.832023,63.86692,0.1368221,0.178089,0.00368303,0,2.667374
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03886152,36.99557,36.31966,1.129092,1.129092,0,0,0,1.129092,3.441838,0,0,0,0.03886152,1.188518,1.129092,0,0,2.285261,2.496954,0,1.149656,-1.149656,2.620179,43.66956,0.1368221,1.242001,0.03108921,0,2.535815
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008685847,37.65569,37.504,1.014388,1.014388,0,0,0,1.014388,0.8562647,0,2.220446E-16,0,0.008685847,1.067777,1.014388,0,0,3.562657,1.347298,0,1.059091,-1.059091,1.503799,25.06326,0.1368221,1.115827,0.006948677,0,1.355983
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06968873,41.74143,40.49304,0.8686007,0.3400006,0,-1,0,0.3400006,20.49665,0,0.5286002,0.6684237,0.06968873,0.3578953,0.3400006,0,0,4.739425,0.2882066,0,0.2882066,-0.2882066,1.200002,20,0.1368221,0.9554608,0.05575098,0,0.3578953
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.253805,48.27063,43.53042,0,0,0,0,0,0,0,0,0,0,0.253805,0,0,0,0,5.059654,0,0.253805,0,0.253805,1.440783,24.013,0.1367926,0,0.203044,0,0.253805
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1826351,49.43265,45.99578,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,50.80454,0,0,0,0.1826351,0,0,1.340514,1.273489,4.80585,0.2284245,1.456124,0,1.456124,2.822183,47.03629,0.1369518,0.3954344,0.1461081,1.7,0.4110596
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2805119,53.46296,48.04218,0.566364,0.566364,1.7,0,0.5202,0.566364,49.52854,0,0,0,0.2805119,0,0,1.133636,1.076954,3.349726,1.538936,1.357466,0,1.357466,4.109989,68.49967,0.137122,0.6230004,0.2244095,1.7,1.819448
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1496981,52.96381,50.08053,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,37.40759,0,0,0,0.1496981,0,0,1.299819,1.234828,1.99226,2.760655,1.384526,0,1.384526,5.423465,90.39091,0.1372887,0.4401993,0.1197585,1.7,2.910353
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06390155,52.3456,51.11985,0.03698726,0.03698726,0,-1,0,0.03698726,172.7664,0,0,0,0.06390155,0.03893396,0.03698726,0,0,0.6077337,4.006729,0.02496759,0,0.02496759,5.447152,90.78568,0.1372858,0.04068599,0.05112124,0,4.07063
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.240052,56.02432,51.30515,0.572782,0.572782,0,0,0,0.572782,41.90983,0,1.110223E-16,0,0.240052,0.6029284,0.572782,0,0,0.5827661,4.0292,0,0.3628764,-0.3628764,5.064646,84.4106,0.1372858,0.6300602,0.1920416,0,4.269251
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1308133,54.06888,51.53074,0.5609111,0.5609111,0,0,0,0.5609111,23.32157,0,1.110223E-16,0,0.1308133,0.5904327,0.5609111,0,0,0.9859622,3.666323,0,0.4596194,-0.4596194,4.580165,76.33592,0.1372858,0.6170022,0.1046506,0,3.797136
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.0833315,52.16858,50.57199,0,0,0,0,0,0,0,0,0,0,0.0833315,0,0,0,0,1.49665,3.206703,0.0833315,0,0.0833315,4.65922,77.65351,0.1372761,0,0.06666519,0,3.290035
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,48.71894,48.71894,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.413319,3.281702,0,1.065458,-1.065458,3.536129,58.93537,0.1372761,1.113403,0,0,3.281702
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,46.81756,46.81756,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.597161,2.216244,0,1.452632,-1.452632,2.004921,33.41528,0.1372761,1.588979,0,0,2.216244
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,44.89201,44.89201,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.211196,0.7636127,0,0.5501739,-0.5501739,1.424987,23.74973,0.1372761,0.5749318,0,0,0.7636127
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8225,0.2134388,0,0,0,1.424987,23.74973,0.1372761,0,0,0,0.2134388
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,41.66932,41.66932,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.8225,0.2134388,0,0.1508924,-0.1508924,1.265932,21.09883,0.1372761,0.1576825,0,0,0.2134388
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,40.71863,40.71863,0.1711102,0.05941912,0,-1,0,0.05941912,0,0,0.111691,0.128802,0,0.06254644,0.05941912,0,0,4.990159,0.06254644,0,0.06254644,-0.06254644,1.200002,20,0.1372761,0.1882212,0,0,0.06254644
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,39.92907,39.92907,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372761,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,39.09117,39.09117,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372761,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372761,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,37.90684,37.90684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372761,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,37.34286,37.34286,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372761,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,36.89169,36.89169,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373907,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01911904,36.9502,36.61776,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.32195,0,0,0,0.01911904,0,0,1.438881,1.366937,3.679654,1.242,1.386056,0,1.386056,3.824113,63.73509,0.1375564,0.2872314,0.01529523,1.7,1.261119
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1876268,39.62033,36.30355,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.304,0,0,0,0.1876268,0,0,1.012823,0.9621819,2.293599,2.48945,1.149809,0,1.149809,4.914917,81.91513,0.1377278,0.7558946,0.1501014,1.7,2.677077
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4527505,45.82766,37.504,0,0,0,0,0,0,0,0,0,0,0.4527505,0,0,0,0,1.14379,3.524278,0.4527505,0,0.4527505,5.344434,89.07372,0.1376752,0,0.3622004,0,3.977028
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5405833,50.82335,40.5575,0.5504161,0.5504161,0,-1,0,0.5504161,98.21355,0,1.110223E-16,0,0.5405833,0.5793854,0.5504161,0,0,0.6910396,3.931753,0,0.03880214,-0.03880214,5.303533,88.39204,0.1376752,0.6054577,0.4324666,0,4.472337
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.853129,60.96619,43.61905,0.4990541,0.4990541,0,0,0,0.4990541,170.9492,0,0,0,0.853129,0.5253201,0.4990541,0,0,0.7341531,3.892951,0.3278089,0,0.3278089,5.61452,93.57515,0.1376372,0.5489595,0.6825032,0,4.74608
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5147162,56.24224,46.10857,0.8411168,0.8411168,0,0,0,0.8411168,61.19438,0,1.110223E-16,0,0.5147162,0.8853861,0.8411168,0,0,0.4063442,4.187979,0,0.3706699,-0.3706699,5.2238,87.06316,0.1376372,0.9252285,0.411773,0,4.702695
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9280596,67.95406,48.13081,1.195866,1.195866,0,0,0,1.195866,77.60564,0,0,0,0.9280596,1.258807,1.195866,0,0,0.8181997,3.817309,0,0.330747,-0.330747,4.875162,81.25253,0.1376372,1.315453,0.7424477,0,4.745369
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8093929,67.43357,50.20944,0.9896914,0.9896914,0,0,0,0.9896914,81.78235,0,1.110223E-16,0,0.8093929,1.04178,0.9896914,0,0,1.185696,3.486562,0,0.2323876,-0.2323876,4.630204,77.16991,0.1376372,1.088661,0.6475143,0,4.295955
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.594953,63.57621,51.25681,0.08790817,0.08790817,0,-1,0,0.08790817,676.7892,0,0,0,0.594953,0.09253491,0.08790817,0,0,1.443905,3.254175,0.5024181,0,0.5024181,5.106839,85.11382,0.1375789,0.09669898,0.4759624,0,3.849128
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3186313,57.82312,51.4824,0.4173075,0.4173075,0,0,0,0.4173075,76.35408,0,5.551115E-17,0,0.3186313,0.4392711,0.4173075,0,0,0.9414867,3.706351,0,0.1206397,-0.1206397,4.979674,82.9944,0.1375789,0.4590383,0.2549051,0,4.024982
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2905281,57.43391,51.6677,0.5585933,0.5585933,0,0,0,0.5585933,52.01068,0,1.110223E-16,0,0.2905281,0.5879929,0.5585933,0,0,1.075531,3.585711,0,0.2974648,-0.2974648,4.666119,77.76849,0.1375789,0.6144525,0.2324225,0,3.876239
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1464306,53.54012,50.70895,0.4055281,0.4055281,0,0,0,0.4055281,36.10863,0,0,0,0.1464306,0.4268716,0.4055281,0,0,1.406047,3.288246,0,0.280441,-0.280441,4.370508,72.84165,0.1375789,0.4460809,0.1171445,0,3.434677
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,48.85591,48.85591,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.717648,3.007805,0,0.6674077,-0.6674077,3.666998,61.11652,0.1375789,0.697441,0,0,3.007805
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,46.94647,46.94647,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.459213,2.340398,0,1.070481,-1.070481,2.538612,42.31011,0.1375789,1.118653,0,0,2.340398
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.98063,44.98063,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.648636,1.269916,0,0.7188538,-0.7188538,1.780873,29.68116,0.1375789,0.7512022,0,0,1.269916
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,43.32095,43.32095,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0.01788392,0,0.5180798,0.4921758,0,0,4.447363,0.5510625,0,0.5180798,-0.5180798,1.234769,20.57945,0.1375789,0.5413933,0,0,0.5510625
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,41.71766,41.71766,0.3043752,0.03133366,0,-1,0,0.03133366,0,0,0.2730416,0.3034791,0,0.03298279,0.03133366,0,0,5.023007,0.03298279,0,0.03298279,-0.03298279,1.200002,20,0.1375789,0.3348128,0,0,0.03298279
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,40.7428,40.7428,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375789,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,39.92907,39.92907,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375789,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,39.09117,39.09117,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375789,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,38.40635,38.40635,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375789,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,37.88267,37.88267,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375789,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,37.3187,37.3187,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375789,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,36.84335,36.84335,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377283,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003392408,36.62829,36.56942,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.575207,2.220446E-16,0,0,0.003392408,0,0,1.452632,1.38,3.679654,1.242,1.383392,0,1.383392,3.821587,63.69298,0.1378458,0.06693291,0.002713926,1.7,1.245392
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03511489,36.86546,36.25521,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,81.90746,2.220446E-16,0,0,0.03511489,0,0,1.452632,1.38,2.296262,2.487053,1.415115,0,1.415115,5.164083,86.06787,0.1379546,0.04715856,0.02809191,1.7,2.522168
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.0730991,38.76519,37.47983,0,0,0,0,0,0,0,0,0,0,0.0730991,0,0,0,0,0.8811471,3.760657,0.0730991,0,0.0730991,5.23343,87.22366,0.1379462,0,0.05847928,0,3.833756
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1530909,43.37673,40.60583,0.9264085,0.9264085,0,-1,0,0.9264085,16.5252,0,0,0,0.1530909,0.9751668,0.9264085,0,0,0.808048,3.826446,0,0.8220759,-0.8220759,4.366886,72.7813,0.1379462,1.019049,0.1224727,0,3.979537
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1187562,45.94089,43.75601,0.4678566,0.4678566,0,0,0,0.4678566,25.38304,0,0,0,0.1187562,0.4924806,0.4678566,0,0,1.721466,3.00437,0,0.3737243,-0.3737243,3.972946,66.21564,0.1379462,0.5146422,0.09500498,0,3.123126
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.188823,49.83231,46.26971,0,0,0,0,0,0,0,0,0,0,0.188823,0,0,0,0,2.136715,2.630646,0.188823,0,0.188823,4.15208,69.20119,0.1379243,0,0.1510584,0,2.819468
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.0928206,50.06197,48.30805,0.7945297,0.7945297,0,0,0,0.7945297,11.68246,0,0,0,0.0928206,0.8363471,0.7945297,0,0,1.947892,2.800586,0,0.7435265,-0.7435265,3.368334,56.13878,0.1379243,0.8739827,0.07425648,0,2.893407
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1749865,53.78352,50.39474,0.7184041,0.7184041,0,0,0,0.7184041,24.35767,0,0,0,0.1749865,0.7562149,0.7184041,0,0,2.774032,2.05706,0,0.5812283,-0.5812283,2.755665,45.92766,0.1379243,0.7902445,0.1399892,0,2.232046
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.328885,57.9861,51.43406,0.2504763,0.2504763,0,-1,0,0.2504763,131.3038,0,0,0,0.328885,0.2636593,0.2504763,0,0,3.419842,1.475831,0.06522578,0,0.06522578,2.817544,46.95897,0.1379167,0.275524,0.263108,0,1.804716
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1882264,55.30175,51.61936,0,0,0,0,0,0,0,0,0,0,0.1882264,0,0,0,0,3.354616,1.534535,0.1882264,0,0.1882264,2.996111,49.93509,0.137895,0,0.1505811,0,1.722761
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1199399,54.17375,51.84495,0,0,0,0,0,0,0,0,0,0,0.1199399,0,0,0,0,3.166389,1.703938,0.1199399,0,0.1199399,3.109896,51.8315,0.1378811,0,0.09595188,0,1.823878
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05330539,51.86517,50.84592,0.8197495,0.8197495,0,0,0,0.8197495,6.502644,0,1.110223E-16,0,0.05330539,0.8628942,0.8197495,0,0,3.04645,1.811884,0,0.8095888,-0.8095888,2.256515,37.6085,0.1378811,0.9017245,0.04264431,0,1.86519
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,48.99287,48.99287,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0,0.7807242,0.741688,0,0,3.945993,1.002295,0,0.7807242,-0.7807242,1.433559,23.8926,0.1378811,1.283357,0,1.7,1.002295
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,47.08344,47.08344,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,4.813464,0.2215712,0,0.1723755,-0.1723755,1.251859,20.86428,0.1378811,0.1801324,0,0,0.2215712
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,45.09343,45.09343,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,5.004992,0.04919574,0,0.01043457,-0.01043457,1.24086,20.68096,0.1378811,0.01090413,0,0,0.04919574
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,43.41763,43.41763,0.1867929,0.03682311,0,-1,0,0.03682311,0,0,0.1499698,0.1686491,0,0.03876117,0.03682311,0,0,5.016586,0.03876117,0,0.03876117,-0.03876117,1.200002,20,0.1378811,0.2054722,0,0,0.03876117
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,41.78212,41.78212,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378811,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,40.79114,40.79114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378811,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,39.96936,39.96936,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378811,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.10729,39.10729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378811,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,38.40635,38.40635,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378811,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,37.86655,37.86655,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378811,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,37.27841,37.27841,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378811,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,36.80307,36.80307,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380262,0.1874646,0,1.7,0
