Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07118176,37.74877,36.50497,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.3171,2.220446E-16,0,0,0.07118176,0,0,1.452632,1.38,3.679654,1.242,1.451182,0,1.451182,3.885897,64.76482,0.1381707,0.2217054,0.05694541,1.7,1.313182
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4221462,43.85467,36.19075,1.019758,1.019758,1.7,0,0.5202,1.019758,41.3967,0,0,0,0.4221462,0,0,0.6802419,0.6462299,2.228473,2.548064,1.068376,0,1.068376,4.899448,81.6573,0.1383216,1.121734,0.3377169,1.7,2.97021
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7600949,52.02942,37.47983,0.7169708,0.7169708,0,0,0,0.7169708,106.0148,0,0,0,0.7600949,0.7547061,0.7169708,0,0,1.160097,3.509602,0.00538878,0,0.00538878,4.90456,81.7425,0.138321,0.7886679,0.6080759,0,4.269697
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8784087,58.19482,40.67029,1.007457,1.007457,0,-1,0,1.007457,87.19072,0,0,0,0.8784087,1.060481,1.007457,0,0,1.154708,3.514452,0,0.182072,-0.182072,4.712639,78.54383,0.138321,1.108202,0.702727,0,4.39286
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9623488,63.8595,43.89297,0.8087259,0.8087259,0,0,0,0.8087259,118.9957,0,0,0,0.9623488,0.8512904,0.8087259,0,0,1.35701,3.33238,0.1110583,0,0.1110583,4.817998,80.29981,0.1383081,0.8895985,0.769879,0,4.294729
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.143286,71.46508,46.41472,1.074576,1.074576,0,0,0,1.074576,106.3942,0,0,0,1.143286,1.131132,1.074576,0,0,1.245952,3.432333,0.0121536,0,0.0121536,4.829528,80.49198,0.1383067,1.182033,0.9146287,0,4.575618
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.194435,75.44846,48.49336,0.8982279,0.8982279,0,0,0,0.8982279,132.9769,0,0,0,1.194435,0.9455031,0.8982279,0,0,1.233798,3.443271,0.2489322,0,0.2489322,5.065686,84.42793,0.1382779,0.9880507,0.9555482,0,4.637706
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.237158,79.3239,50.57199,0.2791929,0.2791929,0,0,0,0.2791929,443.1195,0,0,0,1.237158,0.2938872,0.2791929,0,0,0.9848659,3.66731,0.9432708,0,0.9432708,5.960551,99.34232,0.1381689,0.3071121,0.9897264,0,4.904468
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.095768,76.55434,51.61936,0.8893645,0.8893645,0,-1,0,0.8893645,123.208,0.118,0,0,1.095768,0.9361732,0.8893645,0,0,0.04159508,4.516253,0.04159508,0,0.04159508,6.000012,100,0.1381641,0.978301,0.8766146,0,5.612021
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8655096,70.64771,51.79661,0.2393493,0.2393493,0,0,0,0.2393493,361.6093,0.6135629,0,0,0.8655096,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1381641,0.2632843,0.6924077,0,5.419199
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5350111,63.06047,52.0222,0.6929141,0.6929141,0,0,0,0.6929141,77.21175,1.110223E-16,0,0,0.5350111,0.7293833,0.6929141,0,0,0,4.553689,0,0.1943722,-0.1943722,5.795125,96.58524,0.1381641,0.7622055,0.4280089,0,5.0887
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2612602,56.17246,51.03122,0.9894905,0.9894905,0,0,0,0.9894905,26.40351,0,1.110223E-16,0,0.2612602,1.041569,0.9894905,0,0,0.2159691,4.359317,0,0.7803087,-0.7803087,4.972608,82.87663,0.1381641,1.08844,0.2090082,0,4.620577
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,49.12178,49.12178,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0,0.004424186,0.004202977,1.082979,3.579008,0.004202977,0,0.004202977,4.976595,82.94309,0.1381648,1.865133,0,1.7,3.579008
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,47.18011,47.18011,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,1.078776,3.582791,0,0.4334193,-0.4334193,4.519732,75.3287,0.1381648,0.4529231,0,0,3.582791
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,45.20622,45.20622,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,1.560353,3.149371,0,0.1092552,-0.1092552,4.404566,73.40929,0.1381648,0.1141717,0,0,3.149371
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.681747,3.040116,0,0,0,4.404566,73.40929,0.1381648,0,0,0,3.040116
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,41.85463,41.85463,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,1.681747,3.040116,0,0.03413615,-0.03413615,4.368584,72.80958,0.1381648,0.03567228,0,0,3.040116
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.85559,40.85559,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,1.719676,3.00598,0,0.2305921,-0.2305921,4.125518,68.7585,0.1381648,0.2409688,0,0,3.00598
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.0177,40.0177,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,1.97589,2.775388,0,0.007213458,-0.007213458,4.117915,68.63177,0.1381648,0.007538064,0,0,2.775388
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.13146,39.13146,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,1.983905,2.768174,0,0.1111863,-0.1111863,4.000714,66.67843,0.1381648,0.1161896,0,0,2.768174
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,38.43052,38.43052,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,2.107445,2.656988,0,0.1055673,-0.1055673,3.889436,64.82381,0.1381648,0.1103178,0,0,2.656988
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.86655,37.86655,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,2.224742,2.551421,0,0.07149263,-0.07149263,3.814076,63.56781,0.1381648,0.0747098,0,0,2.551421
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,37.27841,37.27841,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,2.304178,2.479928,0,0.03297625,-0.03297625,3.779316,62.98848,0.1381648,0.03446018,0,0,2.479928
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.7789,36.7789,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,2.340819,2.446952,0,0.04388295,-0.04388295,3.73306,62.21754,0.1381648,0.04585769,0,0,2.446952
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04252395,37.22143,36.4808,0.03944871,0.03944871,0,0,0,0.03944871,107.7955,0,0,0,0.04252395,0.04152495,0.03944871,0,0,2.389578,2.403069,0.0009989905,0,0.0009989905,3.734007,62.23333,0.1381646,0.04339358,0.03401916,0,2.445593
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4037022,43.45282,36.14241,0.8051004,0.8051004,0,0,0,0.8051004,50.14309,0,0,0,0.4037022,0.8474741,0.8051004,0,0,2.388579,2.403968,0,0.4437719,-0.4437719,3.266231,54.43707,0.1381646,0.8856104,0.3229617,0,2.80767
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7536297,51.89264,37.47983,0.4512161,0.4512161,0,0,0,0.4512161,167.0219,0,0,0,0.7536297,0.4749643,0.4512161,0,0,2.881659,1.960196,0.2786654,0,0.2786654,3.530596,58.84315,0.1381325,0.4963377,0.6029038,0,2.713826
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.0543,62.39399,40.7428,0.3943109,0.3943109,0,-1,0,0.3943109,267.3778,0,0,0,1.0543,0.4150641,0.3943109,0,0,2.602993,2.210995,0.6392357,0,0.6392357,4.137028,68.95033,0.1380588,0.433742,0.8434398,0,3.265295
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9799908,64.44666,44.02994,0.1590871,0.1590871,0,0,0,0.1590871,616.009,0,0,0,0.9799908,0.1674601,0.1590871,0,0,1.963757,2.786307,0.8125308,0,0.8125308,4.907863,81.79755,0.1379651,0.1749958,0.7839927,0,3.766298
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.115105,70.91951,46.58392,0.5411656,0.5411656,0,0,0,0.5411656,206.0562,0,0,0,1.115105,0.569648,0.5411656,0,0,1.151227,3.517585,0.5454574,0,0.5454574,5.425329,90.42197,0.1379024,0.5952822,0.8920843,0,4.63269
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.366035,80.7209,48.63032,0.1869677,0.1869677,0,0,0,0.1869677,730.626,0.5634574,0,0,1.366035,0.1968081,0.1869677,0,0,0.6057693,4.008496,0.6057693,0,0.6057693,6.000012,100,0.1378327,0.2056645,1.092828,0,5.374531
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9943879,72.69466,50.70895,0.8447171,0.8447171,0,0,0,0.8447171,117.7185,0.105212,0,0,0.9943879,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1378327,0.9291888,0.7955104,0,5.548077
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.099743,76.83482,51.75632,1.297942,1.297942,0,-1,0,1.297942,84.72975,0,2.220446E-16,0.04773593,1.099743,1.366254,1.297942,0,0,0,4.553689,0,0.2665116,-0.2665116,5.719084,95.31788,0.1378327,1.427736,0.8797943,0,5.653432
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8536891,70.56425,51.98191,0.3802092,0.3802092,0,0,0,0.3802092,224.5314,0.1573449,0,0,0.8536891,0.4002202,0.3802092,0,0,0.296124,4.287178,0.296124,0,0.296124,6.000012,100,0.1377987,0.4182302,0.6829513,0,5.140866
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5770342,64.1563,52.15916,0.4304055,0.4304055,0,0,0,0.4304055,134.0676,0.1239758,0,0,0.5770342,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1377987,0.473446,0.4616273,0,5.130723
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2231411,55.54065,51.16819,0.4228191,0.4228191,0,0,0,0.4228191,52.77459,0,5.551115E-17,0,0.2231411,0.4450728,0.4228191,0,0,0,4.553689,0,0.2219317,-0.2219317,5.766076,96.10107,0.1377987,0.4651011,0.1785129,0,4.77683
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,49.25875,49.25875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2465908,4.331757,0,0,0,5.766076,96.10107,0.1377987,0,0,0,4.331757
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,47.30902,47.30902,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2465908,4.331757,0,0.245713,-0.245713,5.507071,91.78434,0.1377987,0.2567701,0,0,4.331757
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,45.29484,45.29484,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5196052,4.086044,0,1.334353,-1.334353,4.100539,68.34219,0.1377987,1.394399,0,0,4.086044
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,43.59488,43.59488,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.00222,2.751691,0,0.5813116,-0.5813116,3.487783,58.1296,0.1377987,0.6074706,0,0,2.751691
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.91908,41.91908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.648122,2.170379,0,0,0,3.487783,58.1296,0.1377987,0,0,0,2.170379
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.648122,2.170379,0,0,0,3.487783,58.1296,0.1377987,0,0,0,2.170379
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.04187,40.04187,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.648122,2.170379,0,0.2294382,-0.2294382,3.245934,54.09879,0.1377987,0.2397629,0,0,2.170379
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.13146,39.13146,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.903053,1.940941,0,0.06631761,-0.06631761,3.176029,52.93371,0.1377987,0.0693019,0,0,1.940941
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,38.43052,38.43052,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.976739,1.874623,0,0.08241704,-0.08241704,3.089154,51.48579,0.1377987,0.08612581,0,0,1.874623
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.86655,37.86655,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.068314,1.792206,0,0.1901231,-0.1901231,2.888747,48.14568,0.1377987,0.1986786,0,0,1.792206
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,37.23007,37.23007,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.279562,1.602083,0,0.02051301,-0.02051301,2.867124,47.7853,0.1377987,0.0214361,0,0,1.602083
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,36.70639,36.70639,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.302354,1.58157,0,0.14656,-0.14656,2.712636,45.21051,0.1377987,0.1531552,0,0,1.58157
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08546403,37.91121,36.41634,0.2930408,0.2930408,0,0,0,0.2930408,29.16455,0,0,0,0.08546403,0.308464,0.2930408,0,0,3.465199,1.43501,0,0.223,-0.223,2.477573,41.29281,0.1377987,0.3223449,0.06837123,0,1.520474
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4119469,43.53342,36.06991,0.805893,0.805893,0,0,0,0.805893,51.11682,0,1.110223E-16,0,0.4119469,0.8483084,0.805893,0,0,3.712976,1.21201,0,0.4363616,-0.4363616,2.017608,33.62673,0.1377987,0.8864823,0.3295575,0,1.623957
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7946743,52.71184,37.43149,0.4319316,0.4319316,0,0,0,0.4319316,183.9815,0,0,0,0.7946743,0.4546648,0.4319316,0,0,4.197823,0.7756487,0.3400095,0,0.3400095,2.340169,39.00274,0.1377597,0.4751247,0.6357394,0,1.570323
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9233298,59.35907,40.79114,0.7619374,0.7619374,0,-1,0,0.7619374,121.1818,0,0,0,0.9233298,0.8020393,0.7619374,0,0,3.857813,1.081657,0.1212904,0,0.1212904,2.455235,40.92051,0.1377458,0.8381311,0.7386638,0,2.004987
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.918707,63.07513,44.11856,0,0,0,0,0,0,0,0,0,0,0.918707,0,0,0,0,3.736523,1.190819,0.918707,0,0.918707,3.326797,55.44651,0.1376404,0,0.7349656,0,2.109525
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.790674,62.98507,46.6806,0,0,0,0,0,0,0,0,0,0,0.790674,0,0,0,0,2.817816,2.017655,0.790674,0,0.790674,4.076897,67.94814,0.1375499,0,0.6325392,0,2.808329
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9822919,70.06301,48.75923,0.2418135,0.2418135,0,0,0,0.2418135,406.2189,0,0,0,0.9822919,0.2545405,0.2418135,0,0,2.027142,2.729261,0.7277514,0,0.7277514,4.767302,79.45488,0.1374667,0.2659948,0.7858335,0,3.711553
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9941422,72.85168,50.84592,1.401488,1.401488,0.425,0,0.172125,1.401488,70.93476,0,0,0,0.9941422,1.027882,0.976488,0,0,1.29939,3.384238,0,0.03373991,-0.03373991,4.731737,78.86213,0.1374667,1.541637,0.7953138,1.7,4.37838
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9641234,73.35433,51.93357,0.4464823,0.4464823,0,-1,0,0.4464823,215.9376,0,0,0,0.9641234,0.4699814,0.4464823,0,0,1.336879,3.350498,0.494142,0,0.494142,5.200521,86.67519,0.1374102,0.4911305,0.7712986,0,4.314621
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.759308,68.38834,52.11888,0.08985986,0.08985986,0,0,0,0.08985986,844.9913,0,0,0,0.759308,0.09458932,0.08985986,0,0,0.842737,3.795226,0.6647187,0,0.6647187,5.831129,97.18529,0.1373343,0.09884585,0.6074464,0,4.554533
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5152094,62.91505,52.29613,0.7562687,0.7562687,0,0,0,0.7562687,68.12518,0,0,0,0.5152094,0.7960723,0.7562687,0,0,0.1780183,4.393473,0,0.2808629,-0.2808629,5.535074,92.25104,0.1373343,0.8318955,0.4121675,0,4.908682
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1762317,54.73991,51.30515,0.537777,0.537777,0,0,0,0.537777,32.7704,0,0,0,0.1762317,0.566081,0.537777,0,0,0.4900882,4.112609,0,0.3898494,-0.3898494,5.124136,85.4021,0.1373343,0.5915547,0.1409854,0,4.288841
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,49.35543,49.35543,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.9232541,3.72276,0,0.3297987,-0.3297987,4.776498,79.60814,0.1373343,0.3446397,0,0,3.72276
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,47.4057,47.4057,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.289697,3.392962,0,0.6462353,-0.6462353,4.095306,68.25497,0.1373343,0.6753159,0,0,3.392962
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.007736,2.746726,0,0,0,4.095306,68.25497,0.1373343,0,0,0,2.746726
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.007736,2.746726,0,0,0,4.095306,68.25497,0.1373343,0,0,0,2.746726
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.007736,2.746726,0,0,0,4.095306,68.25497,0.1373343,0,0,0,2.746726
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.90393,40.90393,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,2.007736,2.746726,0,0.1711774,-0.1711774,3.914869,65.24769,0.1373343,0.1788803,0,0,2.746726
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.04187,40.04187,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.197933,2.575549,0,0.1297804,-0.1297804,3.778069,62.96769,0.1373343,0.1356205,0,0,2.575549
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.15563,39.15563,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.342134,2.445769,0,0.1104673,-0.1104673,3.661626,61.02698,0.1373343,0.1154383,0,0,2.445769
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.464875,2.335301,0,0,0,3.661626,61.02698,0.1373343,0,0,0,2.335301
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.86655,37.86655,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.464875,2.335301,0,0.1706555,-0.1706555,3.481739,58.02887,0.1373343,0.178335,0,0,2.335301
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,37.23007,37.23007,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.654492,2.164646,0,0.2986204,-0.2986204,3.166966,52.78266,0.1373343,0.3120583,0,0,2.164646
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986293,1.866025,0,0,0,3.166966,52.78266,0.1373343,0,0,0,1.866025
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05425461,37.31348,36.368,0.01856448,0.01856448,0,0,0,0.01856448,292.2496,0,0,0,0.05425461,0.01954155,0.01856448,0,0,2.986293,1.866025,0.03471306,0,0.03471306,3.199898,53.33152,0.1373304,0.02042092,0.04340369,0,1.92028
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3528537,42.37588,36.02962,0.2731199,0.2731199,0,0,0,0.2731199,129.1937,0,0,0,0.3528537,0.2874946,0.2731199,0,0,2.95158,1.897267,0.06535913,0,0.06535913,3.261903,54.36493,0.1373229,0.3004318,0.282283,0,2.250121
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6882408,50.4272,37.3912,0,0,0,0,0,0,0,0,0,0,0.6882408,0,0,0,0,2.886221,1.95609,0.6882408,0,0.6882408,3.914825,65.24696,0.1372445,0,0.5505926,0,2.644331
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9416755,59.80175,40.80725,0.634733,0.634733,0,-1,0,0.634733,148.3577,0,0,0,0.9416755,0.6681399,0.634733,0,0,2.19798,2.575507,0.2735355,0,0.2735355,4.174324,69.57192,0.1372133,0.6982062,0.7533404,0,3.517183
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.04715,66.31336,44.20719,0,0,0,0,0,0,0,0,0,0,1.04715,0,0,0,0,1.924444,2.821689,1.04715,0,1.04715,5.167737,86.12878,0.1370942,0,0.8377201,0,3.868839
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.37232,78.51347,46.81756,0.1352802,0.1352802,0,0,0,0.1352802,1014.428,0.3526254,0,0,1.37232,0.1424002,0.1352802,0,0,0.8772942,3.764124,0.8772942,0,0.8772942,6.000012,100,0.1369945,0.1488082,1.097856,0,5.136444
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.409472,82.4575,48.89619,0,0,0,0,0,0,0,1.409472,0,0,1.409472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369945,0,1.127577,0,5.963161
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.363315,83.85065,51.03122,0.9975058,0.9975058,0,0,0,0.9975058,136.6724,0.313309,0,0,1.363315,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1369945,1.097256,1.090652,0,5.917004
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.183699,79.64875,52.07054,0,0,0,-1,0,0,0,1.183699,0,0,1.183699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369945,0,0.9469591,0,5.737388
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9935449,74.52277,52.25584,0.5525957,0.5525957,0,0,0,0.5525957,179.796,0.4118653,0,0,0.9935449,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1369945,0.6078553,0.794836,0,5.547234
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6344287,65.82867,52.48143,0.5903041,0.5903041,0,0,0,0.5903041,107.4749,0.01305608,0,0,0.6344287,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1369945,0.6493344,0.507543,0,5.188118
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2545497,56.45273,51.43406,0.08458395,0.08458395,0,0,0,0.08458395,300.9432,0.1655139,0,0,0.2545497,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1369945,0.09304235,0.2036397,0,4.808239
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,49.49239,49.49239,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1369945,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,47.49432,47.49432,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1369945,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,45.48014,45.48014,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1369945,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1369945,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.00771,42.00771,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1369945,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.94422,40.94422,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1369945,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.08215,40.08215,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1369945,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.1798,39.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1369945,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,38.43052,38.43052,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1369945,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.84238,37.84238,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1369945,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.18173,37.18173,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1369945,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,36.64193,36.64193,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1369945,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01937412,36.65593,36.31966,0.1855711,0.1855711,0,0,0,0.1855711,10.44027,0,0,0,0.01937412,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1759638,-0.1759638,3.414812,56.91341,0.1369945,0.2041282,0.01549929,0,2.29649
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.309587,41.51942,35.98128,0.7222613,0.7222613,0,0,0,0.7222613,42.86358,0,0,0,0.309587,0.760275,0.7222613,0,0,2.725041,2.101152,0,0.450688,-0.450688,2.939745,48.99565,0.1369945,0.7944874,0.2476696,0,2.410739
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.65102,49.6605,37.3912,0,0,0,0,0,0,0,0,0,0,0.65102,0,0,0,0,3.225805,1.650464,0.65102,0,0.65102,3.557356,59.28915,0.1369207,0,0.520816,0,2.301484
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.072489,62.99745,40.87976,0,0,0,-1,0,0,0,0,0,0,1.072489,0,0,0,0,2.574785,2.236382,1.072489,0,1.072489,4.574809,76.24666,0.1367992,0,0.857991,0,3.308871
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.028514,65.98157,44.31998,0.4786741,0.4786741,0,0,0,0.4786741,214.8674,0,0,0,1.028514,0.5038674,0.4786741,0,0,1.502296,3.201622,0.5246469,0,0.5246469,5.072533,84.54204,0.1367398,0.5265415,0.8228115,0,4.230137
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.327102,77.32129,46.94647,0.6646158,0.6646158,0,0,0,0.6646158,199.6796,0,0,0,1.327102,0.6995955,0.6646158,0,0,0.9776493,3.673805,0.6275066,0,0.6275066,5.667838,94.46377,0.1366689,0.7310773,1.061682,0,5.000906
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.336689,80.3427,49.03316,0.7760049,0.7760049,0,0,0,0.7760049,172.2527,0.1696991,0,0,1.336689,0.8168472,0.7760049,0,0,0.3501427,4.238561,0.3501427,0,0.3501427,6.000012,100,0.1366294,0.8536053,1.069351,0,5.57525
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.127028,76.81712,51.11985,0.4450492,0.4450492,0,0,0,0.4450492,253.2368,0.6585557,0,0,1.127028,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1366294,0.4895541,0.9016228,0,5.680717
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8393105,70.46344,52.2075,0,0,0,-1,0,0,0,0.8393105,0,0,0.8393105,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366294,0,0.6714485,0,5.393
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6636901,66.41386,52.39281,0.9741681,0.9741681,0,0,0,0.9741681,68.12892,0,1.110223E-16,0,0.6636901,1.02544,0.9741681,0,0,0,4.553689,0,0.3617499,-0.3617499,5.618694,93.64471,0.1366294,1.071585,0.5309522,0,5.217379
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2845523,58.24906,52.57005,0,0,0,0,0,0,0,0,0,0,0.2845523,0,0,0,0,0.4019443,4.191939,0.2845523,0,0.2845523,5.888644,98.14388,0.1365972,0,0.2276418,0,4.476491
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2035789,55.5193,51.53074,0.4833294,0.4833294,0,0,0,0.4833294,42.12011,0,0,0,0.2035789,0.5087678,0.4833294,0,0,0.117392,4.448036,0,0.3051889,-0.3051889,5.566947,92.78226,0.1365972,0.5316623,0.1628631,0,4.651615
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,49.58101,49.58101,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4564908,4.142847,0,1.241977,-1.241977,4.257788,70.963,0.1365972,1.297866,0,0,4.142847
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,47.58295,47.58295,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.836465,2.90087,0,1.02814,-1.02814,3.174034,52.90046,0.1365972,1.074406,0,0,2.90087
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,45.5446,45.5446,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.978843,1.87273,0,1.163397,-1.163397,1.947706,32.4617,0.1365972,1.21575,0,0,1.87273
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,43.78018,43.78018,0.9208012,0.6738669,0,-1,0,0.6738669,0,0,0.2469343,0.3390145,0,0.7093336,0.6738669,0,0,4.271506,0.7093336,0,0.7093336,-0.7093336,1.200002,20,0.1365972,1.012881,0,0,0.7093336
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.05605,42.05605,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365972,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.96839,40.96839,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365972,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.08215,40.08215,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365972,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.15563,39.15563,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365972,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,38.40635,38.40635,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365972,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.79404,37.79404,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365972,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.16562,37.16562,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365972,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,36.59359,36.59359,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1367115,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02773467,36.73682,36.25521,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.07286,0,0,0,0.02773467,0,0,1.452632,1.38,3.679654,1.242,1.407735,0,1.407735,3.84468,64.07787,0.1368443,0.151987,0.02218774,1.7,1.269735
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1801312,39.06598,35.89266,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.45552,0,0,0,0.1801312,0,0,1.108544,1.053116,2.27192,2.508961,1.233248,0,1.233248,5.014641,83.57719,0.1370238,0.6506021,0.1441049,1.7,2.689092
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.516247,46.87374,37.3187,0.5508182,0.5508182,0,0,0,0.5508182,93.72366,0,1.110223E-16,0,0.516247,0.5798087,0.5508182,0,0,1.038672,3.618884,0,0.06356162,-0.06356162,4.947641,82.46053,0.1370238,0.6059,0.4129976,0,4.135131
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.081913,63.25643,40.90393,0.4344673,0.4344673,0,-1,0,0.4344673,249.0206,0,0,0,1.081913,0.457334,0.4344673,0,0,1.109296,3.555322,0.6245791,0,0.6245791,5.540169,92.33597,0.1369534,0.4779141,0.8655306,0,4.637236
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9859753,65.01667,44.39249,0.6048128,0.6048128,0,0,0,0.6048128,163.0216,0,0,0,0.9859753,0.636645,0.6048128,0,0,0.4847171,4.117444,0.3493302,0,0.3493302,5.871573,97.85935,0.136914,0.6652941,0.7887802,0,5.103419
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.086102,70.7095,47.04315,0.534978,0.534978,0,0,0,0.534978,203.0182,0.3875809,0,0,1.086102,0.5631347,0.534978,0,0,0.1353869,4.431841,0.1353869,0,0.1353869,6.000012,100,0.1368988,0.5884758,0.868882,0,5.517943
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.126363,74.38846,49.17012,0.4765639,0.4765639,0,0,0,0.4765639,236.3509,0.6247168,0,0,1.126363,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1368988,0.5242203,0.9010904,0,5.680052
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.266471,81.09473,51.25681,0.2901636,0.2901636,0,0,0,0.2901636,436.4678,0.9610353,0,0,1.266471,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1368988,0.3191799,1.013177,0,5.820159
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6682749,66.41406,52.29613,0.5499987,0.5499987,0,-1,0,0.5499987,121.5048,0.08932894,0,0,0.6682749,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1368988,0.6049986,0.5346199,0,5.221964
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6766713,66.81797,52.48143,0.2175288,0.2175288,0,0,0,0.2175288,311.0721,0.4476937,0,0,0.6766713,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1368988,0.2392817,0.5413371,0,5.230361
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2958599,58.57657,52.65868,0.3007623,0.3007623,0,0,0,0.3007623,98.37001,0,0,0,0.2958599,0.3165919,0.3007623,0,0,0,4.553689,0,0.02073199,-0.02073199,5.978158,99.63578,0.1368988,0.3308386,0.236688,0,4.849549
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1452065,54.44384,51.61936,0,0,0,0,0,0,0,0.1221709,0,0,0.1452065,0,0,0,0,0.02303554,4.532957,0.02303554,0,0.02303554,6.000012,100,0.1368962,0,0.1161652,0,4.678164
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,49.6213,49.6213,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1368962,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,47.67963,47.67963,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1368962,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1368962,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,43.84464,43.84464,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1368962,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1368962,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.99256,40.99256,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1368962,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.08215,40.08215,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1368962,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.15563,39.15563,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1368962,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,38.38218,38.38218,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1368962,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,37.76987,37.76987,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1368962,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.09311,37.09311,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1368962,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,36.52914,36.52914,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1368962,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04165458,36.8906,36.16658,0,0,0,0,0,0,0,0,0,0,0.04165458,0,0,0,0,2.706863,2.117512,0.04165458,0,0.04165458,3.471573,57.85944,0.1368915,0,0.03332366,0,2.159167
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2610284,40.4421,35.80404,0.618488,0.618488,0,0,0,0.618488,42.20428,0,0,0,0.2610284,0.65104,0.618488,0,0,2.665208,2.155001,0,0.3900116,-0.3900116,3.060465,51.00765,0.1368915,0.6803368,0.2088227,0,2.41603
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4230199,44.98973,37.25424,0,0,0,0,0,0,0,0,0,0,0.4230199,0,0,0,0,3.098554,1.76499,0.4230199,0,0.4230199,3.461777,57.69617,0.1368438,0,0.3384159,0,2.18801
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8951763,58.84208,40.90393,1.159623,1.159623,0,-1,0,1.159623,77.19547,0,0,0,0.8951763,1.220656,1.159623,0,0,2.675534,2.145708,0,0.3254794,-0.3254794,3.118692,51.97809,0.1368438,1.275585,0.716141,0,3.040884
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.002758,65.50475,44.45694,0.3006704,0.3006704,0,0,0,0.3006704,333.5073,0,0,0,1.002758,0.3164952,0.3006704,0,0,3.037178,1.820228,0.6862627,0,0.6862627,3.769738,62.82883,0.1367667,0.3307375,0.8022063,0,2.822986
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4688901,56.37127,47.13177,1.040393,1.040393,0,0,0,1.040393,45.06858,0,0,0,0.4688901,1.09515,1.040393,0,0,2.350916,2.437865,0,0.6262599,-0.6262599,3.109602,51.82659,0.1367667,1.144432,0.3751121,0,2.906755
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8689436,67.79858,49.25875,1.517385,1.517385,0.425,0,0.172125,1.517385,57.26585,0,0,0,0.8689436,1.149879,1.092385,0,0,3.04676,1.811605,0,0.2809358,-0.2809358,2.813469,46.89106,0.1367667,1.669124,0.6951548,1.7,2.680549
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9397921,72.07828,51.39377,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,126.3483,0,0,0,0.9397921,0,0,0.9561895,0.90838,3.358911,1.530669,1.848172,0,1.848172,4.566799,76.11317,0.1368766,0.8181916,0.7518337,1.7,2.470461
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.608344,65.22528,52.48143,0.8892797,0.8892797,0,-1,0,0.8892797,68.40863,0,0,0,0.608344,0.9360839,0.8892797,0,0,1.510739,3.194024,0,0.3277398,-0.3277398,4.221331,70.35538,0.1368766,0.9782076,0.4866752,0,3.802368
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4995092,62.91362,52.61839,0.5141419,0.5141419,0,0,0,0.5141419,97.15396,0,0,0,0.4995092,0.5412019,0.5141419,0,0,1.874894,2.866284,0,0.04169276,-0.04169276,4.177383,69.62292,0.1368766,0.565556,0.3996074,0,3.365793
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4975128,63.06024,52.79564,0.7733766,0.7733766,0,0,0,0.7733766,64.32996,0,0,0,0.4975128,0.8140807,0.7733766,0,0,1.921219,2.824591,0,0.3165678,-0.3165678,3.843692,64.06139,0.1368766,0.8507143,0.3980103,0,3.322104
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2685404,57.02296,51.70798,0,0,0,0,0,0,0,0,0,0,0.2685404,0,0,0,0,2.272961,2.508024,0.2685404,0,0.2685404,4.098451,68.30739,0.1368465,0,0.2148323,0,2.776564
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,49.71798,49.71798,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,2.004421,2.74971,0,0.7106707,-0.7106707,3.349339,55.8222,0.1368465,0.7426508,0,0,2.74971
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,47.71991,47.71991,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.794055,2.039039,0,0.6479268,-0.6479268,2.666364,44.43931,0.1368465,0.6770835,0,0,2.039039
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,45.65739,45.65739,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.513974,1.391113,0,0.6186588,-0.6186588,2.01424,33.5706,0.1368465,0.6464985,0,0,1.391113
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,43.8688,43.8688,0.9890965,0.733831,0,-1,0,0.733831,0,0,0.2552654,0.3541751,0,0.7724537,0.733831,0,0,4.201373,0.7724537,0,0.7724537,-0.7724537,1.200002,20,0.1368465,1.088006,0,0,0.7724537
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.08021,42.08021,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368465,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.96839,40.96839,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368465,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.05798,40.05798,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368465,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.13146,39.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368465,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368465,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,37.72959,37.72959,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368465,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.04477,37.04477,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368465,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,36.45663,36.45663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368465,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09881984,37.82159,36.09408,0,0,0,0,0,0,0,0,0,0,0.09881984,0,0,0,0,5.059654,0,0.09881984,0,0.09881984,1.293751,21.56248,0.1368354,0,0.07905588,0,0.09881984
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4219182,43.36767,35.73153,0,0,0,0,0,0,0,0,0,0,0.4219182,0,0,0,0,4.960835,0.08893786,0.4219182,0,0.4219182,1.694018,28.23357,0.136788,0,0.3375345,0,0.510856
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.649453,49.40077,37.18173,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,100.6222,0,0,0,0.649453,0,0,1.054563,1.001835,4.538917,0.4686642,1.651288,0,1.651288,3.260567,54.34267,0.1369198,0.7099809,0.5195624,1.7,1.118117
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.022564,61.81965,40.90393,0.7507489,0.7507489,0,-1,0,0.7507489,136.2058,0,0,0,1.022564,0.790262,0.7507489,0,0,2.887629,1.954823,0.2323019,0,0.2323019,3.480948,58.01568,0.1368937,0.8258238,0.8180512,0,2.977387
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7950317,60.66124,44.52945,1.046994,1.046994,0,0,0,1.046994,75.93467,0,2.220446E-16,0,0.7950317,1.102099,1.046994,0,0,2.655327,2.163895,0,0.3070676,-0.3070676,3.15727,52.62106,0.1368937,1.151694,0.6360254,0,2.958927
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9341873,67.04501,47.2204,1.021853,1.021853,0,0,0,1.021853,91.42087,0,0,0,0.9341873,1.075635,1.021853,0,0,2.996513,1.856827,0,0.1414479,-0.1414479,3.008171,50.13608,0.1368937,1.124039,0.7473498,0,2.791014
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.174213,76.00551,49.39571,0.6223574,0.6223574,0,0,0,0.6223574,188.6718,0,0,0,1.174213,0.655113,0.6223574,0,0,3.153677,1.715379,0.5190997,0,0.5190997,3.500632,58.34375,0.1368356,0.6845931,0.9393702,0,2.889592
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.09725,76.48672,51.53074,0.6863282,0.6863282,0,0,0,0.6863282,159.8726,0,0,0,1.09725,0.7224507,0.6863282,0,0,2.634578,2.182569,0.3747997,0,0.3747997,3.856198,64.26984,0.1367936,0.754961,0.8778003,0,3.279819
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.175504,80.0399,52.57005,0.3025156,0.3025156,0,-1,0,0.3025156,388.5762,0,0,0,1.175504,0.3184374,0.3025156,0,0,2.259778,2.519889,0.8570662,0,0.8570662,4.669282,77.82122,0.1366977,0.3327671,0.9404029,0,3.695392
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9683511,74.38743,52.70702,0,0,0,0,0,0,0,0,0,0,0.9683511,0,0,0,0,1.402712,3.291248,0.9683511,0,0.9683511,5.587941,93.13216,0.1365896,0,0.7746809,0,4.259599
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6547505,66.74961,52.88427,0.8752858,0.8752858,0,0,0,0.8752858,74.80419,0,1.110223E-16,0,0.6547505,0.9213535,0.8752858,0,0,0.4343608,4.162764,0,0.266603,-0.266603,5.306917,88.44844,0.1365896,0.9628144,0.5238004,0,4.817515
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2823267,57.3987,51.79661,0.4800315,0.4800315,0,0,0,0.4800315,58.8142,0,0,0,0.2823267,0.5052963,0.4800315,0,0,0.7305864,3.896161,0,0.2229696,-0.2229696,5.071886,84.53127,0.1365896,0.5280347,0.2258614,0,4.178488
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9783304,3.673192,0,0,0,5.071886,84.53127,0.1365896,0,0,0,3.673192
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,47.76825,47.76825,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.9783304,3.673192,0,0.1794879,-0.1794879,4.882689,81.37799,0.1365896,0.1875649,0,0,3.673192
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,45.68156,45.68156,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.177761,3.493704,0,0.2363289,-0.2363289,4.633577,77.22613,0.1365896,0.2469637,0,0,3.493704
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,43.89297,43.89297,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.440349,3.257375,0,0.8845352,-0.8845352,3.701195,61.68646,0.1365896,0.9243393,0,0,3.257375
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.10438,42.10438,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.423166,2.372839,0,0.2311623,-0.2311623,3.457528,57.62536,0.1365896,0.2415646,0,0,2.372839
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.94422,40.94422,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.680013,2.141677,0,0.1176079,-0.1176079,3.333559,55.5592,0.1365896,0.1229002,0,0,2.141677
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.04187,40.04187,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.810688,2.024069,0,0.1522922,-0.1522922,3.173029,52.88371,0.1365896,0.1591454,0,0,2.024069
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.10729,39.10729,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.979902,1.871777,0,0.1132881,-0.1132881,3.053612,50.89344,0.1365896,0.118386,0,0,1.871777
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,38.31773,38.31773,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.105778,1.758489,0,0.02988607,-0.02988607,3.02211,50.3684,0.1365896,0.03123094,0,0,1.758489
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,37.68125,37.68125,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.138984,1.728603,0,0.08050623,-0.08050623,2.937249,48.95405,0.1365896,0.08412901,0,0,1.728603
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.00448,37.00448,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.228436,1.648097,0,0.08563748,-0.08563748,2.846979,47.44955,0.1365896,0.08949117,0,0,1.648097
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,36.39217,36.39217,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.323589,1.562459,0,0.08176748,-0.08176748,2.760789,46.01305,0.1365896,0.08544702,0,0,1.562459
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02840886,36.52229,36.02962,0.05247307,0.05247307,0,0,0,0.05247307,54.13988,0,0,0,0.02840886,0.05523481,0.05247307,0,0,3.414441,1.480692,0,0.02682595,-0.02682595,2.732512,45.54177,0.1365896,0.05772038,0.02272709,0,1.509101
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.248728,40.02679,35.61873,0.1214868,0.1214868,0,0,0,0.1214868,204.7367,0,0,0,0.248728,0.1278808,0.1214868,0,0,3.444248,1.453866,0.1208472,0,0.1208472,2.847157,47.45253,0.1365761,0.1336355,0.1989824,0,1.702594
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6376961,49.11713,37.14145,0.9231111,0.9231111,0,0,0,0.9231111,69.08118,0,0,0,0.6376961,0.9716959,0.9231111,0,0,3.323401,1.562628,0,0.3339998,-0.3339998,2.49509,41.58476,0.1365761,1.015422,0.5101569,0,2.200324
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9748877,60.68892,40.90393,0.5974646,0.5974646,0,-1,0,0.5974646,163.1708,0,0,0,0.9748877,0.6289101,0.5974646,0,0,3.694512,1.228629,0.3459776,0,0.3459776,2.823314,47.05513,0.1365375,0.6572111,0.7799102,0,2.203516
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.121271,68.63817,44.56974,0.7595764,0.7595764,0,0,0,0.7595764,147.618,0,0,0,1.121271,0.7995542,0.7595764,0,0,3.348534,1.540008,0.3217172,0,0.3217172,3.128521,52.14192,0.1365017,0.8355341,0.8970171,0,2.66128
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.272834,76.19489,47.30902,0.2773331,0.2773331,0,0,0,0.2773331,458.955,0,0,0,1.272834,0.2919295,0.2773331,0,0,3.026817,1.829554,0.9809044,0,0.9809044,4.059089,67.65135,0.1363924,0.3050664,1.018267,0,3.102388
