Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.215064,77.29795,49.49239,0.2815336,0.2815336,0,0,0,0.2815336,431.5875,0,0,0,1.215064,0.2963512,0.2815336,0,0,2.045913,2.712368,0.9187127,0,0.9187127,4.930656,82.17744,0.1362903,0.309687,0.9720511,0,3.927432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.002915,74.01077,51.61936,0,0,0,0,0,0,0,0,0,0,1.002915,0,0,0,0,1.1272,3.539209,1.002915,0,1.002915,5.882105,98.03488,0.1361789,0,0.8023316,0,4.542124
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9912098,75.00108,52.70702,0.09762705,0.09762705,0,-1,0,0.09762705,1015.302,0.7641593,0,0,0.9912098,0.1027653,0.09762705,0,0,0.1242852,4.441832,0.1242852,0,0.1242852,6.000012,100,0.1361651,0.1073898,0.7929679,0,5.433042
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6959316,67.67978,52.84398,0.6822093,0.6822093,0,0,0,0.6822093,102.0115,0,1.110223E-16,0,0.6959316,0.718115,0.6822093,0,0,0,4.553689,0,0.02218344,-0.02218344,5.976629,99.61028,0.1361651,0.7504302,0.5567453,0,5.24962
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2991586,58.98141,52.98095,0.317565,0.317565,0,0,0,0.317565,94.20391,0,0,0,0.2991586,0.3342789,0.317565,0,0,0.02464827,4.531506,0,0.0351203,-0.0351203,5.939609,98.99328,0.1361651,0.3493215,0.2393269,0,4.830664
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2111623,56.0451,51.89329,0.3499173,0.3499173,0,0,0,0.3499173,60.34633,0,0,0,0.2111623,0.368334,0.3499173,0,0,0.06367082,4.496385,0,0.1571718,-0.1571718,5.773935,96.23206,0.1361651,0.3849091,0.1689298,0,4.707548
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,49.85494,49.85494,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2383061,4.339213,0,0.2088237,-0.2088237,5.553815,92.56341,0.1361651,0.2182208,0,0,4.339213
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,47.85688,47.85688,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4703324,4.13039,0,0.113749,-0.113749,5.433913,90.56504,0.1361651,0.1188677,0,0,4.13039
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5967203,4.016641,0,0,0,5.433913,90.56504,0.1361651,0,0,0,4.016641
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.91714,43.91714,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5967203,4.016641,0,0.1755791,-0.1755791,5.248837,87.48044,0.1361651,0.1834802,0,0,4.016641
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.10438,42.10438,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7918081,3.841062,0,0.10063,-0.10063,5.142764,85.71255,0.1361651,0.1051584,0,0,3.841062
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.94422,40.94422,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9036193,3.740432,0,0.05732196,-0.05732196,5.082341,84.70551,0.1361651,0.05990145,0,0,3.740432
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.04187,40.04187,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9673104,3.68311,0,0.1701143,-0.1701143,4.903025,81.71691,0.1361651,0.1777694,0,0,3.68311
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.09117,39.09117,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.156326,3.512995,0,0.06167431,-0.06167431,4.838014,80.63341,0.1361651,0.06444965,0,0,3.512995
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,38.26939,38.26939,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.224853,3.451321,0,0.09832608,-0.09832608,4.734369,78.906,0.1361651,0.1027508,0,0,3.451321
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,37.61679,37.61679,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.334104,3.352995,0,0.02513206,-0.02513206,4.707878,78.46448,0.1361651,0.02626301,0,0,3.352995
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.93198,36.93198,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.362029,3.327863,0,0.2297512,-0.2297512,4.465699,74.42816,0.1361651,0.24009,0,0,3.327863
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,36.30355,36.30355,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.617308,3.098112,0,0.097357,-0.097357,4.363076,72.71778,0.1361651,0.1017381,0,0,3.098112
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04323075,36.66721,35.91683,0.07033569,0.07033569,0,0,0,0.07033569,61.46347,0,0,0,0.04323075,0.07403757,0.07033569,0,0,1.725483,3.000755,0,0.03080682,-0.03080682,4.330602,72.17656,0.1361651,0.07736926,0.0345846,0,3.043985
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3385026,41.563,35.50594,0.379284,0.379284,0,0,0,0.379284,89.24778,0,0,0,0.3385026,0.3992463,0.379284,0,0,1.759712,2.969948,0,0.06074375,-0.06074375,4.266573,71.10941,0.1361651,0.4172124,0.2708021,0,3.30845
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7404451,51.16153,37.06894,0.73866,0.73866,0,0,0,0.73866,100.2417,0,0,0,0.7404451,0.7775368,0.73866,0,0,1.827205,2.909204,0,0.03709175,-0.03709175,4.227475,70.45777,0.1361651,0.812526,0.592356,0,3.649649
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9719219,60.59126,40.87976,0.7223108,0.7223108,0,-1,0,0.7223108,134.5573,0,0,0,0.9719219,0.7603272,0.7223108,0,0,1.868418,2.872112,0.2115947,0,0.2115947,4.428211,73.80337,0.1361417,0.7945419,0.7775375,0,3.844034
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.028614,66.30793,44.59391,0.6171448,0.6171448,0,0,0,0.6171448,166.673,0,0,0,1.028614,0.6496261,0.6171448,0,0,1.656824,3.062547,0.3789878,0,0.3789878,4.78775,79.79568,0.1360997,0.6788593,0.8228912,0,4.091162
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.034963,69.81071,47.4057,1.39456,1.39456,1.625289,0,0.4998038,1.39456,74.21432,0,0,0,1.034963,0,0,0.2307294,0.2191929,1.277836,3.403637,1.254156,0,1.254156,5.977547,99.62559,0.136257,1.534015,0.8279703,1.7,4.4386
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9547572,70.3275,49.58101,0.5442771,0.5442771,0,0,0,0.5442771,175.4175,0.3581538,0,0,0.9547572,0.5729233,0.5442771,0,0,0.02368012,4.532377,0.02368012,0,0.02368012,6.000012,100,0.1362543,0.5987048,0.7638057,0,5.487134
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8056247,69.0528,51.70798,0,0,0,0,0,0,0,0.8056247,0,0,0.8056247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362543,0,0.6444998,0,5.359313
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6988446,67.69518,52.79564,0,0,0,-1,0,0,0,0.6988446,0,0,0.6988446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362543,0,0.5590757,0,5.252533
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6428066,66.52305,52.93261,0,0,0,0,0,0,0,0.6428066,0,0,0.6428066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362543,0,0.5142453,0,5.196496
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4333828,61.94158,53.06957,1.061968,1.061968,0,0,0,1.061968,40.80941,0,0,0,0.4333828,1.117861,1.061968,0,0,0,4.553689,0,0.6844781,-0.6844781,5.278509,87.97497,0.1362543,1.168165,0.3467062,0,4.987072
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2476606,56.87885,51.98191,0.7083625,0.7083625,0,0,0,0.7083625,34.96241,0,1.110223E-16,0,0.2476606,0.7456447,0.7083625,0,0,0.7605312,3.869211,0,0.4979841,-0.4979841,4.753587,79.2263,0.1362543,0.7791987,0.1981285,0,4.116871
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,49.89523,49.89523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.313847,3.371227,0,0,0,4.753587,79.2263,0.1362543,0,0,0,3.371227
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,47.90522,47.90522,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.313847,3.371227,0,0.1960741,-0.1960741,4.546907,75.78163,0.1362543,0.2048974,0,0,3.371227
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,45.77019,45.77019,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.531707,3.175153,0,0.8320316,-0.8320316,3.669869,61.16436,0.1362543,0.869473,0,0,3.175153
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,43.93326,43.93326,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.456187,2.343121,0,0.5460498,-0.5460498,3.094282,51.57126,0.1362543,0.5706221,0,0,2.343121
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.10438,42.10438,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.062909,1.797071,0,0.04160903,-0.04160903,3.050422,50.84026,0.1362543,0.04348144,0,0,1.797071
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,40.94422,40.94422,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.109141,1.755462,0,0.006950296,-0.006950296,3.043096,50.71816,0.1362543,0.00726306,0,0,1.755462
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.0177,40.0177,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.116863,1.748512,0,0.06212309,-0.06212309,2.977612,49.62677,0.1362543,0.06491863,0,0,1.748512
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.067,39.067,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.185889,1.686389,0,0.1280585,-0.1280585,2.842627,47.37702,0.1362543,0.1338211,0,0,1.686389
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,38.2291,38.2291,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.328176,1.55833,0,0.1486128,-0.1486128,2.685975,44.76616,0.1362543,0.1553004,0,0,1.55833
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,37.56845,37.56845,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.493302,1.409717,0,0.2466188,-0.2466188,2.426016,40.43352,0.1362543,0.2577167,0,0,1.409717
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.86752,36.86752,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.767323,1.163099,0,0.09290702,-0.09290702,2.328083,38.80131,0.1362543,0.09708784,0,0,1.163099
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.20687,36.20687,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.870553,1.070192,0,0.2927016,-0.2927016,2.019549,33.65908,0.1362543,0.3058732,0,0,1.070192
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.0419242,36.53112,35.80404,0.08556791,0.08556791,0,0,0,0.08556791,48.99524,0,0,0,0.0419242,0.09007148,0.08556791,0,0,4.195776,0.7774899,0,0.04814728,-0.04814728,1.968797,32.81322,0.1362543,0.0941247,0.03353936,0,0.8194141
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4045321,42.68298,35.39314,0.209586,0.209586,0,0,0,0.209586,193.0148,0,0,0,0.4045321,0.2206168,0.209586,0,0,4.249274,0.7293426,0.1839152,0,0.1839152,2.143274,35.72117,0.136234,0.2305446,0.3236257,0,1.133875
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.684455,49.89993,36.98032,0.5941092,0.5941092,0,0,0,0.5941092,115.2069,0,0,0,0.684455,0.6253781,0.5941092,0,0,4.065359,0.8948663,0.05907692,0,0.05907692,2.19932,36.65525,0.1362274,0.6535201,0.547564,0,1.579321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6707746,53.82519,40.83142,0,0,0,-1,0,0,0,0,0,0,0.6707746,0,0,0,0,4.006281,0.9480356,0.6707746,0,0.6707746,2.835672,47.26111,0.1361532,0,0.5366197,0,1.61881
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6382781,57.2723,44.61808,0,0,0,0,0,0,0,0,0,0,0.6382781,0,0,0,0,3.335507,1.551733,0.6382781,0,0.6382781,3.441196,57.35315,0.1360826,0,0.5106224,0,2.190011
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9387327,67.42066,47.44598,0.516938,0.516938,0,0,0,0.516938,181.5948,0,0,0,0.9387327,0.5441453,0.516938,0,0,2.697229,2.126183,0.3945874,0,0.3945874,3.815535,63.59212,0.136039,0.5686318,0.7509862,0,3.064916
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.352851,81.62617,49.6213,0.4831437,0.4831437,0,0,0,0.4831437,280.01,0,0,0,1.352851,0.5085723,0.4831437,0,0,2.302641,2.481312,0.8442786,0,0.8442786,4.616488,76.94131,0.1359458,0.5314581,1.082281,0,3.834163
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.213807,80.19563,51.79661,0.5572446,0.5572446,0,0,0,0.5572446,217.8231,0,0,0,1.213807,0.5865732,0.5572446,0,0,1.458363,3.241163,0.6272342,0,0.6272342,5.211535,86.85873,0.1358766,0.612969,0.971046,0,4.45497
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.19136,80.86166,52.84398,0.5583856,0.5583856,0,-1,0,0.5583856,213.358,0,0,0,1.19136,0.5877743,0.5583856,0,0,0.8311285,3.805673,0.603586,0,0.603586,5.784146,96.40224,0.1358102,0.6142241,0.9530883,0,4.997034
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9503871,74.23503,52.98095,0,0,0,0,0,0,0,0.7228447,0,0,0.9503871,0,0,0,0,0.2275425,4.348901,0.2275425,0,0.2275425,6.000012,100,0.1357851,0,0.7603097,0,5.299288
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4848804,63.11786,53.10986,0.7785548,0.7785548,0,0,0,0.7785548,62.27955,0,0,0,0.4848804,0.8195314,0.7785548,0,0,0,4.553689,0,0.3346509,-0.3346509,5.647259,94.1208,0.1357851,0.8564103,0.3879043,0,5.038569
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2143957,56.20176,51.98191,0.06000447,0.06000447,0,0,0,0.06000447,357.2995,0,0,0,0.2143957,0.0631626,0.06000447,0,0,0.3718344,4.219038,0.1512331,0,0.1512331,5.790731,96.51199,0.1357685,0.06600492,0.1715166,0,4.433434
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,49.89523,49.89523,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.2206013,4.355148,0,1.046179,-1.046179,4.687962,78.13255,0.1357685,1.560757,0,1.7,4.355148
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,47.85688,47.85688,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.383022,3.308969,0,0.7519147,-0.7519147,3.895375,64.92278,0.1357685,0.7857509,0,0,3.308969
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,45.74602,45.74602,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.218483,2.557055,0,1.405712,-1.405712,2.413624,40.22699,0.1357685,1.468969,0,0,2.557055
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,43.91714,43.91714,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.780385,1.151343,0,0.2215974,-0.2215974,2.18004,36.33393,0.1357685,0.2315693,0,0,1.151343
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026604,0.9297452,0,0,0,2.18004,36.33393,0.1357685,0,0,0,0.9297452
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,40.90393,40.90393,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.026604,0.9297452,0,0.2258624,-0.2258624,1.94196,32.36594,0.1357685,0.2360262,0,0,0.9297452
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,39.96936,39.96936,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.277562,0.7038829,0,0.05416057,-0.05416057,1.88487,31.41443,0.1357685,0.05659779,0,0,0.7038829
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.01866,39.01866,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.337741,0.6497223,0,0.09484698,-0.09484698,1.784892,29.74815,0.1357685,0.0991151,0,0,0.6497223
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.18076,38.18076,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.443126,0.5548753,0,0.01074437,-0.01074437,1.773567,29.55939,0.1357685,0.01122786,0,0,0.5548753
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,37.504,37.504,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.455064,0.544131,0,0.1286792,-0.1286792,1.637927,27.29873,0.1357685,0.1344698,0,0,0.544131
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.80307,36.80307,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.598042,0.4154517,0,0.1111755,-0.1111755,1.520738,25.34558,0.1357685,0.1161784,0,0,0.4154517
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.11825,36.11825,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.72157,0.3042762,0,0.07730021,-0.07730021,1.439256,23.98755,0.1357685,0.08077872,0,0,0.3042762
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01750219,35.99378,35.69124,0.1632921,0.1632921,0,0,0,0.1632921,10.71834,2.775558E-17,0,0,0.01750219,0.1718864,0.1632921,0,0,4.807459,0.226976,0,0.1543842,-0.1543842,1.276521,21.2753,0.1357685,0.1796213,0.01400175,0,0.2444782
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1446852,37.80946,35.28035,0.005285114,0.005285114,0,0,0,0.005285114,2737.598,0,0,0,0.1446852,0.005563277,0.005285114,0,0,4.978997,0.07259181,0.1391219,0,0.1391219,1.408504,23.47501,0.1357532,0.005813625,0.1157482,0,0.217277
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1080438,38.79183,36.89169,1.186406,1.186406,0.8958527,0,0.3006678,1.186406,9.106815,5.551115E-17,0,0,0.1080438,0.3058453,0.290553,0,0,4.839875,0.1978015,0,0.1978015,-0.1978015,1.200002,20,0.1357532,1.305046,0.08643503,1.7,0.3058453
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.364516,47.585,40.80725,0.1049904,0.1049904,0,-1,0,0.1049904,347.1898,0,0,0.04623141,0.364516,0.1105162,0.1049904,0,0,5.059654,0,0.2539997,0,0.2539997,1.440968,24.01608,0.1357252,0.1154894,0.2916128,0,0.364516
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2401031,49.15232,44.64225,0,0,0,0,0,0,0,0,0,0,0.2401031,0,0,0,0,4.805655,0.2285998,0.2401031,0,0.2401031,1.66875,27.81244,0.1356989,0,0.1920825,0,0.4687029
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3996678,55.31391,47.49432,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,62.78232,0,0,0,0.3996678,0,0,1.063407,1.010237,4.565552,0.4446926,1.409905,0,1.409905,3.006302,50.10494,0.1358569,0.7002522,0.3197342,1.7,0.8443604
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1786546,53.16354,49.71798,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1786546,0,0,1.452632,1.38,3.155647,1.713607,1.558655,0,1.558655,4.484972,74.74938,0.1359377,0,0.1429237,1.7,1.892261
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3285426,58.40906,51.84495,0.1367441,0.1367441,1.471954,0,0.4579436,0.1367441,240.2608,0,0,0,0.3285426,0,0,1.33521,1.26845,1.596992,3.116396,1.596992,0,1.596992,6.000012,100,0.1360188,0.1504185,0.262834,1.7,3.444938
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.317035,59.25523,52.88427,0,0,0,-1,0,0,0,0.317035,0,0,0.317035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360188,0,0.253628,0,4.870724
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2160921,57.30637,53.02123,0.07531067,0.07531067,0,0,0,0.07531067,286.9342,0.1368177,0,0,0.2160921,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1360188,0.08284174,0.1728736,0,4.769781
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2557289,58.26242,53.1582,0.8474033,0.8474033,0,0,0,0.8474033,30.17794,0,0,0,0.2557289,0.8920035,0.8474033,0,0,0,4.553689,0,0.6362746,-0.6362746,5.329319,88.82182,0.1360188,0.9321437,0.2045831,0,4.809418
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1548291,55.04602,52.0222,0.6164393,0.6164393,0,0,0,0.6164393,25.11668,0,0,0,0.1548291,0.6488835,0.6164393,0,0,0.7069718,3.917414,0,0.4940543,-0.4940543,4.808541,80.14218,0.1360188,0.6780832,0.1238633,0,4.072243
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,49.89523,49.89523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.255921,3.42336,0,0,0,4.808541,80.14218,0.1360188,0,0,0,3.42336
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,47.85688,47.85688,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.255921,3.42336,0,0.2780167,-0.2780167,4.515485,75.25793,0.1360188,0.2905275,0,0,3.42336
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,45.7299,45.7299,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.564829,3.145343,0,1.393412,-1.393412,3.0467,50.77822,0.1360188,1.456116,0,0,3.145343
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,43.89297,43.89297,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.113065,1.751931,0,0.8757377,-0.8757377,2.123591,35.39312,0.1360188,0.9151458,0,0,1.751931
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.05605,42.05605,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.086106,0.8761932,0,0.1083965,-0.1083965,2.009331,33.48878,0.1360188,0.1132743,0,0,0.8761932
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.87976,40.87976,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.206547,0.7677967,0,0.1382971,-0.1382971,1.863553,31.05916,0.1360188,0.1445204,0,0,0.7677967
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,39.94519,39.94519,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.36021,0.6294997,0,0.2891109,-0.2891109,1.558804,25.98001,0.1360188,0.3021209,0,0,0.6294997
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.97838,38.97838,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.681445,0.3403888,0,0.1615679,-0.1615679,1.388496,23.14156,0.1360188,0.1688385,0,0,0.3403888
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.13242,38.13242,0.1862342,0.1698798,0,-1,0,0.1698798,0,0,0.01635434,0.03497775,0,0.1788209,0.1698798,0,0,4.860964,0.1788209,0,0.1788209,-0.1788209,1.200002,20,0.1360188,0.2048576,0,0,0.1788209
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,37.45566,37.45566,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360188,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,36.73056,36.73056,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360188,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.02962,36.02962,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1361694,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02375707,36.00525,35.59456,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.4782,0,0,0,0.02375707,0,0,1.452632,1.38,3.679654,1.242,1.403757,0,1.403757,3.840906,64.01498,0.1362979,0.1414249,0.01900566,1.7,1.265757
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1851344,38.41589,35.16755,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.77398,0,0,0,0.1851344,0,0,1.151843,1.094251,2.275897,2.505381,1.279385,0,1.279385,5.054638,84.2438,0.1364687,0.6029725,0.1481075,1.7,2.690516
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2942668,42.10262,36.81918,0.004362209,0.004362209,0,0,0,0.004362209,6745.822,0,0,0,0.2942668,0.004591799,0.004362209,0,0,0.9965119,3.656828,0.2896751,0,0.2896751,5.329448,88.82395,0.1364369,0.00479843,0.2354135,0,3.951095
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6178523,52.66803,40.79114,0.6271958,0.6271958,0,-1,0,0.6271958,98.51026,0,1.110223E-16,0,0.6178523,0.6602062,0.6271958,0,0,0.7068369,3.917536,0,0.0423539,-0.0423539,5.284803,88.07987,0.1364369,0.6899155,0.4942818,0,4.535388
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7821855,60.4952,44.64225,0.8243536,0.8243536,0,0,0,0.8243536,94.8847,0,1.110223E-16,0,0.7821855,0.8677407,0.8243536,0,0,0.7538968,3.875182,0,0.0855552,-0.0855552,5.19462,86.57682,0.1364369,0.906789,0.6257484,0,4.657367
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8305995,64.8477,47.49432,0,0,0,0,0,0,0,0,0,0,0.8305995,0,0,0,0,0.8489581,3.789627,0.8305995,0,0.8305995,5.982595,99.70972,0.1363458,0,0.6644796,0,4.620226
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.20594,77.31918,49.71798,0,0,0,0,0,0,0,1.187581,0,0,1.20594,0,0,0,0,0.01835863,4.537166,0.01835863,0,0.01835863,6.000012,100,0.1363438,0,0.9647519,0,5.743106
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9537446,72.97587,51.84495,1.094718,1.094718,0,0,0,1.094718,87.1224,0,0,0,0.9537446,1.152335,1.094718,0,0,0,4.553689,0,0.1985902,-0.1985902,5.790679,96.51113,0.1363438,1.20419,0.7629957,0,5.507433
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4481564,62.11834,52.93261,0.3746382,0.3746382,0,-1,0,0.3746382,119.6238,0,0,0,0.4481564,0.394356,0.3746382,0,0,0.2206558,4.355099,0.05380042,0,0.05380042,5.841719,97.36179,0.1363379,0.412102,0.3585251,0,4.803255
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5264149,64.00245,53.06957,0,0,0,0,0,0,0,0.3595596,0,0,0.5264149,0,0,0,0,0.1668554,4.403519,0.1668554,0,0.1668554,6.000012,100,0.1363197,0,0.421132,0,4.929934
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.35451,60.33531,53.1582,0,0,0,0,0,0,0,0.35451,0,0,0.35451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363197,0,0.283608,0,4.908199
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.262902,57.2831,52.07054,0.3253857,0.3253857,0,0,0,0.3253857,80.79703,0,5.551115E-17,0,0.262902,0.3425113,0.3253857,0,0,0,4.553689,0,0.07960929,-0.07960929,5.916096,98.60141,0.1363197,0.3579243,0.2103216,0,4.816591
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,49.89523,49.89523,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.08845477,4.47408,0,0.4021089,-0.4021089,5.492237,91.53709,0.1363197,0.4202038,0,0,4.47408
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,47.85688,47.85688,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5352424,4.071971,0,1.209326,-1.209326,4.217494,70.29144,0.1363197,1.263746,0,0,4.071971
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,45.7299,45.7299,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.878938,2.862644,0,0.2326413,-0.2326413,3.972269,66.20435,0.1363197,0.2431102,0,0,2.862644
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.137429,2.630003,0,0,0,3.972269,66.20435,0.1363197,0,0,0,2.630003
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.03188,42.03188,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.137429,2.630003,0,0.1915616,-0.1915616,3.770345,62.83896,0.1363197,0.2001819,0,0,2.630003
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,40.83142,40.83142,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.350275,2.438441,0,0.09898502,-0.09898502,3.666006,61.09998,0.1363197,0.1034393,0,0,2.438441
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,39.88073,39.88073,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.460258,2.339456,0,0.0874713,-0.0874713,3.573803,59.56327,0.1363197,0.09140751,0,0,2.339456
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.93004,38.93004,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.557449,2.251985,0,0.1424783,-0.1424783,3.423618,57.06018,0.1363197,0.1488899,0,0,2.251985
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.06797,38.06797,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.715758,2.109507,0,0.1159753,-0.1159753,3.301369,55.02271,0.1363197,0.1211942,0,0,2.109507
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,37.3912,37.3912,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.84462,1.993531,0,0.06422693,-0.06422693,3.233668,53.89436,0.1363197,0.06711714,0,0,1.993531
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915983,1.929304,0,0,0,3.233668,53.89436,0.1363197,0,0,0,1.929304
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.95711,35.95711,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.915983,1.929304,0,0.1419162,-0.1419162,3.084075,51.40115,0.1363197,0.1483024,0,0,1.929304
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1117705,37.45543,35.50594,0.02913968,0.02913968,0,0,0,0.02913968,383.5679,0,0,0,0.1117705,0.03067335,0.02913968,0,0,3.073667,1.787388,0.08109713,0,0.08109713,3.161011,52.6834,0.1363108,0.03205365,0.08941638,0,1.899159
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4767069,43.72633,35.07893,0.4305786,0.4305786,0,0,0,0.4305786,110.7131,0,0,0,0.4767069,0.4532407,0.4305786,0,0,2.99257,1.860376,0.02346623,0,0.02346623,3.183273,53.05444,0.1363082,0.4736365,0.3813655,0,2.337083
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8308687,52.70628,36.73056,0.5424997,0.5424997,0,0,0,0.5424997,153.1556,0,0,0,0.8308687,0.5710524,0.5424997,0,0,2.969104,1.881495,0.2598164,0,0.2598164,3.429756,57.16249,0.1362798,0.5967497,0.664695,0,2.712364
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.173694,65.35188,40.7428,0.7397031,0.7397031,0,-1,0,0.7397031,158.671,0,0,0,1.173694,0.7786349,0.7397031,0,0,2.709288,2.11533,0.3950593,0,0.3950593,3.804542,63.40891,0.1362365,0.8136734,0.9389554,0,3.289024
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.168351,69.96281,44.64225,0,0,0,0,0,0,0,0,0,0,1.168351,0,0,0,0,2.314228,2.470883,1.168351,0,1.168351,4.912937,81.88213,0.1361088,0,0.9346809,0,3.639235
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.349685,78.77914,47.54266,1.20632,1.20632,0,0,0,1.20632,111.8845,0,0,0,1.349685,1.269811,1.20632,0,0,1.145877,3.522399,0.0798745,0,0.0798745,4.988713,83.14505,0.1361001,1.326952,1.079748,0,4.872085
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.366984,82.25689,49.75826,0.2181197,0.2181197,0,0,0,0.2181197,626.7129,0.0713817,0,0,1.366984,0.2295997,0.2181197,0,0,1.066003,3.594286,1.066003,0,1.066003,6.000012,100,0.1359839,0.2399316,1.093587,0,4.96127
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.275175,82.19448,51.89329,0.761292,0.761292,0,0,0,0.761292,167.5014,0.473815,0,0,1.275175,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1359839,0.8374212,1.02014,0,5.828864
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.007175,75.70564,52.93261,0.9887942,0.9887942,0,-1,0,0.9887942,101.8589,0,0,0,1.007175,1.040836,0.9887942,0,0,0,4.553689,0,0.03366142,-0.03366142,5.96453,99.40863,0.1359839,1.087674,0.8057397,0,5.560863
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8747414,72.36265,53.06957,0.4847929,0.4847929,0,0,0,0.4847929,180.4361,0.3270315,0,0,0.8747414,0.5103083,0.4847929,0,0,0.03740157,4.520028,0.03740157,0,0.03740157,6.000012,100,0.1359798,0.5332721,0.6997931,0,5.394769
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6313956,66.55915,53.20654,0.4592071,0.4592071,0,0,0,0.4592071,137.4969,0.1480197,0,0,0.6313956,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1359798,0.5051278,0.5051165,0,5.185084
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2448036,56.91207,52.07054,1.591476,1.591476,0.425,0,0.172125,1.591476,15.38217,0,0,0,0.2448036,1.22787,1.166476,0,0,0,4.553689,0,0.983066,-0.983066,4.963769,82.72932,0.1359798,1.750624,0.1958429,1.7,4.798492
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,49.89523,49.89523,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.092296,3.570623,0,0.6588249,-0.6588249,4.269307,71.15498,0.1359798,0.688472,0,0,3.570623
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,47.85688,47.85688,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.824323,2.911798,0,0.3297215,-0.3297215,3.92175,65.36237,0.1359798,0.3445589,0,0,2.911798
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,45.70573,45.70573,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.19068,2.582077,0,1.452632,-1.452632,2.390542,39.84229,0.1359798,1.532048,0,0,2.582077
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,43.8688,43.8688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804715,1.129445,0,0,0,2.390542,39.84229,0.1359798,0,0,0,1.129445
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,41.99159,41.99159,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.804715,1.129445,0,0.07075157,-0.07075157,2.315963,38.59931,0.1359798,0.07393539,0,0,1.129445
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,40.76697,40.76697,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.883328,1.058694,0,0.1806682,-0.1806682,2.125522,35.4253,0.1359798,0.1887983,0,0,1.058694
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.83239,39.83239,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.084071,0.8780253,0,0.1136314,-0.1136314,2.005744,33.429,0.1359798,0.1187448,0,0,0.8780253
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,38.85753,38.85753,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.210328,0.7643939,0,0.05863627,-0.05863627,1.943936,32.39887,0.1359798,0.0612749,0,0,0.7643939
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.00352,38.00352,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.275479,0.7057577,0,0.1433076,-0.1433076,1.792877,29.88122,0.1359798,0.1497565,0,0,0.7057577
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,37.29453,37.29453,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.43471,0.5624501,0,0.1877422,-0.1877422,1.594979,26.58293,0.1359798,0.1961906,0,0,0.5624501
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,36.56942,36.56942,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.643312,0.3747078,0,0.1226809,-0.1226809,1.465662,24.42765,0.1359798,0.1282016,0,0,0.3747078
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.84432,35.84432,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.779624,0.2520269,0,0.1567966,-0.1567966,1.300384,21.67302,0.1359798,0.1638524,0,0,0.2520269
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08599242,36.88778,35.39314,0.143328,0.143328,1.59596,0,0.491797,0.143328,59.99693,2.220446E-16,0,0,0.08599242,0,0,1.452632,1.38,4.953843,0.0952303,1.465992,0,1.465992,2.691146,44.85235,0.1361045,0.1576608,0.06879393,1.7,0.1812227
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3506979,41.22824,34.96614,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3506979,0,0,1.452632,1.38,3.48785,1.414623,1.730698,0,1.730698,4.333031,72.21703,0.1361654,0,0.2805583,1.7,1.765321
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4352033,44.55396,36.61776,0.1326485,0.1326485,1.524174,0,0.4721995,0.1326485,328.0875,0,0,0,0.4352033,0,0,1.391526,1.321949,1.757153,2.972252,1.757153,0,1.757153,6.000012,100,0.1362406,0.1459134,0.3481627,1.7,3.407455
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5198944,50.52387,40.67029,0,0,0,-1,0,0,0,0.5198944,0,0,0.5198944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362406,0,0.4159155,0,5.073583
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7240789,59.13235,44.59391,0.6085704,0.6085704,0,0,0,0.6085704,118.9803,0.08347847,0,0,0.7240789,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1362406,0.6694275,0.5792632,0,5.277768
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5033087,57.48727,47.49432,0.8155633,0.8155633,0,0,0,0.8155633,61.71301,0,0,0,0.5033087,0.8584877,0.8155633,0,0,0,4.553689,0,0.3551791,-0.3551791,5.62562,93.76015,0.1362406,0.8971197,0.4026469,0,5.056998
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4993764,59.79007,49.71798,0,0,0,0,0,0,0,0.104733,0,0,0.4993764,0,0,0,0,0.3946435,4.19851,0.3946435,0,0.3946435,6.000012,100,0.1361977,0,0.3995011,0,4.697886
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5142965,62.45977,51.89329,0.3742025,0.3742025,0,0,0,0.3742025,137.438,0.1203992,0,0,0.5142965,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1361977,0.4116227,0.4114372,0,5.067986
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6488293,66.66418,52.93261,0.6230152,0.6230152,0,-1,0,0.6230152,104.1434,1.110223E-16,0,0,0.6488293,0.6558054,0.6230152,0,0,0,4.553689,0,0.006976161,-0.006976161,5.992659,99.87744,0.1361977,0.6853167,0.5190634,0,5.202518
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6020624,65.72672,53.06957,0.2280873,0.2280873,0,0,0,0.2280873,263.9613,0.3542192,0,0,0.6020624,0.2400919,0.2280873,0,0,0.00775129,4.546713,0.00775129,0,0.00775129,6.000012,100,0.1361968,0.2508961,0.4816499,0,5.148775
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2495998,58.18583,53.20654,0,0,0,0,0,0,0,0.2495998,0,0,0.2495998,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361968,0,0.1996799,0,4.803289
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07556728,53.4827,52.0222,0,0,0,0,0,0,0,0.07556728,0,0,0.07556728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361968,0,0.06045382,0,4.629256
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,49.85494,49.85494,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1361968,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,47.80854,47.80854,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1361968,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,45.68156,45.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1361968,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,43.82047,43.82047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1361968,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,41.96742,41.96742,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1361968,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,40.7428,40.7428,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1361968,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,39.79211,39.79211,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1361968,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,38.81725,38.81725,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1361968,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,37.93101,37.93101,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1361968,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,37.23007,37.23007,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1361968,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,36.50497,36.50497,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1361968,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.7557,35.7557,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1361968,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04001555,35.97196,35.28035,0.1428221,0.1428221,0,0,0,0.1428221,28.01776,0,2.775558E-17,0,0.04001555,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1103235,-0.1103235,2.920134,48.6688,0.1361968,0.1571043,0.03201244,0,1.782199
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.202503,38.38149,34.82917,0.199762,0.199762,0,0,0,0.199762,101.3721,0,0,0,0.202503,0.2102758,0.199762,0,0,3.246476,1.63186,0,0.007772763,-0.007772763,2.911941,48.53225,0.1361968,0.2197382,0.1620024,0,1.834363
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3843083,43.46471,36.50497,0.6620812,0.6620812,0,0,0,0.6620812,58.04548,0,0,0,0.3843083,0.6969277,0.6620812,0,0,3.255113,1.624087,0,0.3126194,-0.3126194,2.582411,43.0401,0.1361968,0.7282894,0.3074466,0,2.008396
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6489164,53.06437,40.5575,0.2018133,0.2018133,0,-1,0,0.2018133,321.543,0,0,0,0.6489164,0.212435,0.2018133,0,0,3.602468,1.311468,0.4364814,0,0.4364814,2.996494,49.94146,0.1361494,0.2219946,0.5191332,0,1.960384
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7243897,59.08559,44.54557,0.7957497,0.7957497,0,0,0,0.7957497,91.03236,1.110223E-16,0,0,0.7243897,0.8376313,0.7957497,0,0,3.165986,1.704301,0,0.1132416,-0.1132416,2.877127,47.95201,0.1361494,0.8753247,0.5795118,0,2.428691
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8850652,66.1024,47.44598,0.7465613,0.7465613,0,0,0,0.7465613,118.5523,0,0,0,0.8850652,0.785854,0.7465613,0,0,3.29181,1.59106,0.09921123,0,0.09921123,2.971247,49.52068,0.1361386,0.8212174,0.7080522,0,2.476125
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6771836,63.75797,49.71798,0,0,0,0,0,0,0,0,0,0,0.6771836,0,0,0,0,3.192599,1.68035,0.6771836,0,0.6771836,3.613679,60.22787,0.1360651,0,0.5417469,0,2.357533
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8431806,70.14225,51.84495,0.8918169,0.8918169,0,0,0,0.8918169,94.54638,0,0,0,0.8431806,0.9387547,0.8918169,0,0,2.515415,2.289815,0,0.09557405,-0.09557405,3.512936,58.54881,0.1360651,0.9809986,0.6745445,0,3.132996
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7323848,68.65543,52.93261,0.7339385,0.7339385,0,-1,0,0.7339385,99.78831,0,0,0,0.7323848,0.7725668,0.7339385,0,0,2.621609,2.194241,0,0.04018202,-0.04018202,3.47058,57.84288,0.1360651,0.8073323,0.5859078,0,2.926626
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8327105,71.23605,53.02123,0.6690198,0.6690198,0,0,0,0.6690198,124.4672,0,0,0,0.8327105,0.7042314,0.6690198,0,0,2.666255,2.154059,0.1284791,0,0.1284791,3.592466,59.87431,0.1360512,0.7359218,0.6661684,0,2.986769
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6455826,66.83802,53.1582,0,0,0,0,0,0,0,0,0,0,0.6455826,0,0,0,0,2.537776,2.26969,0.6455826,0,0.6455826,4.204919,70.08185,0.1359812,0,0.516466,0,2.915273
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.154277,55.03502,52.0222,0,0,0,0,0,0,0,0,0,0,0.154277,0,0,0,0,1.892194,2.850714,0.154277,0,0.154277,4.351279,72.52118,0.1359645,0,0.1234216,0,3.004992
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,49.8066,49.8066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.737917,2.989564,0,0,0,4.351279,72.52118,0.1359645,0,0,0,2.989564
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,47.76825,47.76825,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.737917,2.989564,0,0.4744672,-0.4744672,3.851147,64.18565,0.1359645,0.4958182,0,0,2.989564
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,45.63322,45.63322,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.265103,2.515097,0,0.343008,-0.343008,3.489585,58.15963,0.1359645,0.3584433,0,0,2.515097
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,43.78018,43.78018,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.646223,2.172089,0,0.4777577,-0.4777577,2.985984,49.7663,0.1359645,0.4992568,0,0,2.172089
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,41.89491,41.89491,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.177064,1.694331,0,0.15598,-0.15598,2.821567,47.02602,0.1359645,0.1629991,0,0,1.694331
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,40.65417,40.65417,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.350375,1.538351,0,0.1424016,-0.1424016,2.671462,44.52428,0.1359645,0.1488097,0,0,1.538351
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,39.69543,39.69543,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.5086,1.395949,0,0.2519999,-0.2519999,2.405831,40.0971,0.1359645,0.2633399,0,0,1.395949
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,38.72862,38.72862,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.788599,1.14395,0,0.01929886,-0.01929886,2.385488,39.75806,0.1359645,0.0201673,0,0,1.14395
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.84238,37.84238,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.810043,1.124651,0,0.1282237,-0.1282237,2.250329,37.5054,0.1359645,0.1339938,0,0,1.124651
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.14145,37.14145,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.952513,0.9964269,0,0.2859513,-0.2859513,1.94891,32.48176,0.1359645,0.2988191,0,0,0.9964269
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,36.39217,36.39217,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.270237,0.7104756,0,0.1109934,-0.1109934,1.831912,30.53181,0.1359645,0.1159881,0,0,0.7104756
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,35.6429,35.6429,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.393563,0.5994823,0,0.09062781,-0.09062781,1.736382,28.93964,0.1359645,0.09470607,0,0,0.5994823
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.104358,36.95802,35.14338,0.1139138,0.1139138,0,0,0,0.1139138,91.61135,1.387779E-17,0,0,0.104358,0.1199093,0.1139138,0,0,4.49426,0.5088544,0,0.0155513,-0.0155513,1.71999,28.66644,0.1359645,0.1253052,0.08348638,0,0.6132125
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.440954,42.63602,34.69221,0.4244273,0.4244273,0,0,0,0.4244273,103.8939,0,0,0,0.440954,0.4467655,0.4244273,0,0,4.51154,0.4933032,0,0.005811595,-0.005811595,1.713864,28.56434,0.1359645,0.46687,0.3527632,0,0.9342571
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8040806,51.75597,36.39217,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,117.4808,0,0,0,0.8040806,0,0,1.015564,0.9647861,4.517997,0.4874916,1.768867,0,1.768867,3.391958,56.53252,0.1360808,0.7528793,0.6432645,1.7,1.291572
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.104107,63.31313,40.49304,0.7402553,0.7402553,0,-1,0,0.7402553,149.1522,0,0,0,1.104107,0.7792161,0.7402553,0,0,2.74913,2.079472,0.3248912,0,0.3248912,3.700177,61.66949,0.1360457,0.8142809,0.8832859,0,3.183579
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.197891,70.58355,44.50528,0.7757341,0.7757341,0,0,0,0.7757341,154.4203,0,0,0,1.197891,0.8165622,0.7757341,0,0,2.424239,2.371874,0.3813283,0,0.3813283,4.061937,67.69881,0.1360044,0.8533074,0.9583124,0,3.569764
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.359894,78.96303,47.44598,0.3012734,0.3012734,0,0,0,0.3012734,451.382,0,0,0,1.359894,0.3171299,0.3012734,0,0,2.042911,2.715069,1.042764,0,1.042764,5.051189,84.18633,0.1358918,0.3314008,1.087915,0,4.074963
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.33223,81.04465,49.66964,0.5182968,0.5182968,0,0,0,0.5182968,257.0399,0,0,0,1.33223,0.5455756,0.5182968,0,0,1.000147,3.653557,0.7866541,0,0.7866541,5.797475,96.62439,0.1358069,0.5701265,1.065784,0,4.985786
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.081089,76.4212,51.84495,0,0,0,0,0,0,0,0.867596,0,0,1.081089,0,0,0,0,0.2134927,4.361546,0.2134927,0,0.2134927,6.000012,100,0.1357839,0,0.864871,0,5.442634
