Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8874784,72.47439,52.88427,0.9415698,0.9415698,0,-1,0,0.9415698,94.25518,0,0,0,0.8874784,0.9911261,0.9415698,0,0,0,4.553689,0,0.1036478,-0.1036478,5.890758,98.1791,0.1357839,1.035727,0.7099826,0,5.441167
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8579529,71.87651,53.02123,0.1517907,0.1517907,0,0,0,0.1517907,565.2209,0.5830089,0,0,0.8579529,0.1597797,0.1517907,0,0,0.1151642,4.450041,0.1151642,0,0.1151642,6.000012,100,0.1357715,0.1669698,0.6863623,0,5.307994
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.60336,65.80096,53.10986,0.4912795,0.4912795,0,0,0,0.4912795,122.814,0.08622371,0,0,0.60336,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1357715,0.5404074,0.482688,0,5.157049
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2668633,57.27264,51.98191,0.9877363,0.9877363,0,0,0,0.9877363,27.01766,0,1.110223E-16,0,0.2668633,1.039722,0.9877363,0,0,0,4.553689,0,0.7728592,-0.7728592,5.185347,86.42228,0.1357715,1.08651,0.2134906,0,4.820552
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,49.75826,49.75826,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8587324,3.78083,0,0.9497516,-0.9497516,4.184221,69.73688,0.1357715,0.9924904,0,0,3.78083
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,47.67963,47.67963,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.914012,2.831078,0,1.159532,-1.159532,2.961967,49.36602,0.1357715,1.211711,0,0,2.831078
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,45.56877,45.56877,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.202381,1.671546,0,0.3832345,-0.3832345,2.558002,42.63329,0.1357715,0.40048,0,0,1.671546
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.628197,1.288312,0,0,0,2.558002,42.63329,0.1357715,0,0,0,1.288312
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,41.83046,41.83046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.628197,1.288312,0,0,0,2.558002,42.63329,0.1357715,0,0,0,1.288312
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,40.58167,40.58167,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.628197,1.288312,0,0.1155304,-0.1155304,2.436223,40.60363,0.1357715,0.1207293,0,0,1.288312
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,39.63097,39.63097,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.756564,1.172782,0,0.09131531,-0.09131531,2.339968,38.99939,0.1357715,0.0954245,0,0,1.172782
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,38.63194,38.63194,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.858025,1.081466,0,0.106652,-0.106652,2.227547,37.12571,0.1357715,0.1114514,0,0,1.081466
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,37.75376,37.75376,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.976527,0.9748142,0,0.08179606,-0.08179606,2.141326,35.6887,0.1357715,0.08547688,0,0,0.9748142
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.04477,37.04477,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.067412,0.8930181,0,0.09334873,-0.09334873,2.042928,34.04873,0.1357715,0.09754942,0,0,0.8930181
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,36.27938,36.27938,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.171133,0.7996694,0,0.2277256,-0.2277256,1.802884,30.04801,0.1357715,0.2379732,0,0,0.7996694
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,35.50594,35.50594,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.424161,0.5719439,0,0.09650724,-0.09650724,1.701157,28.35255,0.1357715,0.1008501,0,0,0.5719439
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03275818,35.55504,34.99031,0.1403814,0.1403814,0,0,0,0.1403814,23.33513,0,0,0,0.03275818,0.1477699,0.1403814,0,0,4.531392,0.4754366,0,0.1150117,-0.1150117,1.579924,26.33201,0.1357715,0.1544195,0.02620654,0,0.5081948
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1430114,36.99422,34.5069,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.08711,0,0,0,0.1430114,0.266519,0.2531931,0,0,4.659182,0.3604249,0,0.1235077,-0.1235077,1.449735,24.1622,0.1357715,0.7460124,0.1144091,1.7,0.5034363
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1080732,38.12385,36.23104,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.16629,0,0,0,0.1080732,0,0,1.136129,1.079322,4.796413,0.2369173,1.187396,0,1.187396,2.576197,42.93654,0.1359416,0.6202583,0.08645855,1.7,0.3449905
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4323881,48.46602,40.38025,0.8829154,0.8829154,0,-1,0,0.8829154,48.97277,0,0,0,0.4323881,0.9293846,0.8829154,0,0,3.609017,1.305573,0,0.4969965,-0.4969965,2.052317,34.20522,0.1359416,0.9712069,0.3459105,0,1.737961
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3012842,50.12825,44.43277,0.2532415,0.2532415,0,0,0,0.2532415,118.9711,0,0,0,0.3012842,0.26657,0.2532415,0,0,4.161236,0.8085768,0.03471417,0,0.03471417,2.08525,34.7541,0.1359379,0.2785657,0.2410274,0,1.109861
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2265026,51.73289,47.4057,0,0,0,0,0,0,0,0,0,0,0.2265026,0,0,0,0,4.126522,0.8398195,0.2265026,0,0.2265026,2.300129,38.33541,0.1359135,0,0.1812021,0,1.066322
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7702921,65.88124,49.66964,0.9113947,0.9113947,0,0,0,0.9113947,84.51794,0,0,0,0.7702921,0.9593629,0.9113947,0,0,3.900019,1.043672,0,0.1890708,-0.1890708,2.100831,35.01378,0.1359135,1.002534,0.6162337,0,1.813964
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9918619,73.98541,51.84495,0.1967181,0.1967181,0,0,0,0.1967181,504.2048,0,0,0,0.9918619,0.2070716,0.1967181,0,0,4.110098,0.8546011,0.7847903,0,0.7847903,2.845348,47.42238,0.1358289,0.2163899,0.7934895,0,1.846463
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6514432,66.67193,52.88427,0.8731421,0.8731421,0,-1,0,0.8731421,74.60908,0,0,0,0.6514432,0.9190969,0.8731421,0,0,3.325307,1.560912,0,0.2676537,-0.2676537,2.563217,42.72019,0.1358289,0.9604563,0.5211546,0,2.212356
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6628502,67.09251,53.02123,1.714229,1.714229,0.425,0,0.172125,1.714229,38.66755,0,0,0,0.6628502,1.357083,1.289228,0,0,3.6227,1.293259,0,0.6942324,-0.6942324,1.831432,30.5238,0.1358289,1.885651,0.5302802,1.7,1.956109
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4825809,63.06684,53.10986,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,64.65861,0,0,0,0.4825809,0,0,0.9536479,0.9059655,4.39407,0.5990263,1.388546,0,1.388546,3.148722,52.4786,0.1359858,0.8209873,0.3860647,1.7,1.081607
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2304463,56.52766,51.98191,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,23.5288,0,0,0,0.2304463,0,0,0.7205777,0.6845488,3.005523,1.848718,0.9149951,0,0.9149951,4.016763,66.94592,0.1361127,1.077365,0.184357,1.7,2.079164
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,49.71798,49.71798,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.090528,2.672214,1.38,0,1.38,5.325946,88.76559,0.1362106,0,0,1.7,2.672214
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,47.63129,47.63129,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.7105282,3.914214,0,0.4155855,-0.4155855,4.88788,81.46451,0.1362106,0.4342868,0,0,3.914214
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,45.52043,45.52043,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,1.17229,3.498628,0,0.955857,-0.955857,3.880318,64.67184,0.1362106,0.9988706,0,0,3.498628
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,43.64322,43.64322,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.234353,2.542771,0,0.05226128,-0.05226128,3.82523,63.75371,0.1362106,0.05461304,0,0,2.542771
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,41.75795,41.75795,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,2.292421,2.49051,0,0.1607472,-0.1607472,3.655788,60.92968,0.1362106,0.1679808,0,0,2.49051
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,40.51721,40.51721,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.471029,2.329763,0,0.04569351,-0.04569351,3.607623,60.12692,0.1362106,0.04774972,0,0,2.329763
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,39.54235,39.54235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.5218,2.284069,0,0,0,3.607623,60.12692,0.1362106,0,0,0,2.284069
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,38.54332,38.54332,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.5218,2.284069,0,0.1806265,-0.1806265,3.417226,56.95365,0.1362106,0.1887546,0,0,2.284069
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,37.64096,37.64096,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.722496,2.103443,0,0.05418389,-0.05418389,3.360111,56.00174,0.1362106,0.05662216,0,0,2.103443
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.89169,36.89169,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.7827,2.049259,0,0.02538417,-0.02538417,3.333354,55.55578,0.1362106,0.02652645,0,0,2.049259
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.11825,36.11825,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.810905,2.023875,0,0.2707499,-0.2707499,3.047958,50.7992,0.1362106,0.2829337,0,0,2.023875
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,35.32869,35.32869,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,3.111738,1.753125,0,0.07191263,-0.07191263,2.972156,49.53583,0.1362106,0.0751487,0,0,1.753125
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1182312,36.85963,34.805,0.06290505,0.06290505,0,0,0,0.06290505,187.9518,0,0,0,0.1182312,0.06621584,0.06290505,0,0,3.191641,1.681212,0.05201531,0,0.05201531,3.021502,50.35826,0.136205,0.06919556,0.09458493,0,1.799443
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3009024,39.62486,34.30548,0.5066414,0.5066414,0,0,0,0.5066414,59.39159,0,0,0,0.3009024,0.5333068,0.5066414,0,0,3.139626,1.728026,0,0.2324044,-0.2324044,2.776526,46.27534,0.136205,0.5573056,0.2407219,0,2.028928
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.319884,41.78572,36.05379,0.8080693,0.8080693,0,0,0,0.8080693,39.58621,0,1.110223E-16,0,0.319884,0.8505993,0.8080693,0,0,3.397853,1.495621,0,0.5307152,-0.5307152,2.217103,36.95164,0.136205,0.8888763,0.2559072,0,1.815506
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6340958,52.43803,40.26745,0.7122833,0.7122833,0,-1,0,0.7122833,89.02297,0,0,0,0.6340958,0.7497719,0.7122833,0,0,3.987536,0.9649062,0,0.1156761,-0.1156761,2.09517,34.91942,0.136205,0.7835116,0.5072767,0,1.599002
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9101844,63.18805,44.39249,0.2629354,0.2629354,0,0,0,0.2629354,346.1627,0,0,0,0.9101844,0.2767741,0.2629354,0,0,4.116066,0.8492301,0.6334103,0,0.6334103,2.696075,44.9345,0.1361369,0.289229,0.7281475,0,1.759414
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.159868,73.13338,47.4057,0.4709083,0.4709083,0,0,0,0.4709083,246.3045,0,0,0,1.159868,0.4956929,0.4709083,0,0,3.482655,1.419299,0.6641752,0,0.6641752,3.326167,55.43601,0.1360655,0.5179991,0.9278945,0,2.579167
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.136759,75.29333,49.66964,0.08751899,0.08751899,0,0,0,0.08751899,1298.871,0,0,0,1.136759,0.09212525,0.08751899,0,0,2.81848,2.017057,1.044634,0,1.044634,4.317194,71.95308,0.1359535,0.09627089,0.9094071,0,3.153816
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8928543,71.39862,51.84495,0.2371726,0.2371726,0,0,0,0.2371726,376.4576,0,0,0,0.8928543,0.2496554,0.2371726,0,0,1.773846,2.957227,0.6431989,0,0.6431989,4.927386,82.12293,0.1358845,0.2608899,0.7142835,0,3.850081
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9540072,74.21634,52.88427,0.1135318,0.1135318,0,-1,0,0.1135318,840.2994,0,0,0,0.9540072,0.1195072,0.1135318,0,0,1.130647,3.536106,0.8345001,0,0.8345001,5.719062,95.3175,0.1357952,0.124885,0.7632058,0,4.490113
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6480706,66.74463,53.02123,0.2890326,0.2890326,0,0,0,0.2890326,224.2206,0.04767835,0,0,0.6480706,0.3042449,0.2890326,0,0,0.2961474,4.287156,0.2961474,0,0.2961474,6.000012,100,0.1357636,0.3179359,0.5184565,0,4.935227
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5170686,63.83608,53.10986,0.1048633,0.1048633,0,0,0,0.1048633,493.0883,0.4066862,0,0,0.5170686,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1357636,0.1153496,0.4136549,0,5.070757
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1825817,55.56008,51.98191,0.3674696,0.3674696,0,0,0,0.3674696,49.68619,0,0,0,0.1825817,0.3868102,0.3674696,0,0,0,4.553689,0,0.2042285,-0.2042285,5.784736,96.41208,0.1357636,0.4042166,0.1460653,0,4.73627
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,49.66964,49.66964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2269205,4.349461,0,0,0,5.784736,96.41208,0.1357636,0,0,0,4.349461
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,47.58295,47.58295,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2269205,4.349461,0,0.6537027,-0.6537027,5.095673,84.92772,0.1357636,0.6831193,0,0,4.349461
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9532569,3.695758,0,0,0,5.095673,84.92772,0.1357636,0,0,0,3.695758
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,43.57071,43.57071,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9532569,3.695758,0,1.452632,-1.452632,3.564465,59.40763,0.1357636,1.701895,0,0,3.695758
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,41.69349,41.69349,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.567292,2.243126,0,0.03088932,-0.03088932,3.531905,58.86496,0.1357636,0.03227934,0,0,2.243126
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,40.42859,40.42859,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.601614,2.212237,0,0.18187,-0.18187,3.340197,55.66984,0.1357636,0.1900541,0,0,2.212237
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,39.42955,39.42955,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.803691,2.030367,0,0.2269429,-0.2269429,3.100978,51.68287,0.1357636,0.2371553,0,0,2.030367
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,38.43052,38.43052,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.05585,1.803424,0,0.1184672,-0.1184672,2.976103,49.60162,0.1357636,0.1237982,0,0,1.803424
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,37.504,37.504,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.18748,1.684957,0,0.3013768,-0.3013768,2.658424,44.30698,0.1357636,0.3149387,0,0,1.684957
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,36.75473,36.75473,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.522343,1.38358,0,0.1564466,-0.1564466,2.493515,41.55849,0.1357636,0.1634867,0,0,1.38358
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.98128,35.98128,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.696173,1.227134,0,0.2717498,-0.2717498,2.207065,36.78435,0.1357636,0.2839785,0,0,1.227134
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.16755,35.16755,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.998117,0.9553837,0,0.00637808,-0.00637808,2.200342,36.67229,0.1357636,0.006665093,0,0,0.9553837
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08543372,36.09744,34.6197,0.1418891,0.1418891,0,0,0,0.1418891,60.21162,0,0,0,0.08543372,0.1493569,0.1418891,0,0,4.005204,0.9490056,0,0.0639232,-0.0639232,2.132961,35.54928,0.1357636,0.156078,0.06834698,0,1.034439
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4883329,42.94265,34.12824,0,0,0,0,0,0,0,0,0,0,0.4883329,0,0,0,0,4.07623,0.8850824,0.4883329,0,0.4883329,2.596234,43.27049,0.1357114,0,0.3906663,0,1.373415
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8254561,51.6543,35.89266,0.7589447,0.7589447,0,0,0,0.7589447,108.7637,0,0,0,0.8254561,0.7988892,0.7589447,0,0,3.587897,1.324582,0.02656692,0,0.02656692,2.621438,43.69055,0.1357086,0.8348392,0.6603649,0,2.150038
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.060902,61.86075,40.15466,0.743963,0.743963,0,-1,0,0.743963,142.6015,0,0,0,1.060902,0.7831189,0.743963,0,0,3.56133,1.348492,0.2777833,0,0.2777833,2.884966,48.08268,0.1356789,0.8183593,0.8487217,0,2.409395
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.128457,68.52248,44.31998,1.226633,1.226633,0,0,0,1.226633,91.99636,0,2.220446E-16,0,1.128457,1.291192,1.226633,0,0,3.283546,1.598497,0,0.1627348,-0.1627348,2.713429,45.22372,0.1356789,1.349296,0.9027659,0,2.726955
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.256162,75.83646,47.4057,1.113381,1.113381,0,0,0,1.113381,112.8241,0,0,0,1.256162,1.17198,1.113381,0,0,3.464363,1.435762,0.08418177,0,0.08418177,2.793291,46.55475,0.1356699,1.224719,1.00493,0,2.691924
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.124645,74.95647,49.66964,0,0,0,0,0,0,0,0,0,0,1.124645,0,0,0,0,3.380181,1.511526,1.124645,0,1.124645,3.860223,64.33692,0.1355499,0,0.8997162,0,2.636171
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9885029,73.89574,51.84495,0.2221845,0.2221845,0,0,0,0.2221845,444.9018,0,0,0,0.9885029,0.2338784,0.2221845,0,0,2.255536,2.523707,0.7546245,0,0.7546245,4.576122,76.26855,0.1354696,0.244403,0.7908024,0,3.51221
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8774553,72.21638,52.88427,1.137351,1.137351,0,-1,0,1.137351,77.14902,0,0,0,0.8774553,1.197212,1.137351,0,0,1.500911,3.202869,0,0.3197564,-0.3197564,4.239069,70.65102,0.1354696,1.251086,0.7019642,0,4.080324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7462915,69.04774,52.98095,0.01548503,0.01548503,0,0,0,0.01548503,4819.437,0,0,0,0.7462915,0.01630004,0.01548503,0,0,1.856196,2.883112,0.7299914,0,0.7299914,4.9316,82.19318,0.1353919,0.01703354,0.5970331,0,3.629404
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3971312,61.1979,53.10986,0,0,0,0,0,0,0,0,0,0,0.3971312,0,0,0,0,1.126205,3.540105,0.3971312,0,0.3971312,5.308352,88.47236,0.1353497,0,0.3177049,0,3.937236
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.144995,54.75991,51.93357,0.9379562,0.9379562,0,0,0,0.9379562,15.45861,0,0,0,0.144995,0.9873223,0.9379562,0,0,0.7290736,3.897523,0,0.8423273,-0.8423273,4.420461,73.6742,0.1353497,1.031752,0.115996,0,4.042518
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,49.6213,49.6213,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.664993,3.055195,0,0.831719,-0.831719,3.543752,59.06242,0.1353497,0.8691463,0,0,3.055195
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,47.49432,47.49432,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.589125,2.223476,0,0.7980893,-0.7980893,2.702492,45.04145,0.1353497,0.8340033,0,0,2.223476
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,45.38347,45.38347,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.475891,1.425387,0,0.2919882,-0.2919882,2.39471,39.91175,0.1353497,0.3051276,0,0,1.425387
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,43.50625,43.50625,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.800322,1.133399,0,0.4461318,-0.4461318,1.924446,32.07403,0.1353497,0.4662077,0,0,1.133399
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296024,0.6872671,0,0,0,1.924446,32.07403,0.1353497,0,0,0,0.6872671
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296024,0.6872671,0,0,0,1.924446,32.07403,0.1353497,0,0,0,0.6872671
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,39.33287,39.33287,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.296024,0.6872671,0,0.1385697,-0.1385697,1.77838,29.63961,0.1353497,0.1448053,0,0,0.6872671
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,38.31773,38.31773,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.449991,0.5486975,0,0.09947381,-0.09947381,1.673526,27.89204,0.1353497,0.1039501,0,0,0.5486975
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,37.3912,37.3912,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.560517,0.4492236,0,0.07607049,-0.07607049,1.59334,26.55562,0.1353497,0.07949366,0,0,0.4492236
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,36.64193,36.64193,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.64504,0.3731532,0,0.05800797,-0.05800797,1.532195,25.53653,0.1353497,0.06061833,0,0,0.3731532
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.84432,35.84432,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.709493,0.3151452,0,0.05552709,-0.05552709,1.473664,24.56102,0.1353497,0.05802581,0,0,0.3151452
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.00642,35.00642,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.77119,0.2596181,0,0.02862359,-0.02862359,1.443492,24.05815,0.1353497,0.02991165,0,0,0.2596181
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07779054,35.80979,34.46662,0.04734546,0.04734546,0,0,0,0.04734546,164.3041,0,0,0,0.07779054,0.04983733,0.04734546,0,0,4.802994,0.2309945,0.02795322,0,0.02795322,1.470011,24.50013,0.1353468,0.05208001,0.06223243,0,0.3087851
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4167222,41.39162,33.94293,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,46.64043,0,0,0,0.4167222,0.4931352,0.4684784,0,0,4.775041,0.2561524,0,0.07641298,-0.07641298,1.389464,23.15769,0.1353468,0.9828262,0.3333777,1.7,0.6728746
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7944402,50.84447,35.7557,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7944402,0,0,1.452632,1.38,4.859944,0.1797394,2.17444,0,2.17444,3.452319,57.53854,0.1353604,0,0.6355521,1.7,0.9741796
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.12151,63.17508,40.0177,0.2466274,0.2466274,0,-1,0,0.2466274,454.7385,0,0,0,1.12151,0.2596078,0.2466274,0,0,2.685504,2.136735,0.861902,0,0.861902,4.269991,71.16638,0.135269,0.2712902,0.8972079,0,3.258245
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.242328,71.44849,44.23136,0.9473004,0.9473004,0,0,0,0.9473004,131.144,0,0,0,1.242328,0.9971583,0.9473004,0,0,1.823602,2.912447,0.2451693,0,0.2451693,4.50258,75.04284,0.1352431,1.04203,0.9938621,0,4.154775
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.241502,75.29385,47.30902,0.7576774,0.7576774,0,0,0,0.7576774,163.8563,0,0,0,1.241502,0.7975551,0.7576774,0,0,1.578432,3.1331,0.4439469,0,0.4439469,4.923745,82.06225,0.1351961,0.8334451,0.9932017,0,4.374602
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.235799,78.06707,49.6213,0.2124236,0.2124236,0,0,0,0.2124236,581.7617,0,0,0,1.235799,0.2236038,0.2124236,0,0,1.134485,3.532652,1.012195,0,1.012195,5.883997,98.06642,0.1350891,0.233666,0.9886392,0,4.768451
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.143292,78.12456,51.79661,1.592114,1.592114,0.425,0,0.172125,1.592114,71.80965,0,0,0,1.143292,1.228541,1.167114,0,0,0.1222902,4.443628,0,0.08524948,-0.08524948,5.794137,96.56875,0.1350891,1.751325,0.9146333,1.7,5.586919
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.047004,76.69452,52.84398,0.6687267,0.6687267,0,-1,0,0.6687267,156.5668,0.126069,0,0,1.047004,0.7039229,0.6687267,0,0,0.2170119,4.358378,0.2170119,0,0.2170119,6.000012,100,0.1350661,0.7355995,0.837603,0,5.405382
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.926539,73.60492,52.98095,0.5797752,0.5797752,0,0,0,0.5797752,159.81,0.3162493,0,0,0.926539,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1350661,0.6377527,0.7412312,0,5.480228
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6542891,66.94442,53.06957,1.055886,1.055886,0,0,0,1.055886,61.96589,0,0,0,0.6542891,1.111459,1.055886,0,0,0,4.553689,0,0.4571697,-0.4571697,5.518113,91.96836,0.1350661,1.161474,0.5234312,0,5.207978
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3139706,58.15542,51.89329,0,0,0,0,0,0,0,0,0,0,0.3139706,0,0,0,0,0.5079663,4.096519,0.3139706,0,0.3139706,5.815971,96.93266,0.135033,0,0.2511765,0,4.41049
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,49.53267,49.53267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1939958,4.379093,0,0,0,5.815971,96.93266,0.135033,0,0,0,4.379093
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,47.4057,47.4057,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1939958,4.379093,0,0.2444523,-0.2444523,5.558296,92.63808,0.135033,0.2554527,0,0,4.379093
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,45.29484,45.29484,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4656094,4.13464,0,0.2591516,-0.2591516,5.285126,88.08526,0.135033,0.2708135,0,0,4.13464
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,43.41763,43.41763,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7535557,3.875489,0,0.4138732,-0.4138732,4.848866,80.81426,0.135033,0.4324975,0,0,3.875489
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,41.50819,41.50819,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.213415,3.461616,0,0.06309278,-0.06309278,4.78236,79.70584,0.135033,0.06593196,0,0,3.461616
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283518,3.398523,0,0,0,4.78236,79.70584,0.135033,0,0,0,3.398523
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,39.22008,39.22008,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.283518,3.398523,0,0.004885345,-0.004885345,4.77721,79.62001,0.135033,0.005105186,0,0,3.398523
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.20493,38.20493,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.288946,3.393637,0,0.110878,-0.110878,4.660335,77.67209,0.135033,0.1158675,0,0,3.393637
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,37.27841,37.27841,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.412144,3.282759,0,0.07922945,-0.07922945,4.576819,76.28017,0.135033,0.08279478,0,0,3.282759
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,36.50497,36.50497,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.500177,3.20353,0,0.211506,-0.211506,4.353873,72.5644,0.135033,0.2210238,0,0,3.20353
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,35.70736,35.70736,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.735183,2.992024,0,0.007842022,-0.007842022,4.345606,72.42663,0.135033,0.008194913,0,0,2.992024
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.85334,34.85334,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.743896,2.984182,0,0.003721837,-0.003721837,4.341683,72.36124,0.135033,0.00388932,0,0,2.984182
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08905515,35.84347,34.30548,0.16901,0.16901,0,0,0,0.16901,52.69224,0,0,0,0.08905515,0.1779053,0.16901,0,0,1.748032,2.98046,0,0.08885011,-0.08885011,4.248027,70.80031,0.135033,0.185911,0.07124412,0,3.069515
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4226844,41.33434,33.7818,0.6285862,0.6285862,0,0,0,0.6285862,67.24367,0,0,0,0.4226844,0.6616697,0.6285862,0,0,1.846754,2.89161,0,0.2389853,-0.2389853,3.996114,66.60178,0.135033,0.6914449,0.3381476,0,3.314295
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6651992,48.02239,35.61873,0,0,0,0,0,0,0,0,0,0,0.6651992,0,0,0,0,2.112293,2.652625,0.6651992,0,0.6651992,4.627178,77.11948,0.1349628,0,0.5321593,0,3.317824
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8864947,57.50834,39.9049,0.5285142,0.5285142,0,-1,0,0.5285142,167.7334,0,0,0,0.8864947,0.5563307,0.5285142,0,0,1.447094,3.251304,0.3301639,0,0.3301639,4.940399,82.33981,0.134928,0.5813656,0.7091957,0,4.137799
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.058163,66.51321,44.14273,0.6383246,0.6383246,0,0,0,0.6383246,165.772,0,0,0,1.058163,0.6719206,0.6383246,0,0,1.11693,3.548452,0.3862426,0,0.3862426,5.306821,88.44683,0.1348873,0.702157,0.8465306,0,4.606615
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.179558,73.50533,47.26874,0.2900019,0.2900019,0,0,0,0.2900019,406.7416,0.1436055,0,0,1.179558,0.3052652,0.2900019,0,0,0.7306878,3.89607,0.7306878,0,0.7306878,6.000012,100,0.1348104,0.3190021,0.9436467,0,5.075628
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.913788,69.28803,49.58101,0.4665435,0.4665435,0,0,0,0.4665435,195.8634,0.4226896,0,0,0.913788,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1348104,0.5131978,0.7310304,0,5.467477
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8112542,69.24686,51.75632,0.001508081,0.001508081,0,0,0,0.001508081,53793.81,0.8096668,0,0,0.8112542,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1348104,0.001658889,0.6490034,0,5.364943
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8712572,71.95425,52.79564,1.00914,1.00914,0,-1,0,1.00914,86.33656,0,2.220446E-16,0,0.8712572,1.062253,1.00914,0,0,0,4.553689,0,0.190996,-0.190996,5.798685,96.64455,0.1348104,1.110055,0.6970057,0,5.424946
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7300312,68.59846,52.93261,0.2421165,0.2421165,0,0,0,0.2421165,301.5206,0.2629539,0,0,0.7300312,0.2548595,0.2421165,0,0,0.2122178,4.362693,0.2122178,0,0.2122178,6.000012,100,0.1347881,0.2663282,0.584025,0,5.092724
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4237402,61.6801,53.02123,0.6568324,0.6568324,0,0,0,0.6568324,64.51267,0,0,0,0.4237402,0.6914026,0.6568324,0,0,0,4.553689,0,0.2676624,-0.2676624,5.717871,95.29766,0.1347881,0.7225156,0.3389921,0,4.977429
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1645625,55.05915,51.84495,0.4932317,0.4932317,0,0,0,0.4932317,33.36414,0,0,0,0.1645625,0.5191913,0.4932317,0,0,0.2974027,4.286026,0,0.3546287,-0.3546287,5.344059,89.06748,0.1347881,0.5425549,0.13165,0,4.450589
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,49.49239,49.49239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6914346,3.931398,0,0,0,5.344059,89.06748,0.1347881,0,0,0,3.931398
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,47.35736,47.35736,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6914346,3.931398,0,0.3093736,-0.3093736,5.017951,83.63235,0.1347881,0.3232954,0,0,3.931398
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,45.23039,45.23039,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.035183,3.622024,0,0.8315284,-0.8315284,4.141443,69.02392,0.1347881,0.8689471,0,0,3.622024
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,43.32095,43.32095,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.959103,2.790496,0,0.3917301,-0.3917301,3.728523,62.14194,0.1347881,0.4093579,0,0,2.790496
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,41.44373,41.44373,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.394359,2.398766,0,0.1909417,-0.1909417,3.527253,58.78744,0.1347881,0.199534,0,0,2.398766
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.13049,40.13049,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.606516,2.207824,0,0.2181634,-0.2181634,3.297289,54.9547,0.1347881,0.2279808,0,0,2.207824
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.13146,39.13146,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.84892,1.989661,0,0.0454456,-0.0454456,3.249385,54.15631,0.1347881,0.04749065,0,0,1.989661
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.09214,38.09214,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.899415,1.944215,0,0.1573701,-0.1573701,3.083503,51.39161,0.1347881,0.1644517,0,0,1.944215
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.14145,37.14145,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.074271,1.786845,0,0.2952342,-0.2952342,2.772298,46.20488,0.1347881,0.3085198,0,0,1.786845
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,36.368,36.368,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.402309,1.491611,0,0.1613211,-0.1613211,2.602251,43.37076,0.1347881,0.1685806,0,0,1.491611
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,35.57845,35.57845,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.581555,1.33029,0,0.2404648,-0.2404648,2.348779,39.14623,0.1347881,0.2512857,0,0,1.33029
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,34.71638,34.71638,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.848738,1.089825,0,0.1349292,-0.1349292,2.206551,36.77578,0.1347881,0.141001,0,0,1.089825
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1096438,36.04019,34.14435,0.04052624,0.04052624,0,0,0,0.04052624,270.5501,0,0,0,0.1096438,0.0426592,0.04052624,0,0,3.998659,0.9548957,0.06698457,0,0.06698457,2.270098,37.83489,0.134781,0.04457887,0.08771502,0,1.064539
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3160985,39.20205,33.62872,0,0,0,0,0,0,0,0,0,0,0.3160985,0,0,0,0,3.931674,1.015182,0.3160985,0,0.3160985,2.569975,42.83284,0.1347478,0,0.2528788,0,1.33128
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.551801,45.59523,35.46565,1.213517,1.213517,0,0,0,1.213517,45.47121,0,0,0,0.551801,1.277387,1.213517,0,0,3.615576,1.29967,0,0.7255856,-0.7255856,1.805141,30.08562,0.1347478,1.334869,0.4414408,0,1.851471
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9204491,58.12209,39.76794,1.087159,1.087159,0,-1,0,1.087159,84.66556,0,0,0.475609,0.9204491,1.144378,1.087159,0,0,4.421782,0.5740848,0,0.2239287,-0.2239287,1.569099,26.1516,0.1347478,1.195875,0.7363594,0,1.494534
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.190768,69.80717,44.02994,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,127.8826,0,0,0,1.190768,0,0,0.7688584,0.7304155,4.670592,0.3501561,1.921183,0,1.921183,3.391694,56.52812,0.1348474,1.024256,0.9526142,1.7,1.540924
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.215756,74.40278,47.18011,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,192.3667,2.220446E-16,0,0,1.215756,0,0,1.068001,1.014601,2.749409,2.079221,2.230356,0,2.230356,5.507596,91.79308,0.1349142,0.695199,0.9726046,1.7,3.294977
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8881693,68.59102,49.53267,0.09184735,0.09184735,0,0,0,0.09184735,967.006,0.2724358,0,0,0.8881693,0.09668142,0.09184735,0,0,0.5190521,4.086542,0.5190521,0,0.5190521,6.000012,100,0.1348598,0.1010321,0.7105355,0,4.974711
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.195314,79.53179,51.70798,0.1071092,0.1071092,0,0,0,0.1071092,1115.977,1.082567,0,0,1.195314,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1348598,0.1178201,0.956251,0,5.749002
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.057169,76.85941,52.7473,0,0,0,-1,0,0,0,1.057169,0,0,1.057169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348598,0,0.845735,0,5.610857
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9437988,73.94563,52.88427,0.9683219,0.9683219,0,0,0,0.9683219,97.46747,0,0,0,0.9437988,1.019286,0.9683219,0,0,0,4.553689,0,0.0754874,-0.0754874,5.920441,98.67383,0.1348598,1.065154,0.755039,0,5.497488
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6149418,65.92727,52.98095,1.340241,1.340241,0.425,0,0.172125,1.340241,45.88294,1.110223E-16,0,0,0.6149418,0.9634112,0.9152406,0,0,0.08387488,4.478201,0,0.3484694,-0.3484694,5.553123,92.55186,0.1348598,1.474265,0.4919534,1.7,5.093143
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2365651,56.46096,51.79661,0,0,0,0,0,0,0,0,0,0,0.2365651,0,0,0,0,0.4710631,4.129732,0.2365651,0,0.2365651,5.777548,96.29227,0.134835,0,0.1892521,0,4.366297
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,49.39571,49.39571,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.2344979,4.342641,0,0.8919854,-0.8919854,4.837313,80.62171,0.134835,0.9321247,0,0,4.342641
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,47.2204,47.2204,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.225593,3.450655,0,0.07532043,-0.07532043,4.757918,79.29847,0.134835,0.07870985,0,0,3.450655
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,45.1176,45.1176,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.309282,3.375335,0,0.5017411,-0.5017411,4.229036,70.4838,0.134835,0.5243194,0,0,3.375335
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,43.23232,43.23232,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.866772,2.873594,0,0.5550467,-0.5550467,3.643966,60.73264,0.134835,0.5800238,0,0,2.873594
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,41.33094,41.33094,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.483491,2.318547,0,0.02265283,-0.02265283,3.620088,60.33467,0.134835,0.0236722,0,0,2.318547
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.0177,40.0177,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.508661,2.295894,0,0.102768,-0.102768,3.511761,58.52923,0.134835,0.1073926,0,0,2.295894
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.99449,38.99449,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.622847,2.193126,0,0.07822267,-0.07822267,3.429307,57.155,0.134835,0.08174269,0,0,2.193126
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.95518,37.95518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.709761,2.114904,0,0,0,3.429307,57.155,0.134835,0,0,0,2.114904
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.00448,37.00448,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.709761,2.114904,0,0.1177763,-0.1177763,3.30516,55.08588,0.134835,0.1230762,0,0,2.114904
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.23104,36.23104,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.840624,1.997127,0,0.005019821,-0.005019821,3.299868,54.99769,0.134835,0.005245713,0,0,1.997127
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,35.41731,35.41731,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.846201,1.992108,0,0.1475995,-0.1475995,3.144285,52.40464,0.134835,0.1542415,0,0,1.992108
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,34.55524,34.55524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010201,1.844508,0,0,0,3.144285,52.40464,0.134835,0,0,0,1.844508
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07953682,35.36083,33.99127,0.1391842,0.1391842,0,0,0,0.1391842,57.14502,0,2.775558E-17,0,0.07953682,0.1465097,0.1391842,0,0,3.010201,1.844508,0,0.06697284,-0.06697284,3.073689,51.22805,0.134835,0.1531026,0.06362946,0,1.924045
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3596603,39.8088,33.44342,0.4728982,0.4728982,0,0,0,0.4728982,76.05447,0,5.551115E-17,0,0.3596603,0.4977876,0.4728982,0,0,3.084615,1.777535,0,0.1381274,-0.1381274,2.92809,48.8014,0.134835,0.5201881,0.2877282,0,2.137196
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7453991,49.32147,35.30452,0.722057,0.722057,0,0,0,0.722057,103.2327,0,1.110223E-16,0,0.7453991,0.7600601,0.722057,0,0,3.23809,1.639408,0,0.01466094,-0.01466094,2.912636,48.54384,0.134835,0.7942628,0.5963193,0,2.384807
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.133415,63.00661,39.63097,0,0,0,-1,0,0,0,0,0,0,1.133415,0,0,0,0,3.25438,1.624747,1.133415,0,1.133415,3.987888,66.46466,0.1347164,0,0.9067318,0,2.758162
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.19052,69.68167,43.93326,0,0,0,0,0,0,0,0,0,0,1.19052,0,0,0,0,2.120965,2.64482,1.19052,0,1.19052,5.117314,85.28839,0.134592,0,0.9524156,0,3.83534
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.361199,78.52535,47.08344,0,0,0,0,0,0,0,0.4307535,0,0,1.361199,0,0,0,0,0.9304458,3.716288,0.9304458,0,0.9304458,6.000012,100,0.1344949,0,1.088959,0,5.077487
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.245803,78.13492,49.44405,0.8756453,0.8756453,0,0,0,0.8756453,142.2726,0.3240713,0,0,1.245803,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1344949,0.9632099,0.9966426,0,5.799492
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.220341,80.16437,51.61936,0.9415647,0.9415647,0,0,0,0.9415647,129.6078,0.2292204,0,0,1.220341,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1344949,1.035721,0.9762729,0,5.77403
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8939862,72.43508,52.70702,0.6335895,0.6335895,0,-1,0,0.6335895,141.0986,0.2270498,0,0,0.8939862,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1344949,0.6969485,0.7151889,0,5.447675
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6977744,67.72375,52.84398,0.6179001,0.6179001,0,0,0,0.6179001,112.9267,0.0473532,0,0,0.6977744,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1344949,0.6796901,0.5582194,0,5.251463
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3922372,60.9048,52.93261,0,0,0,0,0,0,0,0.3922372,0,0,0.3922372,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344949,0,0.3137897,0,4.945926
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.214012,55.96181,51.75632,0.3381032,0.3381032,0,0,0,0.3381032,63.29782,0,0,0,0.214012,0.3558981,0.3381032,0,0,0,4.553689,0,0.1418861,-0.1418861,5.850451,97.50732,0.1344949,0.3719135,0.1712096,0,4.767701
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,49.30709,49.30709,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1576513,4.411803,0,0.7156267,-0.7156267,5.096114,84.93507,0.1344949,0.7478299,0,0,4.411803
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,47.13177,47.13177,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.952792,3.696176,0,0.08171953,-0.08171953,5.009974,83.4994,0.1344949,0.0853969,0,0,3.696176
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.0048,45.0048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.043591,3.614457,0,0,0,5.009974,83.4994,0.1344949,0,0,0,3.614457
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,43.11953,43.11953,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.043591,3.614457,0,0.3858309,-0.3858309,4.603273,76.72106,0.1344949,0.4031933,0,0,3.614457
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,41.21815,41.21815,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.472292,3.228626,0,0.1997951,-0.1997951,4.39267,73.21102,0.1344949,0.2087859,0,0,3.228626
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.694287,3.028831,0,0,0,4.39267,73.21102,0.1344949,0,0,0,3.028831
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.85753,38.85753,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.694287,3.028831,0,0.2731644,-0.2731644,4.10473,68.41203,0.1344949,0.2854568,0,0,3.028831
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.81821,37.81821,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.997803,2.755666,0,0.09406736,-0.09406736,4.005574,66.75943,0.1344949,0.09830039,0,0,2.755666
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.86752,36.86752,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.102322,2.661599,0,0.1468516,-0.1468516,3.850779,64.17952,0.1344949,0.1534599,0,0,2.661599
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.06991,36.06991,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.265491,2.514747,0,0.1090904,-0.1090904,3.735787,62.263,0.1344949,0.1139995,0,0,2.514747
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.25618,35.25618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386702,2.405657,0,0,0,3.735787,62.263,0.1344949,0,0,0,2.405657
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,34.35382,34.35382,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.386702,2.405657,0,0.1885139,-0.1885139,3.537076,58.95115,0.1344949,0.196997,0,0,2.405657
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1173141,35.80737,33.7818,0.1614519,0.1614519,0,0,0,0.1614519,72.66193,0,0,0,0.1173141,0.1699494,0.1614519,0,0,2.596162,2.217143,0,0.05263529,-0.05263529,3.481594,58.02645,0.1344949,0.1775971,0.09385127,0,2.334457
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4050068,40.43816,33.242,0.3016053,0.3016053,0,0,0,0.3016053,134.2837,0,0,0,0.4050068,0.3174792,0.3016053,0,0,2.654646,2.164508,0.08752758,0,0.08752758,3.56463,59.41038,0.1344858,0.3317658,0.3240055,0,2.569515
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8745847,51.83934,35.11921,0.4827957,0.4827957,0,0,0,0.4827957,181.1501,0,0,0,0.8745847,0.508206,0.4827957,0,0,2.567118,2.243283,0.3663788,0,0.3663788,3.912207,65.20332,0.1344476,0.5310752,0.6996678,0,3.117867
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.152334,63.31042,39.49401,0.5757295,0.5757295,0,-1,0,0.5757295,200.152,0,0,0,1.152334,0.6060311,0.5757295,0,0,2.20074,2.573023,0.546303,0,0.546303,4.430476,73.84112,0.1343907,0.6333025,0.9218673,0,3.725358
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.092609,66.98013,43.80435,0.2410668,0.2410668,0,0,0,0.2410668,453.2392,0,0,0,1.092609,0.2537546,0.2410668,0,0,1.654436,3.064696,0.8388548,0,0.8388548,5.226283,87.10455,0.1343034,0.2651735,0.8740875,0,4.157305
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9560375,67.32357,46.99481,0.2862688,0.2862688,0,0,0,0.2862688,333.965,0,0,0,0.9560375,0.3013356,0.2862688,0,0,0.8155817,3.819665,0.6547019,0,0.6547019,5.847388,97.45628,0.1342354,0.3148957,0.76483,0,4.775703
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9224524,69.2428,49.35543,0.9882362,0.9882362,0,0,0,0.9882362,93.34332,0,0,0,0.9224524,1.040249,0.9882362,0,0,0.1608798,4.408897,0,0.1177962,-0.1177962,5.72322,95.38681,0.1342354,1.08706,0.7379619,0,5.331349
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.027645,74.61866,51.57102,0.4398274,0.4398274,0,0,0,0.4398274,233.6473,0.2729042,0,0,1.027645,0.4629762,0.4398274,0,0,0.2917645,4.291101,0.2917645,0,0.2917645,6.000012,100,0.1342051,0.4838101,0.8221159,0,5.318746
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.013995,75.51244,52.61839,0.9077765,0.9077765,0,-1,0,0.9077765,111.701,0.05844117,0,0,1.013995,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1342051,0.9985541,0.8111963,0,5.567684
