Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,43.57071,43.57071,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.110479,1.754258,0,0.6269317,-0.6269317,2.388308,39.80506,0.1330981,0.6551436,0,0,1.754258
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,41.69349,41.69349,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.80707,1.127326,0,0.9533769,-0.9533769,1.383361,23.05597,0.1330981,0.9962788,0,0,1.127326
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,39.81628,39.81628,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.866378,0.173949,0,0.08470932,-0.08470932,1.294069,21.56778,0.1330981,0.08852125,0,0,0.173949
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,38.38218,38.38218,0.2281108,0.0847777,0,-1,0,0.0847777,0,0,0.1433331,0.1661442,0,0.08923968,0.0847777,0,0,4.960499,0.08923968,0,0.08923968,-0.08923968,1.200002,20,0.1330981,0.2509219,0,0,0.08923968
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,37.3187,37.3187,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330981,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.23104,36.23104,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330981,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,35.28035,35.28035,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330981,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,34.44245,34.44245,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330981,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,33.58038,33.58038,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330981,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.69415,32.69415,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332267,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07198191,33.28967,32.06572,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,91.17339,2.220446E-16,0,0,0.07198191,0,0,1.452632,1.38,3.679654,1.242,1.451982,0,1.451982,3.886656,64.77747,0.1333341,0.08684564,0.05758553,1.7,1.313982
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3993401,38.46216,31.45341,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,78.67063,0,0,0,0.3993401,0,0,1.19239,1.13277,2.227673,2.548784,1.53211,0,1.53211,5.340144,89.00222,0.1334717,0.5583711,0.319472,1.7,2.948124
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.80612,48.42548,33.35479,0,0,0,0,0,0,0,0.110558,0,0,0.80612,0,0,0,0,0.695562,3.927683,0.695562,0,0.695562,6.000012,100,0.1334018,0,0.644896,0,4.733803
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.0862,59.68637,37.79404,0.1440679,0.1440679,0,-1,0,0.1440679,753.9496,0.9345492,0,0,1.0862,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1334018,0.1584747,0.8689597,0,5.639889
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.340276,71.66768,42.25746,0.5182149,0.5182149,0,0,0,0.5182149,258.6333,0.7947867,0,0,1.340276,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1334018,0.5700364,1.072221,0,5.893965
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.176626,71.40223,45.63322,0.06525469,0.06525469,0,0,0,0.06525469,1803.129,1.107937,0,0,1.176626,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1334018,0.07178016,0.9413009,0,5.730315
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.035838,70.64252,48.08247,0.0576078,0.0576078,0,0,0,0.0576078,1798.086,0.9751981,0,0,1.035838,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1334018,0.06336858,0.8286703,0,5.589527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.141774,76.22323,50.30612,0.5553495,0.5553495,0,0,0,0.5553495,205.5956,0.5571957,0,0,1.141774,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1334018,0.6108845,0.9134193,0,5.695463
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.259217,81.10298,51.43406,1.070602,1.070602,0,-1,0,1.070602,117.6176,0.1322673,0,0,1.259217,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1334018,1.177662,1.007374,0,5.812906
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.039378,74.93734,51.57102,0.8202401,0.8202401,0,0,0,0.8202401,126.7163,0.1759672,0,0,1.039378,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1334018,0.9022641,0.8315023,0,5.593067
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6276109,64.81762,51.70798,0.6617945,0.6617945,0,0,0,0.6617945,94.83472,0,0,0,0.6276109,0.6966258,0.6617945,0,0,0,4.553689,0,0.06901487,-0.06901487,5.927264,98.78754,0.1334018,0.727974,0.5020887,0,5.1813
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2863483,56.16641,50.53171,0.6718979,0.6718979,0,0,0,0.6718979,42.61782,0,0,0,0.2863483,0.707261,0.6718979,0,0,0.07668319,4.484674,0,0.4209127,-0.4209127,5.483583,91.39287,0.1334018,0.7390878,0.2290786,0,4.771022
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,47.90522,47.90522,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.544364,4.063761,0,0.2592562,-0.2592562,5.210303,86.83821,0.1334018,0.2709227,0,0,4.063761
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,45.5446,45.5446,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8324264,3.804505,0,0.7446099,-0.7446099,4.425415,73.75677,0.1334018,0.7781174,0,0,3.804505
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,43.41763,43.41763,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.659771,3.059895,0,0.7174303,-0.7174303,3.669177,61.15283,0.1334018,0.7497146,0,0,3.059895
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,41.53236,41.53236,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.456915,2.342465,0,1.296211,-1.296211,2.302851,38.38077,0.1334018,1.354541,0,0,2.342465
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,39.65514,39.65514,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.89715,1.046254,0,0.04925244,-0.04925244,2.250934,37.51549,0.1334018,0.0514688,0,0,1.046254
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,38.2291,38.2291,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.951875,0.9970013,0,0.05845874,-0.05845874,2.189313,36.48848,0.1334018,0.06108938,0,0,0.9970013
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.16562,37.16562,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.016829,0.9385426,0,0.0537447,-0.0537447,2.132661,35.54428,0.1334018,0.05616321,0,0,0.9385426
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.06991,36.06991,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.076546,0.8847979,0,0.2993802,-0.2993802,1.817087,30.28472,0.1334018,0.3128523,0,0,0.8847979
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.07893,35.07893,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.40919,0.5854177,0,0.06810224,-0.06810224,1.745301,29.08829,0.1334018,0.07116684,0,0,0.5854177
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.24103,34.24103,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.484859,0.5173155,0,0.02402286,-0.02402286,1.719978,28.66625,0.1334018,0.02510389,0,0,0.5173155
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,33.37896,33.37896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.511551,0.4932927,0,0,0,1.719978,28.66625,0.1334018,0,0,0,0.4932927
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,32.49273,32.49273,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.511551,0.4932927,0,0.0462872,-0.0462872,1.671188,27.85307,0.1334018,0.04837012,0,0,0.4932927
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2607322,36.35719,31.84013,0.06832983,0.06832983,0,0,0,0.06832983,381.5789,0,0,0,0.2607322,0.07192614,0.06832983,0,0,4.562982,0.4470055,0.1888061,0,0.1888061,1.850305,30.83835,0.1333828,0.07516281,0.2085858,0,0.7077377
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4735814,39.59844,31.22782,0,0,0,0,0,0,0,0,0,0,0.4735814,0,0,0,0,4.374176,0.616931,0.4735814,0,0.4735814,2.299583,38.32632,0.1333352,0,0.3788652,0,1.090512
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9421183,51.04662,33.1292,0,0,0,0,0,0,0,0,0,0,0.9421183,0,0,0,0,3.900594,1.043154,0.9421183,0,0.9421183,3.193355,53.22248,0.1332406,0,0.7536947,0,1.985273
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.207868,62.39824,37.59262,0.1509048,0.1509048,0,-1,0,0.1509048,800.4171,0,0,0,1.207868,0.1588472,0.1509048,0,0,2.958476,1.891061,1.049021,0,1.049021,4.188544,69.80892,0.1331355,0.1659953,0.9662942,0,3.098928
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.430169,74.0106,42.08021,0.2126056,0.2126056,0,0,0,0.2126056,672.6863,0,0,0,1.430169,0.2237954,0.2126056,0,0,1.909455,2.835179,1.206374,0,1.206374,5.33301,88.88332,0.1330147,0.2338662,1.144135,0,4.265348
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.42946,78.48985,45.48014,1.25203,1.25203,0,0,0,1.25203,114.1714,0,0,0,1.42946,1.317926,1.25203,0,0,0.7030816,3.920915,0.111534,0,0.111534,5.438821,90.64683,0.1330036,1.377232,1.143568,0,5.350375
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.446197,82.35323,47.9455,0,0,0,0,0,0,0,0.8546498,0,0,1.446197,0,0,0,0,0.5915476,4.021296,0.5915476,0,0.5915476,6.000012,100,0.1329445,0,1.156958,0,5.467494
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.428212,84.81395,50.16916,0.05607587,0.05607587,0,0,0,0.05607587,2546.928,1.369185,0,0,1.428212,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1329445,0.06168346,1.14257,0,5.981901
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.200925,79.18535,51.30515,1.171609,1.171609,0,-1,0,1.171609,102.5022,2.220446E-16,0,0,1.200925,1.233272,1.171609,0,0,0,4.553689,0,0.03234762,-0.03234762,5.965915,99.43171,0.1329445,1.28877,0.9607397,0,5.754613
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.021787,74.29512,51.43406,0.06344184,0.06344184,0,0,0,0.06344184,1610.588,0.919064,0,0,1.021787,0.06678089,0.06344184,0,0,0.03594179,4.521341,0.03594179,0,0.03594179,6.000012,100,0.1329409,0.06978603,0.8174294,0,5.543128
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7187972,66.7979,51.57102,0.665012,0.665012,0,0,0,0.665012,108.0879,0.01878454,0,0,0.7187972,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1329409,0.7315132,0.5750378,0,5.272486
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3042926,56.39166,50.39474,0.1802348,0.1802348,0,0,0,0.1802348,168.8312,0.1145717,0,0,0.3042926,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1329409,0.1982583,0.2434341,0,4.857982
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,47.76825,47.76825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329409,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329409,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,43.23232,43.23232,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1329409,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,41.37928,41.37928,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1329409,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,39.49401,39.49401,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1329409,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.06797,38.06797,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1329409,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.98032,36.98032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1329409,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.86849,35.86849,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1329409,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.86946,34.86946,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1329409,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.05573,34.05573,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1329409,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.17754,33.17754,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1329409,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.31548,32.31548,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1329409,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2271707,35.54678,31.63066,0.1504989,0.1504989,0,0,0,0.1504989,150.9451,0,0,0,0.2271707,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06875079,0,0.06875079,3.289279,54.82121,0.132934,0.1655488,0.1817365,0,2.147357
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4037849,38.08875,31.01835,0.666287,0.666287,0,0,0,0.666287,60.60225,0,0,0,0.4037849,0.7013547,0.666287,0,0,2.857364,1.982062,0,0.2975699,-0.2975699,2.975613,49.59344,0.132934,0.7329157,0.3230279,0,2.385847
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6678159,45.1524,32.92779,0,0,0,0,0,0,0,0,0,0,0.6678159,0,0,0,0,3.187997,1.684492,0.6678159,0,0.6678159,3.609159,60.15252,0.1328674,0,0.5342527,0,2.352308
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.070147,58.83441,37.3912,0.5317743,0.5317743,0,-1,0,0.5317743,201.2408,0,0,0,1.070147,0.5597624,0.5317743,0,0,2.520181,2.285526,0.5103844,0,0.5103844,4.093352,68.22239,0.1328165,0.5849517,0.8561175,0,3.355673
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.270113,69.28616,41.89491,0.05451822,0.05451822,0,0,0,0.05451822,2329.703,0,0,0,1.270113,0.0573876,0.05451822,0,0,2.009797,2.744872,1.212725,0,1.212725,5.243844,87.39722,0.1326957,0.05997004,1.01609,0,4.014985
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.027032,67.09798,45.29484,0.02707043,0.02707043,0,0,0,0.02707043,3793.924,0.2014648,0,0,1.027032,0.02849519,0.02707043,0,0,0.7970716,3.836324,0.7970716,0,0.7970716,6.000012,100,0.1326165,0.02977747,0.8216253,0,4.863356
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.424641,81.41663,47.76825,0.02954424,0.02954424,0,0,0,0.02954424,4822.06,1.393542,0,0,1.424641,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1326165,0.03249867,1.139713,0,5.97833
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.191498,77.29861,50.03219,0,0,0,0,0,0,0,1.191498,0,0,1.191498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326165,0,0.9531986,0,5.745187
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.207007,79.19073,51.16819,0.8809924,0.8809924,0,-1,0,0.8809924,137.0054,0.2796463,0,0,1.207007,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1326165,0.9690916,0.9656054,0,5.760695
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9596896,72.492,51.30515,0.9510739,0.9510739,0,0,0,0.9510739,100.9059,0,0,0,0.9596896,1.00113,0.9510739,0,0,0,4.553689,0,0.04144093,-0.04144093,5.956329,99.27196,0.1326165,1.046181,0.7677516,0,5.513379
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6417965,64.84235,51.43406,0.2295993,0.2295993,0,0,0,0.2295993,279.5289,0.3540675,0,0,0.6417965,0.2416835,0.2295993,0,0,0.04604548,4.512248,0.04604548,0,0.04604548,6.000012,100,0.1326119,0.2525593,0.5134372,0,5.154045
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.155011,53.24905,50.25778,0.9016052,0.9016052,0,0,0,0.9016052,17.19279,0,1.110223E-16,0,0.155011,0.9490581,0.9016052,0,0,0,4.553689,0,0.7940471,-0.7940471,5.163013,86.05004,0.1326119,0.9917657,0.1240088,0,4.7087
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,47.58295,47.58295,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8822745,3.759642,0,0.6509938,-0.6509938,4.476805,74.61327,0.1326119,0.6802885,0,0,3.759642
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,45.20622,45.20622,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.605601,3.108648,0,0.8427429,-0.8427429,3.588476,59.80782,0.1326119,0.8806664,0,0,3.108648
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.07925,43.07925,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.541982,2.265905,0,0.6011226,-0.6011226,2.954837,49.24719,0.1326119,0.6281731,0,0,2.265905
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,41.19398,41.19398,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.209896,1.664783,0,1.305721,-1.305721,1.578486,26.30805,0.1326119,1.364479,0,0,1.664783
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,39.31676,39.31676,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.660697,0.3590612,0,0.07822984,-0.07822984,1.496025,24.93369,0.1326119,0.08175018,0,0,0.3590612
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.88267,37.88267,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.74762,0.2808314,0,0.008100507,-0.008100507,1.487486,24.79138,0.1326119,0.00846503,0,0,0.2808314
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.80307,36.80307,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.75662,0.2727309,0,0.1887697,-0.1887697,1.288505,21.47504,0.1326119,0.1972643,0,0,0.2727309
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,35.69124,35.69124,0.1138007,0.07976314,0,-1,0,0.07976314,0,0,0.0340376,0.04541767,0,0.0839612,0.07976314,0,0,4.966364,0.0839612,0,0.0839612,-0.0839612,1.200002,20,0.1326119,0.1251808,0,0,0.0839612
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,34.71638,34.71638,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326119,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.87848,33.87848,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326119,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.99224,32.99224,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326119,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.106,32.106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326119,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.249854,35.74153,31.42924,0.02603843,0.02603843,0,0,0,0.02603843,959.5584,0,0,0,0.249854,0.02740888,0.02603843,0,0,5.059654,0,0.2224451,0,0.2224451,1.411032,23.51716,0.1325898,0.02864228,0.1998832,0,0.249854
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3802222,37.42326,30.79276,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,88.53638,0,0,0,0.3802222,0,0,1.270547,1.20702,4.837209,0.2002006,1.587242,0,1.587242,2.916822,48.61361,0.1327217,0.4723984,0.3041778,1.7,0.5804228
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3732799,39.30401,32.71832,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,47.26026,0,0,0,0.3732799,0,0,0.9101611,0.8646531,3.249968,1.628718,1.237933,0,1.237933,4.091228,68.187,0.1328857,0.8688228,0.2986239,1.7,2.001998
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6199034,48.79921,37.18173,0.1431053,0.1431053,0,-1,0,0.1431053,433.1799,0,0,0,0.6199034,0.1506372,0.1431053,0,0,2.012034,2.742858,0.4692662,0,0.4692662,4.536414,75.60674,0.1328391,0.1574159,0.4959227,0,3.362761
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9635469,61.36403,41.71766,0.03016169,0.03016169,0,0,0,0.03016169,3194.605,0,0,0,0.9635469,0.03174914,0.03016169,0,0,1.542768,3.165197,0.9317977,0,0.9317977,5.420394,90.33973,0.1327467,0.03317785,0.7708375,0,4.128745
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6539358,58.17848,45.13371,0.4403492,0.4403492,0,0,0,0.4403492,148.5039,0,0,0,0.6539358,0.4635255,0.4403492,0,0,0.6109706,4.003816,0.1904103,0,0.1904103,5.601034,93.35037,0.1327278,0.4843841,0.5231486,0,4.657751
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9973468,69.11318,47.63129,0.3217895,0.3217895,0,0,0,0.3217895,309.9376,0.2380607,0,0,0.9973468,0.3387258,0.3217895,0,0,0.4205602,4.175185,0.4205602,0,0.4205602,6.000012,100,0.1326861,0.3539685,0.7978774,0,5.172532
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9678823,70.9882,49.85494,0.8284095,0.8284095,0,0,0,0.8284095,116.8362,0.09587234,0,0,0.9678823,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1326861,0.9112505,0.7743059,0,5.521571
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.17073,77.89577,50.98288,0.05761217,0.05761217,0,-1,0,0.05761217,2032.087,1.110085,0,0,1.17073,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1326861,0.06337339,0.9365836,0,5.724419
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6906765,65.68385,51.16819,0.5949938,0.5949938,0,0,0,0.5949938,116.0813,0.06436713,0,0,0.6906765,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1326861,0.6544932,0.5525411,0,5.244365
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4381534,60.16526,51.30515,0.1089457,0.1089457,0,0,0,0.1089457,402.1759,0.3234737,0,0,0.4381534,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1326861,0.1198403,0.3505227,0,4.991842
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3046223,56.07097,50.08053,0,0,0,0,0,0,0,0.3046223,0,0,0.3046223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326861,0,0.2436979,0,4.858311
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,47.44598,47.44598,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1326861,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.02092,45.02092,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1326861,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.89394,42.89394,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1326861,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.01673,41.01673,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1326861,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.13146,39.13146,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1326861,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1326861,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,36.61776,36.61776,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1326861,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,35.50594,35.50594,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1326861,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,34.5069,34.5069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1326861,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,33.65289,33.65289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1326861,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.76665,32.76665,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1326861,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.88041,31.88041,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1326861,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2125427,34.8521,31.20365,0.16648,0.16648,0,0,0,0.16648,127.6686,0,0,0,0.2125427,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03730065,0,0.03730065,1.877995,31.29985,0.1326824,0.183128,0.1700342,0,0.8221722
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3270222,36.25322,30.59134,0.5006545,0.5006545,0,0,0,0.5006545,65.31894,0,1.110223E-16,0,0.3270222,0.5270048,0.5006545,0,0,4.344988,0.6432,0,0.1999825,-0.1999825,1.667195,27.78652,0.1326824,0.55072,0.2616178,0,0.9702223
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5658279,42.68961,32.49273,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,83.93353,0,0,0,0.5658279,0,0,1.025862,0.9745688,4.567191,0.4432175,1.540397,0,1.540397,3.128543,52.14228,0.1328184,0.7415519,0.4526623,1.7,1.009045
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7097732,50.42386,36.98032,0.5716298,0.5716298,0,-1,0,0.5716298,124.1666,0,0,0,0.7097732,0.6017156,0.5716298,0,0,3.026794,1.829574,0.1080576,0,0.1080576,3.231056,53.85082,0.1328077,0.6287928,0.5678185,0,2.539348
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.240509,68.01738,41.50819,1.363248,1.363248,1.7,0,0.5202,1.363248,90.99657,0,0,0,1.240509,0,0,0.3367523,0.3199147,2.918736,1.926826,1.560423,0,1.560423,4.711403,78.52323,0.1329414,1.499573,0.992407,1.7,3.167335
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.365295,75.86353,44.95646,1.103563,1.103563,1.09693,0,0.3555619,1.103563,123.717,0,0,0,1.365295,0.006982187,0.006633078,0,0,1.358313,3.331208,1.358313,0,1.358313,6.000012,100,0.1329587,1.213919,1.092236,1.7,4.696502
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.433825,81.2737,47.44598,1.066089,1.066089,0,0,0,1.066089,134.4939,0.3116257,0,0,1.433825,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1329587,1.172698,1.14706,0,5.987514
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.375386,82.40618,49.66964,0.4528453,0.4528453,0,0,0,0.4528453,303.7209,0.8987068,0,0,1.375386,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1329587,0.4981298,1.100309,0,5.929075
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.85578,69.30406,50.84592,0.09864416,0.09864416,0,-1,0,0.09864416,867.5425,0.7519441,0,0,0.85578,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1329587,0.1085086,0.684624,0,5.409469
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7987764,68.05733,50.98288,0.895849,0.895849,0,0,0,0.895849,89.16418,0,0,0,0.7987764,0.942999,0.895849,0,0,0,4.553689,0,0.1442225,-0.1442225,5.847988,97.46627,0.1329587,0.9854339,0.6390212,0,5.352466
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5807093,63.10466,51.11985,0.3415879,0.3415879,0,0,0,0.3415879,170.0029,0.0608958,0,0,0.5807093,0.3595662,0.3415879,0,0,0.1602473,4.409466,0.1602473,0,0.1602473,6.000012,100,0.1329428,0.3757467,0.4645674,0,4.990176
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2127225,54.07104,49.94357,0.7258678,0.7258678,0,0,0,0.7258678,29.30595,0,1.110223E-16,0,0.2127225,0.7640714,0.7258678,0,0,0,4.553689,0,0.5513489,-0.5513489,5.418839,90.3138,0.1329428,0.7984546,0.170178,0,4.766411
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,47.26874,47.26874,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6126099,4.00234,0,1.173977,-1.173977,4.181359,69.68918,0.1329428,1.226806,0,0,4.00234
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,44.84367,44.84367,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.917028,2.828363,0,0.2579286,-0.2579286,3.909479,65.15784,0.1329428,0.2695354,0,0,2.828363
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,42.71669,42.71669,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.203616,2.570435,0,0.7948957,-0.7948957,3.071585,51.19298,0.1329428,0.830666,0,0,2.570435
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,40.83142,40.83142,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.086833,1.775539,0,0.3800014,-0.3800014,2.671028,44.51705,0.1329428,0.3971014,0,0,1.775539
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.97838,38.97838,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.509057,1.395538,0,0.1939247,-0.1939247,2.466614,41.11015,0.1329428,0.2026513,0,0,1.395538
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,37.52011,37.52011,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.724529,1.201613,0,0.06826219,-0.06826219,2.394659,39.91091,0.1329428,0.07133399,0,0,1.201613
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,36.43246,36.43246,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.800376,1.133351,0,0.1342227,-0.1342227,2.253176,37.55286,0.1329428,0.1402627,0,0,1.133351
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,35.30452,35.30452,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.949512,0.9991282,0,0.0990956,-0.0990956,2.14872,35.81193,0.1329428,0.1035549,0,0,0.9991282
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059618,0.9000326,0,0,0,2.14872,35.81193,0.1329428,0,0,0,0.9000326
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,33.44342,33.44342,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.059618,0.9000326,0,0.09429615,-0.09429615,2.049323,34.15532,0.1329428,0.09853947,0,0,0.9000326
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.164392,0.8057364,0,0,0,2.049323,34.15532,0.1329428,0,0,0,0.8057364
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.65483,31.65483,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.164392,0.8057364,0,0.07398194,-0.07398194,1.971339,32.85559,0.1329428,0.07731113,0,0,0.8057364
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03516701,31.56986,30.97806,0.08453096,0.08453096,0,0,0,0.08453096,41.60252,0,0,0,0.03516701,0.08897997,0.08453096,0,0,4.246594,0.7317545,0,0.05381295,-0.05381295,1.914616,31.91019,0.1329428,0.09298407,0.02813361,0,0.7669215
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2287249,34.25353,30.34158,0.227529,0.227529,0,0,0,0.227529,100.5256,0,0,0,0.2287249,0.2395043,0.227529,0,0,4.306386,0.6779416,0,0.01077937,-0.01077937,1.903253,31.72082,0.1329428,0.250282,0.1829799,0,0.9066665
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4250594,39.81441,32.29131,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.91365,-1.110223E-16,0,0,0.4250594,0,0,0.9660463,0.917744,4.318363,0.6671622,1.342803,0,1.342803,3.177148,52.95237,0.1330976,0.807349,0.3400475,1.7,1.092222
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7736113,51.53941,36.7789,0.4409741,0.4409741,0,-1,0,0.4409741,175.4324,0,0,0,0.7736113,0.4641833,0.4409741,0,0,2.97556,1.875685,0.309428,0,0.309428,3.470697,57.84484,0.133067,0.4850715,0.618889,0,2.649297
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.244528,67.90446,41.33094,0.4409958,0.4409958,0,0,0,0.4409958,282.2086,0,0,0,1.244528,0.4642061,0.4409958,0,0,2.666132,2.154171,0.7803217,0,0.7803217,4.210976,70.18279,0.1329899,0.4850954,0.9956222,0,3.398698
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.43576,77.7367,44.77116,0.1981658,0.1981658,0,0,0,0.1981658,724.5242,0,0,0,1.43576,0.2085956,0.1981658,0,0,1.88581,2.85646,1.227164,0,1.227164,5.375165,89.58591,0.1328688,0.2179824,1.148608,0,4.29222
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.029396,69.50368,47.26874,0.1427971,0.1427971,0,0,0,0.1427971,720.8803,0.2204373,0,0,1.029396,0.1503127,0.1427971,0,0,0.658646,3.960907,0.658646,0,0.658646,6.000012,100,0.1328039,0.1570768,0.8235168,0,4.990304
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7867093,66.11763,49.53267,0.3954725,0.3954725,0,0,0,0.3954725,198.929,0.3704225,0,0,0.7867093,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1328039,0.4350197,0.6293675,0,5.340398
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9121895,70.56474,50.70895,0,0,0,-1,0,0,0,0.9121895,0,0,0.9121895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328039,0,0.7297516,0,5.465878
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7682547,67.16299,50.84592,0.776927,0.776927,0,0,0,0.776927,98.88377,0,0,0,0.7682547,0.8178179,0.776927,0,0,0,4.553689,0,0.04956317,-0.04956317,5.947768,99.12926,0.1328039,0.8546197,0.6146038,0,5.321944
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4588616,60.31997,51.03122,0.9295157,0.9295157,0,0,0,0.9295157,49.36567,0,0,0,0.4588616,0.9784376,0.9295157,0,0,0.05507018,4.504126,0,0.519576,-0.519576,5.400087,90.00127,0.1328039,1.022467,0.3670893,0,4.962987
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1238884,52.18042,49.8066,0.2213286,0.2213286,0,0,0,0.2213286,55.97487,0,0,0,0.1238884,0.2329775,0.2213286,0,0,0.6323768,3.98455,0,0.1090891,-0.1090891,5.285097,88.08477,0.1328039,0.2434615,0.09911074,0,4.108438
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,47.13177,47.13177,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7535869,3.875461,0,0.5449845,-0.5449845,4.710633,78.51038,0.1328039,0.5695088,0,0,3.875461
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,44.68253,44.68253,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.359125,3.330476,0,0.6571141,-0.6571141,4.017973,66.96609,0.1328039,0.6866843,0,0,3.330476
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,42.55556,42.55556,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.089252,2.673362,0,1.349094,-1.349094,2.595904,43.26497,0.1328039,1.409803,0,0,2.673362
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,40.67029,40.67029,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.588245,1.324268,0,0.7521687,-0.7521687,1.803048,30.05075,0.1328039,0.7860162,0,0,1.324268
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.81725,38.81725,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.423988,0.5720996,0,0.2075702,-0.2075702,1.58425,26.40411,0.1328039,0.2169109,0,0,0.5720996
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,37.34286,37.34286,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.654622,0.3645293,0,0.05274338,-0.05274338,1.528654,25.47751,0.1328039,0.05511684,0,0,0.3645293
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,36.25521,36.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713225,0.3117859,0,0,0,1.528654,25.47751,0.1328039,0,0,0,0.3117859
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.11921,35.11921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713225,0.3117859,0,0,0,1.528654,25.47751,0.1328039,0,0,0,0.3117859
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.10407,34.10407,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.713225,0.3117859,0,0.08786663,-0.08786663,1.436034,23.93385,0.1328039,0.09182062,0,0,0.3117859
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.26617,33.26617,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.810855,0.2239193,0,0.08462186,-0.08462186,1.346835,22.4472,0.1328039,0.08842985,0,0,0.2239193
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,32.35576,32.35576,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.90488,0.1392974,0,0.08710452,-0.08710452,1.255019,20.91693,0.1328039,0.09102422,0,0,0.1392974
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,31.45341,31.45341,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.001662,0.05219292,1.38,0,1.38,2.564202,42.73661,0.1329283,0.143367,0,1.7,0.05219292
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04816159,31.5791,30.76859,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04816159,0,0,1.452632,1.38,3.621662,1.294193,1.428162,0,1.428162,3.919075,65.31778,0.1330185,0,0.03852927,1.7,1.342355
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2096353,33.71389,30.14016,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,91.2739,2.220446E-16,0,0,0.2096353,0,0,1.452632,1.38,2.193501,2.579538,1.589635,0,1.589635,5.427135,90.45207,0.1331441,0.2526449,0.1677082,1.7,2.789174
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5238088,41.43082,32.06572,0.2012849,0.2012849,0,0,0,0.2012849,260.2326,0,0,0,0.5238088,0.2118788,0.2012849,0,0,0.6038654,4.01021,0.31193,0,0.31193,5.723058,95.38411,0.1331134,0.2214134,0.4190471,0,4.534019
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3089555,42.11709,36.56942,0.503997,0.503997,0,-1,0,0.503997,61.30106,0,0,0,0.3089555,0.5305231,0.503997,0,0,0.2919354,4.290947,0,0.2215676,-0.2215676,5.489505,91.49157,0.1331134,0.5543967,0.2471644,0,4.599903
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2284013,45.33139,41.14564,0.1697191,0.1697191,0,0,0,0.1697191,134.576,0,0,0,0.2284013,0.1786517,0.1697191,0,0,0.5381216,4.069379,0.04974956,0,0.04974956,5.536702,92.27818,0.1331085,0.1866911,0.182721,0,4.297781
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2003737,48.36261,44.61808,1.278717,1.278717,0.425,0,0.172125,1.278717,15.66991,1.110223E-16,0,0,0.2003737,0.8986493,0.8537168,0,0,0.4883721,4.114154,0,0.6982756,-0.6982756,4.800654,80.01075,0.1331085,1.406588,0.160299,1.7,4.314528
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3580857,54.02947,47.08344,0.2367316,0.2367316,0,0,0,0.2367316,151.2623,0,0,0,0.3580857,0.2491911,0.2367316,0,0,1.264234,3.415879,0.1088945,0,0.1088945,4.903961,81.73252,0.1330978,0.2604047,0.2864685,0,3.773964
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6598633,62.96008,49.35543,0.5753846,0.5753846,0,0,0,0.5753846,114.6821,0,0,0,0.6598633,0.6056679,0.5753846,0,0,1.155339,3.513884,0.05419531,0,0.05419531,4.955375,82.58942,0.1330925,0.6329231,0.5278906,0,4.173747
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2652244,55.73561,50.53171,0.1244146,0.1244146,0,-1,0,0.1244146,213.1778,0,0,0,0.2652244,0.1309628,0.1244146,0,0,1.101144,3.56266,0.1342616,0,0.1342616,5.082747,84.71228,0.1330793,0.1368561,0.2121795,0,3.827884
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04371371,51.54303,50.70895,0.09616156,0.09616156,0,0,0,0.09616156,45.45861,0,0,0,0.04371371,0.1012227,0.09616156,0,0,0.9668823,3.683495,0,0.05750899,-0.05750899,5.022127,83.70195,0.1330793,0.1057777,0.03497097,0,3.727209
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01773602,51.18353,50.84592,0.7655631,0.7655631,0,0,0,0.7655631,2.316729,0,1.110223E-16,0,0.01773602,0.8058559,0.7655631,0,0,1.030781,3.625986,0,0.7881199,-0.7881199,4.191376,69.85612,0.1330793,0.8421195,0.01418882,0,3.643722
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05863065,50.78276,49.66964,0,0,0,0,0,0,0,0,0,0,0.05863065,0,0,0,0,1.90647,2.837866,0.05863065,0,0.05863065,4.246998,70.78316,0.1330735,0,0.04690452,0,2.896497
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,46.94647,46.94647,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.847839,2.890634,0,1.452632,-1.452632,2.71579,45.26307,0.1330735,2.273173,0,1.7,2.890634
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,44.50528,44.50528,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.461874,1.438002,0,0.08240356,-0.08240356,2.628929,43.81539,0.1330735,0.08611172,0,0,1.438002
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,42.37025,42.37025,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.553434,1.355598,0,0.01620418,-0.01620418,2.611848,43.53071,0.1330735,0.01693337,0,0,1.355598
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,40.51721,40.51721,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.571439,1.339394,0,0.3872736,-0.3872736,2.203626,36.72702,0.1330735,0.4047009,0,0,1.339394
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,38.65611,38.65611,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.001742,0.9521207,0,0.2658983,-0.2658983,1.923344,32.05568,0.1330735,0.2778637,0,0,0.9521207
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.2059,37.2059,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.297185,0.6862224,0,0.3515207,-0.3515207,1.552809,25.8801,0.1330735,0.3673392,0,0,0.6862224
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.09408,36.09408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.687764,0.3347017,0,0,0,1.552809,25.8801,0.1330735,0,0,0,0.3347017
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.96614,34.96614,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.687764,0.3347017,0,0.1482407,-0.1482407,1.396549,23.27578,0.1330735,0.1549116,0,0,0.3347017
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.94293,33.94293,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.852476,0.186461,0,0.06250583,-0.06250583,1.330663,22.17767,0.1330735,0.06531859,0,0,0.186461
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.08086,33.08086,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.921926,0.1239551,0,0.00154599,-0.00154599,1.329033,22.15051,0.1330735,0.00161556,0,0,0.1239551
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.17851,32.17851,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0.0003157129,0,0.1115832,0.106004,0,0,4.923644,0.1224091,0,0.1115832,-0.1115832,1.211414,20.19019,0.1330735,0.1166044,0,0,0.1224091
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.2681,31.2681,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.047626,0.01082599,1.38,0,1.38,2.520597,42.00986,0.1331824,0.07076906,0,1.7,0.01082599
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08614413,32.04513,30.59134,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,42.95704,2.220446E-16,0,0,0.08614413,0,0,1.452632,1.38,3.667625,1.252826,1.466144,0,1.466144,3.911503,65.19159,0.1333131,0.2205891,0.06891531,1.7,1.33897
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2792265,34.74486,29.95486,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,48.29351,2.220446E-16,0,0,0.2792265,0,0,1.121814,1.065723,2.201481,2.572356,1.344949,0,1.344949,5.187435,86.45707,0.1334659,0.6360049,0.2233812,1.7,2.851582
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6547509,43.76005,31.88041,0,0,0,0,0,0,0,0,0,0,0.6547509,0,0,0,0,0.8565319,3.78281,0.6547509,0,0.6547509,5.808586,96.80957,0.1334015,0,0.5238007,0,4.437561
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6685811,48.90649,36.368,0.8615725,0.8615725,0,-1,0,0.8615725,77.6001,0,0,0,0.6685811,0.9069184,0.8615725,0,0,0.201781,4.372086,0,0.2383373,-0.2383373,5.557356,92.62241,0.1334015,0.9477298,0.5348648,0,5.040667
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8944987,58.87252,40.94422,0.1843183,0.1843183,0,0,0,0.1843183,485.301,0.2338792,0,0,0.8944987,0.1940193,0.1843183,0,0,0.4666002,4.133749,0.4666002,0,0.4666002,6.000012,100,0.1333557,0.2027502,0.715599,0,5.028247
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.008514,65.5995,44.41666,1.147462,1.147462,0,0,0,1.147462,87.89079,0,0,0,1.008514,1.207855,1.147462,0,0,0,4.553689,0,0.1993414,-0.1993414,5.789888,96.49793,0.1333557,1.262209,0.8068111,0,5.562203
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8189474,63.90261,46.90619,0.8765135,0.8765135,0,0,0,0.8765135,93.43237,0,1.110223E-16,0,0.8189474,0.9226457,0.8765135,0,0,0.2214904,4.354348,0,0.1036984,-0.1036984,5.68058,94.67615,0.1333557,0.9641649,0.6551579,0,5.173295
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6437431,62.38969,49.17012,0.2571534,0.2571534,0,0,0,0.2571534,250.3342,0.03634442,0,0,0.6437431,0.2706878,0.2571534,0,0,0.3367108,4.250649,0.3367108,0,0.3367108,6.000012,100,0.1333227,0.2828688,0.5149944,0,4.894392
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3130612,56.52155,50.3464,0.4331483,0.4331483,0,-1,0,0.4331483,72.27575,0,0,0,0.3130612,0.4559456,0.4331483,0,0,0,4.553689,0,0.1428844,-0.1428844,5.849399,97.48978,0.1333227,0.4764632,0.250449,0,4.86675
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2796876,56.03029,50.53171,1.082977,1.082977,0,0,0,1.082977,25.82581,0,2.220446E-16,0,0.2796876,1.139976,1.082977,0,0,0.1587604,4.410805,0,0.8602886,-0.8602886,4.942575,82.37608,0.1333227,1.191275,0.2237501,0,4.690492
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.319538,57.03374,50.70895,0.3093186,0.3093186,0,0,0,0.3093186,103.3038,5.551115E-17,0,0,0.319538,0.3255986,0.3093186,0,0,1.114637,3.550516,0,0.006060531,-0.006060531,4.936186,82.26961,0.1333227,0.3402505,0.2556304,0,3.870054
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1424303,52.26326,49.53267,0.8346673,0.8346673,0,0,0,0.8346673,17.06432,0,0,0,0.1424303,0.8785971,0.8346673,0,0,1.121371,3.544456,0,0.7361668,-0.7361668,4.160199,69.3365,0.1333227,0.918134,0.1139442,0,3.686886
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,46.81756,46.81756,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.939334,2.808289,0,0.3889063,-0.3889063,3.750255,62.50413,0.1333227,0.4064071,0,0,2.808289
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,44.29581,44.29581,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.371452,2.419382,0,0.864243,-0.864243,2.839263,47.32096,0.1333227,0.903134,0,0,2.419382
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,42.19301,42.19301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.331722,1.555139,0,0,0,2.839263,47.32096,0.1333227,0,0,0,1.555139
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.331722,1.555139,0,0,0,2.839263,47.32096,0.1333227,0,0,0,1.555139
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,38.47886,38.47886,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.331722,1.555139,0,0.01112012,-0.01112012,2.827542,47.1256,0.1333227,0.01162053,0,0,1.555139
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.02865,37.02865,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.344078,1.544019,0,0.1329011,-0.1329011,2.687452,44.79077,0.1333227,0.1388816,0,0,1.544019
