Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.91683,35.91683,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.491745,1.411118,0,0.0774406,-0.0774406,2.605822,43.43028,0.1333227,0.08092543,0,0,1.411118
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.75666,34.75666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57779,1.333678,0,0,0,2.605822,43.43028,0.1333227,0,0,0,1.333678
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.76569,33.76569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57779,1.333678,0,0,0,2.605822,43.43028,0.1333227,0,0,0,1.333678
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.90362,32.90362,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.57779,1.333678,0,0.1753668,-0.1753668,2.420969,40.3494,0.1333227,0.1832583,0,0,1.333678
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772643,1.158311,0,0,0,2.420969,40.3494,0.1333227,0,0,0,1.158311
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.09086,31.09086,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.772643,1.158311,0,0.03188894,-0.03188894,2.387355,39.78917,0.1333227,0.03332394,0,0,1.158311
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1681695,33.26509,30.40604,0.1683971,0.1683971,0,0,0,0.1683971,99.86485,0,0,0,0.1681695,0.1772601,0.1683971,0,0,3.808075,1.126422,0,0.009090605,-0.009090605,2.377773,39.62947,0.1333227,0.1852368,0.1345356,0,1.294591
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4206001,37.07223,29.75344,0.4920759,0.4920759,0,0,0,0.4920759,85.47465,1.110223E-16,0,0,0.4206001,0.5179747,0.4920759,0,0,3.818175,1.117331,0,0.09737451,-0.09737451,2.275131,37.91878,0.1333227,0.5412835,0.3364801,0,1.537931
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8262819,46.98317,31.679,0.1434062,0.1434062,0,0,0,0.1434062,576.183,0,0,0,0.8262819,0.1509538,0.1434062,0,0,3.926369,1.019957,0.6753281,0,0.6753281,2.915803,48.59663,0.1332565,0.1577468,0.6610255,0,1.846238
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.066016,57.30575,36.16658,0.7502996,0.7502996,0,-1,0,0.7502996,142.0787,0,0,0,1.066016,0.789789,0.7502996,0,0,3.251041,1.627752,0.2762272,0,0.2762272,3.177856,52.96415,0.1332294,0.8253295,0.8528129,0,2.693768
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.3126,69.02009,40.76697,0.181277,0.181277,0,0,0,0.181277,724.0848,0,0,0,1.3126,0.1908179,0.181277,0,0,2.974814,1.876356,1.121782,0,1.121782,4.242071,70.70104,0.1331197,0.1994047,1.05008,0,3.188956
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.528634,79.88719,44.20719,0.4402549,0.4402549,0,0,0,0.4402549,347.2156,0,0,0,1.528634,0.4634263,0.4402549,0,0,1.853032,2.88596,1.065207,0,1.065207,5.252616,87.54342,0.1330156,0.4842804,1.222907,0,4.414594
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.535098,83.60387,46.72088,0.7326405,0.7326405,0,0,0,0.7326405,209.5295,0,0,0,1.535098,0.7712005,0.7326405,0,0,0.7878248,3.844647,0.7638975,0,0.7638975,5.977313,99.62168,0.1329411,0.8059046,1.228078,0,5.379745
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.373034,81.47814,49.03316,0.6875926,0.6875926,0,0,0,0.6875926,199.6872,0.6253252,0,0,1.373034,0.7237816,0.6875926,0,0,0.02392726,4.532155,0.02392726,0,0.02392726,6.000012,100,0.1329388,0.7563518,1.098427,0,5.905189
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.244421,79.07503,50.20944,0,0,0,-1,0,0,0,1.244421,0,0,1.244421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329388,0,0.9955372,0,5.79811
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.00864,72.69574,50.39474,0.5232553,0.5232553,0,0,0,0.5232553,192.7625,0.457845,0,0,1.00864,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1329388,0.5755809,0.8069121,0,5.562329
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6193414,63.37864,50.57199,0.9067061,0.9067061,0,0,0,0.9067061,68.30674,0,0,0,0.6193414,0.9544275,0.9067061,0,0,0,4.553689,0,0.3350861,-0.3350861,5.6468,94.11315,0.1329388,0.9973767,0.4954731,0,5.17303
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3151932,55.53126,49.35543,0.5918859,0.5918859,0,0,0,0.5918859,53.25237,0,0,0,0.3151932,0.6230378,0.5918859,0,0,0.3723179,4.218603,0,0.3078445,-0.3078445,5.322304,88.70488,0.1329388,0.6510745,0.2521546,0,4.533796
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,46.63226,46.63226,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.7143673,3.910758,0,1.452632,-1.452632,3.791095,63.1848,0.1329388,2.407657,0,1.7,3.910758
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,44.14273,44.14273,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.328403,2.458127,0,0.7321318,-0.7321318,3.019361,50.32258,0.1329388,0.7650777,0,0,2.458127
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.03188,42.03188,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.141882,1.725995,0,1.452632,-1.452632,1.488153,24.8025,0.1329388,1.786261,0,0,1.725995
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.15466,40.15466,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.755917,0.2733634,0,0.2304216,-0.2304216,1.245267,20.75441,0.1329388,0.2407906,0,0,0.2733634
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,38.29356,38.29356,0.1490488,0.04079467,0,-1,0,0.04079467,0,0,0.1082541,0.123159,0,0.04294176,0.04079467,0,0,5.011941,0.04294176,0,0.04294176,-0.04294176,1.200002,20,0.1329388,0.1639537,0,0,0.04294176
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.84335,36.84335,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329388,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,35.70736,35.70736,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329388,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,34.57941,34.57941,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329388,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,33.55621,33.55621,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329388,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.69415,32.69415,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329388,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.76762,31.76762,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329388,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.88138,30.88138,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133043,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.20462,30.20462,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1331738,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5000893,38.32136,29.55202,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5000893,0,0,1.452632,1.38,2.299654,2.484,1.880089,0,1.880089,5.601978,93.3661,0.1332186,0,0.4000715,1.7,2.984089
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9647857,49.63272,31.45341,0.7862725,0.7862725,0,0,0,0.7862725,122.7037,0,0,0,0.9647857,0.8276553,0.7862725,0,0,0.4195651,4.17608,0.1371304,0,0.1371304,5.732071,95.53432,0.1332053,0.8648998,0.7718285,0,5.140866
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.123835,58.41108,35.95711,0.8608732,0.8608732,0,-1,0,0.8608732,130.546,0,0,0,1.123835,0.9061822,0.8608732,0,0,0.2824346,4.299498,0.2176532,0,0.2176532,5.938555,98.97572,0.1331841,0.9469604,0.8990684,0,5.423333
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.273544,67.71329,40.5575,0.7452824,0.7452824,0,0,0,0.7452824,170.8807,0.4242545,0,0,1.273544,0.7845078,0.7452824,0,0,0.06478143,4.495386,0.06478143,0,0.06478143,6.000012,100,0.1331778,0.8198106,1.018835,0,5.768929
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.462997,77.58121,44.02994,0.1393577,0.1393577,0,0,0,0.1393577,1049.814,1.316304,0,0,1.462997,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1331778,0.1532935,1.170397,0,6.016685
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.263576,74.95361,46.54363,0.5292082,0.5292082,0,0,0,0.5292082,238.7673,0.7065147,0,0,1.263576,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1331778,0.5821291,1.010861,0,5.817265
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.128136,74.05049,48.85591,0,0,0,0,0,0,0,1.128136,0,0,1.128136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331778,0,0.902509,0,5.681825
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.122618,75.34738,50.03219,0.2867626,0.2867626,0,-1,0,0.2867626,391.4798,0.8207623,0,0,1.122618,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1331778,0.3154388,0.8980942,0,5.676307
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9852532,71.85973,50.20944,0.4277562,0.4277562,0,0,0,0.4277562,230.3305,0.5349835,0,0,0.9852532,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1331778,0.4705319,0.7882026,0,5.538942
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5748598,62.18276,50.39474,0.6349689,0.6349689,0,0,0,0.6349689,90.53354,0,1.110223E-16,0,0.5748598,0.6683883,0.6349689,0,0,0,4.553689,0,0.0935285,-0.0935285,5.901424,98.35687,0.1331778,0.6984658,0.4598878,0,5.128549
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2391087,53.8511,49.21846,0.5739167,0.5739167,0,0,0,0.5739167,41.66261,0,1.110223E-16,0,0.2391087,0.6041229,0.5739167,0,0,0.1039206,4.46016,0,0.3650142,-0.3650142,5.516665,91.94424,0.1331778,0.6313084,0.191287,0,4.699269
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,46.45501,46.45501,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5094919,4.095146,0,0.2571557,-0.2571557,5.2456,87.42648,0.1331778,0.2687277,0,0,4.095146
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.95743,43.95743,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7952204,3.837991,0,0.06799121,-0.06799121,5.173931,86.232,0.1331778,0.07105082,0,0,3.837991
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,41.83046,41.83046,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8707662,3.769999,0,0.7855051,-0.7855051,4.345935,72.43211,0.1331778,0.8208528,0,0,3.769999
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.94519,39.94519,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.74355,2.984494,0,0.8965982,-0.8965982,3.400838,56.68052,0.1331778,0.9369451,0,0,2.984494
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.09214,38.09214,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.73977,2.087896,0,0.1398242,-0.1398242,3.25345,54.22406,0.1331778,0.1461163,0,0,2.087896
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,36.61776,36.61776,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.89513,1.948072,0,0.0978857,-0.0978857,3.15027,52.50439,0.1331778,0.1022906,0,0,1.948072
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,35.50594,35.50594,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.003892,1.850186,0,0.108129,-0.108129,3.036292,50.60476,0.1331778,0.1129948,0,0,1.850186
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,34.35382,34.35382,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.124035,1.742057,0,0.1270852,-0.1270852,2.902332,48.37211,0.1331778,0.132804,0,0,1.742057
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,33.33062,33.33062,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.265241,1.614972,0,0.05601042,-0.05601042,2.843292,47.38811,0.1331778,0.05853089,0,0,1.614972
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,32.46856,32.46856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.327475,1.558961,0,0,0,2.843292,47.38811,0.1331778,0,0,0,1.558961
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,31.54203,31.54203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.327475,1.558961,0,0,0,2.843292,47.38811,0.1331778,0,0,0,1.558961
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.65579,30.65579,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.327475,1.558961,0,0.09494992,-0.09494992,2.743206,45.72001,0.1331778,0.09922267,0,0,1.558961
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.95486,29.95486,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.432975,1.464012,0,0.07035906,-0.07035906,2.669041,44.48393,0.1331778,0.07352521,0,0,1.464012
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2402225,33.38937,29.30227,0,0,0,0,0,0,0,0,0,0,0.2402225,0,0,0,0,3.511152,1.393652,0.2402225,0,0.2402225,2.896936,48.28217,0.1331544,0,0.192178,0,1.633875
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5048433,40.18362,31.22782,0.2244317,0.2244317,0,0,0,0.2244317,224.943,0,0,0,0.5048433,0.2362439,0.2244317,0,0,3.270929,1.609853,0.2685994,0,0.2685994,3.151752,52.52909,0.1331283,0.2468749,0.4038746,0,2.114696
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.402761,43.0042,35.73153,1.073142,1.073142,0,-1,0,1.073142,37.531,0,2.220446E-16,0,0.402761,1.129624,1.073142,0,0,3.00233,1.851592,0,0.7268625,-0.7268625,2.385571,39.75945,0.1331283,1.180457,0.3222088,0,2.254353
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4619411,49.00039,40.33191,1.206704,1.206704,0.425,0,0.172125,1.206704,38.28122,0,0,0,0.4619411,0.8228467,0.7817044,0,0,3.809955,1.12473,0,0.3609056,-0.3609056,2.005144,33.41899,0.1331283,1.327375,0.3695529,1.7,1.586671
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8756628,61.71891,43.82047,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7559.584,2.220446E-16,0,0,0.8756628,0,0,1.452632,1.38,4.210961,0.763824,2.255663,0,2.255663,4.145053,69.08408,0.1331392,0.01274183,0.7005302,1.7,1.639487
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.258147,74.54369,46.34221,1.513069,1.513069,1.7,0,0.5202,1.513069,83.15199,0,0,0,1.258147,0,0,0.1869312,0.1775846,1.955298,2.793921,1.435731,0,1.435731,5.507108,91.78494,0.1332817,1.664376,1.006517,1.7,4.052067
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.236267,76.81866,48.63032,0.564974,0.564974,0,0,0,0.564974,218.8184,0.1219905,0,0,1.236267,0.5947095,0.564974,0,0,0.5195668,4.086079,0.5195668,0,0.5195668,6.000012,100,0.1332312,0.6214714,0.9890134,0,5.322346
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9352615,70.15184,49.85494,0.390064,0.390064,0,-1,0,0.390064,239.7713,0.5246678,0,0,0.9352615,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1332312,0.4290704,0.7482092,0,5.48895
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7528735,65.87669,50.03219,0.3051327,0.3051327,0,0,0,0.3051327,246.7364,0.4316812,0,0,0.7528735,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1332312,0.335646,0.6022989,0,5.306562
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6305431,63.23457,50.20944,0.8737674,0.8737674,0,0,0,0.8737674,72.16373,0,0,0,0.6305431,0.9197551,0.8737674,0,0,0,4.553689,0,0.289212,-0.289212,5.695156,94.91908,0.1332312,0.9611441,0.5044345,0,5.184232
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1794066,52.47752,49.03316,0,0,0,0,0,0,0,0,0,0,0.1794066,0,0,0,0,0.3213467,4.264477,0.1794066,0,0.1794066,5.865356,97.75574,0.1332138,0,0.1435253,0,4.443883
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,46.29388,46.29388,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1419401,4.425943,0,0.1889246,-0.1889246,5.666212,94.43668,0.1332138,0.1974262,0,0,4.425943
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,43.75601,43.75601,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3518563,4.237018,0,0.440248,-0.440248,5.202149,86.70232,0.1332138,0.4600592,0,0,4.237018
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,41.64515,41.64515,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8410208,3.79677,0,0.3790715,-0.3790715,4.802573,80.04272,0.1332138,0.3961297,0,0,3.79677
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,39.74377,39.74377,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.262211,3.417699,0,0.8046594,-0.8046594,3.954388,65.90633,0.1332138,0.8408691,0,0,3.417699
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.88267,37.88267,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.156277,2.613039,0,0.1072236,-0.1072236,3.841364,64.02261,0.1332138,0.1120486,0,0,2.613039
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,36.43246,36.43246,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.275415,2.505816,0,0.0710885,-0.0710885,3.76643,62.77371,0.1332138,0.07428748,0,0,2.505816
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,35.30452,35.30452,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.354402,2.434727,0,0.002229612,-0.002229612,3.76408,62.73454,0.1332138,0.002329944,0,0,2.434727
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.14435,34.14435,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.356879,2.432498,0,0.1345941,-0.1345941,3.622205,60.36997,0.1332138,0.1406509,0,0,2.432498
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.1292,33.1292,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.506428,2.297904,0,0.07547905,-0.07547905,3.542644,59.04394,0.1332138,0.0788756,0,0,2.297904
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.26714,32.26714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.590294,2.222425,0,0,0,3.542644,59.04394,0.1332138,0,0,0,2.222425
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.31644,31.31644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.590294,2.222425,0,0,0,3.542644,59.04394,0.1332138,0,0,0,2.222425
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,30.43021,30.43021,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.590294,2.222425,0,0.02948878,-0.02948878,3.51156,58.52588,0.1332138,0.03081578,0,0,2.222425
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.72927,29.72927,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.623059,2.192936,0,0.1220839,-0.1220839,3.382872,56.38108,0.1332138,0.1275777,0,0,2.192936
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.503004,37.86416,29.06862,0.2969987,0.2969987,0,0,0,0.2969987,169.3624,0,0,0,0.503004,0.3126302,0.2969987,0,0,2.758708,2.070852,0.1903738,0,0.1903738,3.563476,59.39115,0.1331954,0.3266986,0.4024032,0,2.573856
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9025373,47.79905,30.99418,0.7740901,0.7740901,0,0,0,0.7740901,116.5933,0,0,0,0.9025373,0.8148317,0.7740901,0,0,2.568334,2.242188,0.08770558,0,0.08770558,3.646681,60.7779,0.1331869,0.8514991,0.7220299,0,3.144726
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.112238,57.60682,35.50594,0,0,0,-1,0,0,0,0,0,0,1.112238,0,0,0,0,2.480628,2.321123,1.112238,0,1.112238,4.701843,78.36389,0.1330791,0,0.8897904,0,3.433361
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.351972,69.25674,40.10632,0,0,0,0,0,0,0,0,0,0,1.351972,0,0,0,0,1.368391,3.322137,1.351972,0,1.351972,5.984436,99.7404,0.1329484,0,1.081578,0,4.674109
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.507611,78.41305,43.61905,0.6646315,0.6646315,0,0,0,0.6646315,226.8341,0.7915801,0,0,1.507611,0.6996122,0.6646315,0,0,0.01641859,4.538912,0.01641859,0,0.01641859,6.000012,100,0.1329468,0.7310947,1.206089,0,6.046523
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.423326,79.20535,46.15691,0,0,0,0,0,0,0,1.423326,0,0,1.423326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329468,0,1.138661,0,5.977015
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.459671,83.48218,48.44502,0.5834234,0.5834234,0,0,0,0.5834234,250.1907,0.8455413,0,0,1.459671,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1329468,0.6417657,1.167737,0,6.01336
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.286175,79.63136,49.66964,0.885569,0.885569,0,-1,0,0.885569,145.2371,0.3539968,0,0,1.286175,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1329468,0.9741259,1.02894,0,5.839864
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.036496,72.83583,49.89523,0,0,0,0,0,0,0,1.036496,0,0,1.036496,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329468,0,0.829197,0,5.590185
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6857976,64.35937,50.08053,0.8769962,0.8769962,0,0,0,0.8769962,78.19847,0,0,0,0.6857976,0.9231539,0.8769962,0,0,0,4.553689,0,0.2373563,-0.2373563,5.749816,95.83009,0.1329468,0.9646958,0.5486381,0,5.239487
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2527238,53.74901,48.85591,0.1102268,0.1102268,0,0,0,0.1102268,229.2762,0,0,0,0.2527238,0.1160282,0.1102268,0,0,0.2637292,4.316333,0.1366956,0,0.1366956,5.879498,97.99142,0.1329336,0.1212495,0.202179,0,4.569057
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,46.10857,46.10857,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1270336,4.439359,0,1.022122,-1.022122,4.802086,80.03461,0.1329336,1.068117,0,0,4.439359
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,43.57071,43.57071,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.262725,3.417237,0,1.245666,-1.245666,3.489039,58.15054,0.1329336,1.301721,0,0,3.417237
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,41.44373,41.44373,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.646798,2.171571,0,0.9581127,-0.9581127,2.4791,41.31824,0.1329336,1.001228,0,0,2.171571
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.711368,1.213458,0,0,0,2.4791,41.31824,0.1329336,0,0,0,1.213458
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,37.68125,37.68125,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.711368,1.213458,0,0.1928632,-0.1928632,2.275804,37.92999,0.1329336,0.201542,0,0,1.213458
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.23104,36.23104,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.92566,1.020595,0,0.0511856,-0.0511856,2.22185,37.03075,0.1329336,0.05348895,0,0,1.020595
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.982533,0.9694094,0,0,0,2.22185,37.03075,0.1329336,0,0,0,0.9694094
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.94293,33.94293,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.982533,0.9694094,0,0.122391,-0.122391,2.092838,34.88057,0.1329336,0.1278986,0,0,0.9694094
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.92779,32.92779,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.118523,0.8470184,0,0.05795454,-0.05795454,2.031749,33.86241,0.1329336,0.0605625,0,0,0.8470184
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.04155,32.04155,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.182917,0.7890639,0,0.05968437,-0.05968437,1.968836,32.81387,0.1329336,0.06237016,0,0,0.7890639
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.09086,31.09086,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.249233,0.7293795,0,0.05154568,-0.05154568,1.914502,31.9083,0.1329336,0.05386524,0,0,0.7293795
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.20462,30.20462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.306506,0.6778338,0,0,0,1.914502,31.9083,0.1329336,0,0,0,0.6778338
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,29.50368,29.50368,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.306506,0.6778338,0,0.1976758,-0.1976758,1.706133,28.4355,0.1329336,0.2065712,0,0,0.6778338
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4918511,37.39449,28.81886,0,0,0,0,0,0,0,0,0,0,0.4918511,0,0,0,0,4.526145,0.480158,0.4918511,0,0.4918511,2.172744,36.21233,0.1328861,0,0.3934808,0,0.9720091
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9302182,48.10737,30.75247,0.8713461,0.8713461,0,0,0,0.8713461,106.7565,0,0,0,0.9302182,0.9172063,0.8713461,0,0,4.034295,0.922824,0.0130118,0,0.0130118,2.185088,36.41807,0.1328848,0.9584807,0.7441745,0,1.853042
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.229415,60.13591,35.28035,0.6504614,0.6504614,0,-1,0,0.6504614,189.0066,0,0,0,1.229415,0.6846962,0.6504614,0,0,4.021283,0.9345346,0.544719,0,0.544719,2.701854,45.03081,0.1328323,0.7155076,0.9835322,0,2.16395
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.235168,65.93427,39.92907,0.0925066,0.0925066,0,0,0,0.0925066,1335.222,0,0,0,1.235168,0.09737537,0.0925066,0,0,3.476564,1.424782,1.137793,0,1.137793,3.781259,63.02086,0.1327226,0.1017573,0.9881344,0,2.65995
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.530176,78.88383,43.4418,0.6038306,0.6038306,0,0,0,0.6038306,253.4115,0,0,0,1.530176,0.6356112,0.6038306,0,0,2.338771,2.448795,0.8945648,0,0.8945648,4.629918,77.16515,0.1326366,0.6642137,1.224141,0,3.978971
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.538393,82.67241,45.97966,0.5344367,0.5344367,0,0,0,0.5344367,287.8532,0,0,0,1.538393,0.562565,0.5344367,0,0,1.444206,3.253903,0.9758282,0,0.9758282,5.55567,92.59431,0.1325428,0.5878804,1.230715,0,4.792296
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.459312,83.28128,48.30805,0.9081209,0.9081209,0,0,0,0.9081209,160.6958,0.03501726,0,0,1.459312,0.9559167,0.9081209,0,0,0.4683779,4.132149,0.4683779,0,0.4683779,6.000012,100,0.1324978,0.998933,1.167449,0,5.591461
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.301416,79.91586,49.53267,0.1836861,0.1836861,0,-1,0,0.1836861,708.5,1.108062,0,0,1.301416,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1324978,0.2020547,1.041133,0,5.855105
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9962471,71.56211,49.71798,0.4952813,0.4952813,0,0,0,0.4952813,201.1477,0.4748983,0,0,0.9962471,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1324978,0.5448095,0.7969977,0,5.549936
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6688921,63.81744,49.94357,0.6235393,0.6235393,0,0,0,0.6235393,107.2734,0.0125349,0,0,0.6688921,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1324978,0.6858932,0.5351137,0,5.222581
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2726073,54.00607,48.71894,0.1577096,0.1577096,0,0,0,0.1577096,172.8539,0.1065972,0,0,0.2726073,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1324978,0.1734806,0.2180859,0,4.826296
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,45.95549,45.95549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324978,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,43.36929,43.36929,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1324978,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,41.24231,41.24231,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1324978,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,39.35704,39.35704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1324978,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,37.47983,37.47983,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1324978,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,36.02962,36.02962,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1324978,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.86946,34.86946,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1324978,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,33.71735,33.71735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1324978,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,32.69415,32.69415,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1324978,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,31.81596,31.81596,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1324978,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.86527,30.86527,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1324978,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.97903,29.97903,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1324978,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,29.2781,29.2781,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1324978,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5230392,37.73167,28.59328,1.242603,1.242603,0,0,0,1.242603,42.09221,0,0,0,0.5230392,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7849643,-0.7849643,2.89999,48.33307,0.1324978,1.366864,0.4184314,0,2.920753
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9513925,48.28978,30.51883,0.8855956,0.8855956,0,0,0,0.8855956,107.4297,0,0,0,0.9513925,0.9322059,0.8855956,0,0,3.26771,1.61275,0.0191866,0,0.0191866,2.918192,48.63644,0.132496,0.9741552,0.761114,0,2.564142
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.126141,57.40058,35.05476,0.2649473,0.2649473,0,-1,0,0.2649473,425.0435,0,0,0,1.126141,0.2788919,0.2649473,0,0,3.248523,1.630018,0.8472492,0,0.8472492,3.721963,62.03259,0.1324147,0.291442,0.9009128,0,2.756159
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.29104,67.13461,39.7196,0.4222698,0.4222698,0,0,0,0.4222698,305.7381,0,0,0,1.29104,0.4444945,0.4222698,0,0,2.401274,2.392542,0.846545,0,0.846545,4.525066,75.41762,0.1323337,0.4644968,1.032832,0,3.683582
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.34203,73.02518,43.28066,0.05541111,0.05541111,0,0,0,0.05541111,2421.952,0,0,0,1.34203,0.05832748,0.05541111,0,0,1.554729,3.154433,1.283703,0,1.283703,5.742894,95.71471,0.1322109,0.06095222,1.073624,0,4.496463
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.362891,76.91719,45.81853,0.2998453,0.2998453,0,0,0,0.2998453,454.5312,0.7762376,0,0,1.362891,0.3156267,0.2998453,0,0,0.2710264,4.309765,0.2710264,0,0.2710264,6.000012,100,0.132185,0.3298299,1.090312,0,5.672656
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.203572,75.25217,48.13081,0,0,0,0,0,0,0,1.203572,0,0,1.203572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132185,0,0.9628573,0,5.757261
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.139425,74.97884,49.35543,0.2257213,0.2257213,0,-1,0,0.2257213,504.7927,0.9018233,0,0,1.139425,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.132185,0.2482934,0.9115397,0,5.693114
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9247102,69.56339,49.58101,0,0,0,0,0,0,0,0.9247102,0,0,0.9247102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132185,0,0.7397681,0,5.478399
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6767256,63.84575,49.8066,0.5143265,0.5143265,0,0,0,0.5143265,131.5751,0.1353294,0,0,0.6767256,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.132185,0.5657591,0.5413805,0,5.230414
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3159766,54.7404,48.58198,1.060924,1.060924,0,0,0,1.060924,29.78314,0,0,0,0.3159766,1.116763,1.060924,0,0,0,4.553689,0,0.8007859,-0.8007859,5.15591,85.93166,0.132185,1.167017,0.2527813,0,4.869666
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,45.79436,45.79436,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8897621,3.752903,0,1.01993,-1.01993,4.080809,68.01334,0.132185,1.065827,0,0,3.752903
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,43.20815,43.20815,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.023018,2.732973,0,0.677327,-0.677327,3.366843,56.11395,0.132185,0.7078066,0,0,2.732973
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,41.08118,41.08118,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.775603,2.055646,0,0.2396224,-0.2396224,3.114259,51.90422,0.132185,0.2504054,0,0,2.055646
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,39.20397,39.20397,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.04185,1.816024,0,0.5790548,-0.5790548,2.503882,41.73128,0.132185,0.6051123,0,0,1.816024
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,37.3187,37.3187,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.685245,1.236969,0,0.09752231,-0.09752231,2.401084,40.01799,0.132185,0.1019108,0,0,1.236969
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,35.84432,35.84432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.793603,1.139446,0,0,0,2.401084,40.01799,0.132185,0,0,0,1.139446
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,34.69221,34.69221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.793603,1.139446,0,0,0,2.401084,40.01799,0.132185,0,0,0,1.139446
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,33.51593,33.51593,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.793603,1.139446,0,0.08979339,-0.08979339,2.306434,38.44049,0.132185,0.09383409,0,0,1.139446
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,32.49273,32.49273,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.893373,1.049653,0,0.2047395,-0.2047395,2.09062,34.84359,0.132185,0.2139527,0,0,1.049653
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,31.59037,31.59037,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.120862,0.8449136,0,0.1471419,-0.1471419,1.935518,32.25858,0.132185,0.1537633,0,0,0.8449136
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,30.63162,30.63162,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.284352,0.6977717,0,0.1485883,-0.1485883,1.778893,29.64815,0.132185,0.1552747,0,0,0.6977717
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.77761,29.77761,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.44945,0.5491834,0,0.2074493,-0.2074493,1.560222,26.00364,0.132185,0.2167845,0,0,0.5491834
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,29.06862,29.06862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.67995,0.3417341,0,0,0,1.560222,26.00364,0.132185,0,0,0,0.3417341
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4314023,35.8168,28.36769,1.052135,1.052135,0.425,0,0.172125,1.052135,41.00258,0,0,0,0.4314023,0.6601416,0.6271346,0,0,4.67995,0.3417341,0,0.2287394,-0.2287394,1.319109,21.98511,0.132185,1.157348,0.3451218,1.7,0.7731364
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6923733,42.77755,30.29324,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,112.9388,0,0,0,0.6923733,0,0,1.086948,1.032601,4.934104,0.1129948,1.724974,0,1.724974,2.955564,49.2593,0.1322996,0.6743567,0.5538986,1.7,0.805368
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8162363,50.30092,34.85334,0.2681139,0.2681139,0,-1,0,0.2681139,304.4364,0,0,0,0.8162363,0.2822251,0.2681139,0,0,3.20913,1.665472,0.5340111,0,0.5340111,3.462171,57.70274,0.1322486,0.2949252,0.652989,0,2.481708
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9723009,59.02639,39.51818,0,0,0,0,0,0,0,0,0,0,0.9723009,0,0,0,0,2.675119,2.146082,0.9723009,0,0.9723009,4.384577,73.07613,0.1321559,0,0.7778407,0,3.118382
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.334561,72.55595,43.07925,0.9427888,0.9427888,0,0,0,0.9427888,141.5546,0,0,0,1.334561,0.9924092,0.9427888,0,0,1.702818,3.021152,0.342152,0,0.342152,4.70917,78.48602,0.1321233,1.037068,1.067649,0,4.355714
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.330518,75.72074,45.63322,0.3944429,0.3944429,0,0,0,0.3944429,337.3158,0,0,0,1.330518,0.4152031,0.3944429,0,0,1.360666,3.329089,0.9153154,0,0.9153154,5.577515,92.9584,0.1320362,0.4338872,1.064415,0,4.659608
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.096199,72.12999,47.99384,0.4825918,0.4825918,0,0,0,0.4825918,227.1484,0.1428571,0,0,1.096199,0.5079914,0.4825918,0,0,0.4453509,4.152873,0.4453509,0,0.4453509,6.000012,100,0.1319939,0.5308509,0.8769596,0,5.249073
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9496019,69.76941,49.21846,0.06073371,0.06073371,0,-1,0,0.06073371,1563.55,0.8856717,0,0,0.9496019,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1319939,0.06680708,0.7596816,0,5.503291
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8465051,67.46156,49.44405,1.039042,1.039042,0,0,0,1.039042,81.46977,0,0,0,0.8465051,1.093728,1.039042,0,0,0,4.553689,0,0.2472232,-0.2472232,5.739416,95.65674,0.1319939,1.142946,0.6772041,0,5.400194
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5926424,61.78909,49.66964,0,0,0,0,0,0,0,0.3179499,0,0,0.5926424,0,0,0,0,0.2746925,4.306466,0.2746925,0,0.2746925,6.000012,100,0.1319678,0,0.4741139,0,4.899108
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2506456,53.33279,48.49336,0.4581407,0.4581407,0,0,0,0.4581407,54.70931,0,0,0,0.2506456,0.4822534,0.4581407,0,0,0,4.553689,0,0.2316078,-0.2316078,5.755876,95.93108,0.1319678,0.5039548,0.2005165,0,4.804335
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,45.65739,45.65739,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.257342,4.322081,0,0.158568,-0.158568,5.588731,93.14532,0.1319678,0.1657036,0,0,4.322081
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,43.05508,43.05508,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4335287,4.163513,0,0.4289062,-0.4289062,5.136624,85.61022,0.1319678,0.448207,0,0,4.163513
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,40.92005,40.92005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9100912,3.734607,0,0,0,5.136624,85.61022,0.1319678,0,0,0,3.734607
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,39.01866,39.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9100912,3.734607,0,0,0,5.136624,85.61022,0.1319678,0,0,0,3.734607
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.14145,37.14145,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9100912,3.734607,0,0.133039,-0.133039,4.996388,83.27297,0.1319678,0.1390257,0,0,3.734607
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,35.66707,35.66707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.057912,3.601568,0,0,0,4.996388,83.27297,0.1319678,0,0,0,3.601568
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,34.5069,34.5069,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.057912,3.601568,0,0.03966274,-0.03966274,4.95458,82.57617,0.1319678,0.04144756,0,0,3.601568
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,33.33062,33.33062,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.101982,3.561905,0,0.2075901,-0.2075901,4.735761,78.92919,0.1319678,0.2169316,0,0,3.561905
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.29131,32.29131,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.332638,3.354315,0,0.1984053,-0.1984053,4.526623,75.44357,0.1319678,0.2073336,0,0,3.354315
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,31.40507,31.40507,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.553088,3.15591,0,0.1349145,-0.1349145,4.384411,73.07337,0.1319678,0.1409857,0,0,3.15591
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,30.43021,30.43021,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.702993,3.020995,0,0.1383368,-0.1383368,4.238591,70.64304,0.1319678,0.1445619,0,0,3.020995
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,29.56814,29.56814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.8567,2.882658,0,0,0,4.238591,70.64304,0.1319678,0,0,0,2.882658
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,28.8672,28.8672,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.8567,2.882658,0,0.06488097,-0.06488097,4.170201,69.5032,0.1319678,0.06780062,0,0,2.882658
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4279921,35.56949,28.19044,1.168762,1.168762,0,0,0,1.168762,36.61927,0,0,0,0.4279921,1.230276,1.168762,0,0,1.92879,2.817778,0,0.8022838,-0.8022838,3.324519,55.40854,0.1319678,1.285638,0.3423937,0,3.24577
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6928059,42.5936,30.11599,0.3437701,0.3437701,0,0,0,0.3437701,201.5318,0,0,0,0.6928059,0.3618633,0.3437701,0,0,2.820217,2.015494,0.3309427,0,0.3309427,3.638479,60.6412,0.1319364,0.3781471,0.5542448,0,2.7083
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.122831,56.83942,34.64387,0.6975598,0.6975598,0,-1,0,0.6975598,160.9656,0,0,0,1.122831,0.7342735,0.6975598,0,0,2.489274,2.313342,0.3885577,0,0.3885577,4.007097,66.78482,0.1318995,0.7673158,0.8982649,0,3.436173
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.314083,67.24267,39.31676,0.2474971,0.2474971,0,0,0,0.2474971,530.9489,0,0,0,1.314083,0.2605233,0.2474971,0,0,2.100717,2.663044,1.05356,0,1.05356,5.006592,83.44303,0.1317996,0.2722468,1.051266,0,3.977127
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.329708,72.18289,42.89394,0.3388264,0.3388264,0,0,0,0.3388264,392.4453,0,0,0,1.329708,0.3566594,0.3388264,0,0,1.047157,3.611248,0.9730489,0,0.9730489,5.929707,98.82825,0.1317074,0.3727091,1.063767,0,4.940956
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.266783,73.66634,45.45598,1.166111,1.166111,0,0,0,1.166111,108.6332,0,0,0,1.266783,1.227485,1.166111,0,0,0.07410791,4.486992,0.039298,0,0.039298,5.966989,99.44961,0.1317037,1.282722,1.013426,0,5.753775
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.019046,69.88009,47.80854,0,0,0,0,0,0,0,0.9842358,0,0,1.019046,0,0,0,0,0.0348099,4.52236,0.0348099,0,0.0348099,6.000012,100,0.1317004,0,0.8152365,0,5.541406
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9712203,70.16003,49.0815,0.6698874,0.6698874,0,-1,0,0.6698874,144.9826,0.2660757,0,0,0.9712203,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1317004,0.7368761,0.7769762,0,5.524909
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8381848,67.1016,49.30709,0.0878557,0.0878557,0,0,0,0.0878557,954.0472,0.7457051,0,0,0.8381848,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1317004,0.09664126,0.6705478,0,5.391874
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.529561,60.24722,49.53267,0.220998,0.220998,0,0,0,0.220998,239.6225,0.2969316,0,0,0.529561,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1317004,0.2430978,0.4236488,0,5.08325
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1916096,51.97448,48.30805,0.1184879,0.1184879,0,0,0,0.1184879,161.7124,0.06688554,0,0,0.1916096,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1317004,0.1303366,0.1532877,0,4.745298
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,45.52043,45.52043,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1317004,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,42.89394,42.89394,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1317004,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,40.76697,40.76697,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1317004,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,38.85753,38.85753,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1317004,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,36.98032,36.98032,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1317004,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1317004,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,34.35382,34.35382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1317004,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,33.17754,33.17754,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1317004,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,32.15434,32.15434,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1317004,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,31.24393,31.24393,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1317004,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.26907,30.26907,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1317004,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,29.43118,29.43118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1317004,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.70607,28.70607,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1317004,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3295694,33.64525,28.02931,0,0,0,0,0,0,0,0,0,0,0.3295694,0,0,0,0,2.460551,2.339193,0.3295694,0,0.3295694,3.978385,66.30629,0.1316693,0,0.2636555,0,2.668762
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2575985,34.36359,29.95486,0.129871,0.129871,0,0,0,0.129871,198.3495,0,0,0,0.2575985,0.1367064,0.129871,0,0,2.130982,2.635806,0.1208921,0,0.1208921,4.093074,68.21776,0.1316578,0.1428581,0.2060788,0,2.893404
