Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7255316,63.00549,48.04218,0.3906385,0.3906385,0,0,0,0.3906385,185.7297,0.3143331,0,0,0.7255316,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1313587,0.4297024,0.5804253,0,5.279221
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2377454,51.43938,46.90619,0.2432371,0.2432371,0,0,0,0.2432371,97.74225,0,2.775558E-17,0,0.2377454,0.256039,0.2432371,0,0,0,4.553689,0,0.01829364,-0.01829364,5.980729,99.67861,0.1313587,0.2675608,0.1901963,0,4.791434
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.07022,44.07022,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02032626,4.535395,0,0.3724748,-0.3724748,5.588106,93.13491,0.1313587,0.3892362,0,0,4.535395
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,41.41956,41.41956,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4341872,4.16292,0,1.383234,-1.383234,4.130049,68.83401,0.1313587,1.44548,0,0,4.16292
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,39.33287,39.33287,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.971114,2.779686,0,1.065297,-1.065297,3.007128,50.11869,0.1313587,1.113235,0,0,2.779686
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,37.47983,37.47983,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.154777,1.71439,0,0.2649933,-0.2649933,2.7278,45.46325,0.1313587,0.276918,0,0,1.71439
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,35.61873,35.61873,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.449214,1.449396,0,0.1157309,-0.1157309,2.605809,43.43007,0.1313587,0.1209388,0,0,1.449396
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.12824,34.12824,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.577804,1.333665,0,0.1748397,-0.1748397,2.421512,40.35845,0.1313587,0.1827074,0,0,1.333665
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.96807,32.96807,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.77207,1.158826,0,0.253729,-0.253729,2.154058,35.9009,0.1313587,0.2651468,0,0,1.158826
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.76762,31.76762,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.053991,0.9050967,0,0.05226633,-0.05226633,2.098964,34.98267,0.1313587,0.05461832,0,0,0.9050967
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.112065,0.8528304,0,0,0,2.098964,34.98267,0.1313587,0,0,0,0.8528304
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.79373,29.79373,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.112065,0.8528304,0,0.269772,-0.269772,1.8146,30.24327,0.1313587,0.2819117,0,0,0.8528304
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.80275,28.80275,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.411812,0.5830584,0,0.1809692,-0.1809692,1.623842,27.06397,0.1313587,0.1891128,0,0,0.5830584
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.98097,27.98097,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.612888,0.4020892,0,0.1288781,-0.1288781,1.487992,24.79982,0.1313587,0.1346776,0,0,0.4020892
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.25586,27.25586,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.756086,0.2732112,1.38,0,1.38,2.797175,46.61949,0.1315019,0.270903,0,1.7,0.2732112
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07479977,27.76124,26.53076,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.464522,0,0,0,0.07479977,0,0,0.8163144,0.7754987,3.376086,1.515211,0.8502985,0,0.8502985,3.603839,60.06387,0.1316116,0.9720541,0.05983981,1.7,1.590011
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3265487,33.94219,28.36769,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,67.59199,0,0,0,0.3265487,0,0,1.216882,1.156038,2.525788,2.28048,1.482587,0,1.482587,5.010345,83.50558,0.1317451,0.5314293,0.261239,1.7,2.607028
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5605084,42.854,32.74249,0,0,0,-1,0,0,0,0,0,0,0.5605084,0,0,0,0,1.043201,3.614808,0.5605084,0,0.5605084,5.542089,92.36797,0.1316937,0,0.4484067,0,4.175316
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6440722,49.36958,37.25424,0.9108562,0.9108562,0,0,0,0.9108562,70.71063,0,0,0,0.6440722,0.958796,0.9108562,0,0,0.4826925,4.119266,0,0.3147238,-0.3147238,5.210341,86.83885,0.1316937,1.001942,0.5152577,0,4.763338
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9113741,59.08415,40.79114,0.6260074,0.6260074,0,0,0,0.6260074,145.5852,0,0,0,0.9113741,0.6589552,0.6260074,0,0,0.8323856,3.804542,0.2524189,0,0.2524189,5.449807,90.82994,0.1316705,0.6886082,0.7290993,0,4.715916
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7597761,58.61938,43.41763,0,0,0,0,0,0,0,0.1798093,0,0,0.7597761,0,0,0,0,0.5799667,4.031719,0.5799667,0,0.5799667,6.000012,100,0.1316174,0,0.6078209,0,4.791495
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7936949,62.10987,45.8427,0.4218846,0.4218846,0,0,0,0.4218846,188.1308,0.3496058,0,0,0.7936949,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1316174,0.464073,0.6349559,0,5.347384
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9002699,66.21213,47.2204,0.7369617,0.7369617,0,-1,0,0.7369617,122.1596,0.1245207,0,0,0.9002699,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1316174,0.8106579,0.7202159,0,5.453959
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6411149,60.54053,47.54266,0.663702,0.663702,0,0,0,0.663702,96.59681,0,0,0,0.6411149,0.6986336,0.663702,0,0,0,4.553689,0,0.05751873,-0.05751873,5.939382,98.9895,0.1316174,0.7300721,0.5128919,0,5.194804
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4672846,57.11092,47.85688,0.7950619,0.7950619,0,0,0,0.7950619,58.77337,0,0,0,0.4672846,0.8369073,0.7950619,0,0,0.0639097,4.49617,0,0.3696226,-0.3696226,5.549766,92.4959,0.1316174,0.8745681,0.3738277,0,4.963455
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1820884,50.16388,46.72088,1.322376,1.322376,0.425,0,0.172125,1.322376,13.76978,0,0,0,0.1820884,0.9446069,0.8973765,0,0,0.4746015,4.126548,0,0.7625185,-0.7625185,4.746,79.09985,0.1316174,1.454614,0.1456707,1.7,4.308636
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.93326,43.93326,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,1.321844,3.364029,0.4117922,0,0.4117922,5.136661,85.61084,0.1316711,1.393188,0,1.7,3.364029
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,41.2826,41.2826,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0.9100521,3.734642,0,1.452632,-1.452632,3.605453,60.09076,0.1316711,1.90533,0,0,3.734642
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,39.20397,39.20397,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,2.524087,2.282011,0,0.4682104,-0.4682104,3.111916,51.86515,0.1316711,0.4892799,0,0,2.282011
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,37.34286,37.34286,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,3.044321,1.8138,0,0.5859745,-0.5859745,2.494244,41.57065,0.1316711,0.6123434,0,0,1.8138
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,35.50594,35.50594,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,3.695404,1.227826,0,0.2003822,-0.2003822,2.283023,38.0503,0.1316711,0.2093994,0,0,1.227826
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.01544,34.01544,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.918051,1.027443,0,0.07252122,-0.07252122,2.206579,36.77624,0.1316711,0.07578468,0,0,1.027443
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.83111,32.83111,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.99863,0.9549221,0,0.05754925,-0.05754925,2.145916,35.7652,0.1316711,0.06013896,0,0,0.9549221
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,31.63066,31.63066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062573,0.8973728,0,0,0,2.145916,35.7652,0.1316711,0,0,0,0.8973728
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,30.61551,30.61551,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.062573,0.8973728,0,0.06932508,-0.06932508,2.072841,34.54729,0.1316711,0.07244471,0,0,0.8973728
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.66482,29.66482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.139601,0.8280478,0,0,0,2.072841,34.54729,0.1316711,0,0,0,0.8280478
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.66578,28.66578,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.139601,0.8280478,0,0.06369396,-0.06369396,2.005702,33.4283,0.1316711,0.06656019,0,0,0.8280478
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.82789,27.82789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.210372,0.7643538,0,0,0,2.005702,33.4283,0.1316711,0,0,0,0.7643538
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.10278,27.10278,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,4.210372,0.7643538,0,0.1748896,-0.1748896,1.821352,30.35581,0.1316711,0.1827596,0,0,0.7643538
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2738605,30.96966,26.37768,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.14215,0,0,0,0.2738605,0,0,1.065213,1.011953,4.404694,0.5894642,1.285813,0,1.285813,3.041182,50.68626,0.1318223,0.6982652,0.2190885,1.7,0.8633248
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7822626,42.29275,28.23072,0.529442,0.529442,1.7,0,0.5202,0.529442,147.7523,0,0,0,0.7822626,0,0,1.170558,1.11203,3.118881,1.746696,1.894293,0,1.894293,4.838265,80.6376,0.1319174,0.5823863,0.62581,1.7,2.528959
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.16698,55.41258,32.56524,0.2840775,0.2840775,0,-1,0,0.2840775,410.7964,0,0,0,1.16698,0.2990289,0.2840775,0,0,1.224588,3.45156,0.867951,0,0.867951,5.661676,94.36108,0.131838,0.3124852,0.9335839,0,4.618539
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.251956,62.8341,37.04477,0.3613852,0.3613852,0,0,0,0.3613852,346.4325,0.514913,0,0,1.251956,0.3804055,0.3613852,0,0,0.3566372,4.232716,0.3566372,0,0.3566372,6.000012,100,0.1318054,0.3975237,1.001565,0,5.484671
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.234974,66.70086,40.5575,0,0,0,0,0,0,0,1.234974,0,0,1.234974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318054,0,0.9879791,0,5.788663
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.055276,65.31197,43.19204,0.8029624,0.8029624,0,0,0,0.8029624,131.4228,0.2100524,0,0,1.055276,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1318054,0.8832587,0.8442208,0,5.608965
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.195453,71.91277,45.63322,0,0,0,0,0,0,0,1.195453,0,0,1.195453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318054,0,0.9563627,0,5.749142
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.16252,72.75828,47.04315,0.567247,0.567247,0,-1,0,0.567247,204.9406,0.5654175,0,0,1.16252,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1318054,0.6239717,0.9300156,0,5.716208
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9218472,66.89983,47.35736,0.003170889,0.003170889,0,0,0,0.003170889,29072.2,0.9185094,0,0,0.9218472,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1318054,0.003487978,0.7374777,0,5.475536
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4426753,56.44732,47.71991,0.3411951,0.3411951,0,0,0,0.3411951,129.7426,0.08352256,0,0,0.4426753,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1318054,0.3753146,0.3541402,0,4.996364
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2108186,50.58107,46.58392,0,0,0,0,0,0,0,0.2108186,0,0,0.2108186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318054,0,0.1686548,0,4.764507
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,43.78018,43.78018,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1318054,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.12952,41.12952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1318054,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.067,39.067,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1318054,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.2059,37.2059,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1318054,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,35.36897,35.36897,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1318054,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.87848,33.87848,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1318054,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.69415,32.69415,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1318054,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,31.51786,31.51786,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1318054,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,30.47855,30.47855,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1318054,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,29.52785,29.52785,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1318054,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,28.50465,28.50465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1318054,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.69092,27.69092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1318054,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.96582,26.96582,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1318054,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1484738,28.69674,26.24072,1.738929,1.738929,0.425,0,0.172125,1.738929,8.53823,0,0,0,0.1484738,1.383083,1.313929,0,0,2.361017,2.428773,0,1.23461,-1.23461,2.458761,40.97927,0.1318054,1.912822,0.118779,1.7,2.577247
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4305097,35.49681,28.07765,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4305097,0,0,1.452632,1.38,3.732806,1.194163,1.81051,0,1.81051,4.176362,69.60589,0.131856,0,0.3444078,1.7,1.624673
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4154242,39.72857,32.37993,0.009341177,0.009341177,0,-1,0,0.009341177,4447.236,0,0,0,0.4154242,0.009832818,0.009341177,0,0,1.922296,2.823622,0.4055914,0,0.4055914,4.561139,76.01884,0.131819,0.01027529,0.3323393,0,3.239046
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5183554,46.40875,36.84335,0.8059554,0.8059554,0,0,0,0.8059554,64.31565,0,0,0,0.5183554,0.8483741,0.8059554,0,0,1.516705,3.188654,0,0.3300186,-0.3300186,4.213269,70.22101,0.131819,0.8865509,0.4146844,0,3.70701
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.973404,59.99213,40.33191,0.1483212,0.1483212,0,0,0,0.1483212,656.281,0,0,0,0.973404,0.1561276,0.1483212,0,0,1.883392,2.858636,0.8172765,0,0.8172765,4.988605,83.14326,0.1317444,0.1631534,0.7787232,0,3.83204
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8994207,61.31522,42.98257,0.3441616,0.3441616,0,0,0,0.3441616,261.3368,0,0,0,0.8994207,0.3622754,0.3441616,0,0,1.066116,3.594185,0.5371454,0,0.5371454,5.498187,91.63626,0.1316954,0.3785777,0.7195365,0,4.493605
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.246786,73.07567,45.43181,0.4449642,0.4449642,0,0,0,0.4449642,280.1992,0.2494324,0,0,1.246786,0.4683834,0.4449642,0,0,0.5289705,4.077615,0.5289705,0,0.5289705,6.000012,100,0.1316473,0.4894606,0.9974291,0,5.324402
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9963452,68.12565,46.81756,0,0,0,-1,0,0,0,0.9963452,0,0,0.9963452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316473,0,0.7970761,0,5.550034
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.977334,68.07384,47.18011,0.161733,0.161733,0,0,0,0.161733,604.2883,0.8070887,0,0,0.977334,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1316473,0.1779063,0.7818672,0,5.531023
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6715998,61.22296,47.54266,0.3464542,0.3464542,0,0,0,0.3464542,193.8495,0.3069111,0,0,0.6715998,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1316473,0.3810996,0.5372798,0,5.225289
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2363443,50.9054,46.41472,0,0,0,0,0,0,0,0.2363443,0,0,0.2363443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316473,0,0.1890754,0,4.790033
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,43.61905,43.61905,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1316473,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.96839,40.96839,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1316473,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1316473,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.06894,37.06894,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1316473,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.23201,35.23201,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1316473,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1316473,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,32.58135,32.58135,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1316473,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,31.3809,31.3809,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1316473,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.34158,30.34158,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1316473,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.39089,29.39089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1316473,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.36769,28.36769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1316473,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,27.55396,27.55396,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1316473,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.82886,26.82886,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1316473,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4790845,34.27456,26.07958,0,0,0,0,0,0,0,0,0,0,0.4790845,0,0,0,0,3.382442,1.509491,0.4790845,0,0.4790845,3.245645,54.09398,0.1316036,0,0.3832676,0,1.988575
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7667822,41.64408,27.91651,0.06720803,0.06720803,0,0,0,0.06720803,1140.909,0,0,0,0.7667822,0.0707453,0.06720803,0,0,2.903358,1.940667,0.6960369,0,0.6960369,3.905964,65.09927,0.1315403,0.07392883,0.6134257,0,2.707449
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.28212,57.6944,32.20268,0.1654918,0.1654918,0,-1,0,0.1654918,774.7336,0,0,0,1.28212,0.1742018,0.1654918,0,0,2.207321,2.5671,1.107918,0,1.107918,4.957027,82.61696,0.1314397,0.1820409,1.025696,0,3.84922
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.337517,64.49192,36.61776,0.9225399,0.9225399,0,0,0,0.9225399,144.982,0,0,0,1.337517,0.9710947,0.9225399,0,0,1.099402,3.564227,0.3664225,0,0.3664225,5.304646,88.41059,0.1314064,1.014794,1.070014,0,4.901744
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.115024,63.12109,40.10632,0,0,0,0,0,0,0,0.3820442,0,0,1.115024,0,0,0,0,0.73298,3.894007,0.73298,0,0.73298,6.000012,100,0.13134,0,0.8920193,0,5.009031
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8290821,59.43872,42.75698,0.2464728,0.2464728,0,0,0,0.2464728,336.3788,0.5696371,0,0,0.8290821,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.13134,0.27112,0.6632656,0,5.382771
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8871284,63.57545,45.20622,0.4674146,0.4674146,0,0,0,0.4674146,189.7948,0.3951131,0,0,0.8871284,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.13134,0.514156,0.7097027,0,5.440817
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9348575,66.37675,46.63226,0.2085551,0.2085551,0,-1,0,0.2085551,448.2544,0.7153258,0,0,0.9348575,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.13134,0.2294106,0.7478859,0,5.488546
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6824951,60.8624,46.99481,1.309026,1.309026,0.425,0,0.172125,1.309026,52.13764,0,2.220446E-16,0,0.6824951,0.9305531,0.8840255,0,0,0,4.553689,0,0.2480581,-0.2480581,5.738536,95.64207,0.13134,1.439928,0.545996,1.7,5.236184
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3129887,53.40335,47.35736,0.1177408,0.1177408,0,0,0,0.1177408,265.8286,0,0,0,0.3129887,0.1239377,0.1177408,0,0,0.2756201,4.305631,0.189051,0,0.189051,5.917885,98.63123,0.1313228,0.1295149,0.2503909,0,4.618619
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2503121,51.00471,46.24554,0.4617248,0.4617248,0,0,0,0.4617248,54.21241,0,5.551115E-17,0,0.2503121,0.4860262,0.4617248,0,0,0.08656916,4.475777,0,0.235714,-0.235714,5.669421,94.49016,0.1313228,0.5078973,0.2002497,0,4.726089
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,43.4418,43.4418,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.3484736,4.240063,0,0.8953183,-0.8953183,4.725673,78.76105,0.1313228,0.9356077,0,0,4.240063
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,40.79114,40.79114,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.343272,3.344744,0,0.5675756,-0.5675756,4.127395,68.78978,0.1313228,0.5931165,0,0,3.344744
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,38.76891,38.76891,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.973911,2.777169,0,0.1911135,-0.1911135,3.925944,65.43227,0.1313228,0.1997136,0,0,2.777169
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.91586,36.91586,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.18626,2.586055,0,0.5373171,-0.5373171,3.359562,55.99259,0.1313228,0.5614964,0,0,2.586055
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.1031,35.1031,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.783279,2.048738,0,0.1509364,-0.1509364,3.200461,53.34091,0.1313228,0.1577285,0,0,2.048738
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,33.60455,33.60455,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.950986,1.897802,0,0.1513685,-0.1513685,3.040905,50.68164,0.1313228,0.1581801,0,0,1.897802
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,32.42827,32.42827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119173,1.746433,0,0,0,3.040905,50.68164,0.1313228,0,0,0,1.746433
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.22782,31.22782,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.119173,1.746433,0,0.2644391,-0.2644391,2.762161,46.03593,0.1313228,0.2763389,0,0,1.746433
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.18045,30.18045,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.412994,1.481994,0,0.02667284,-0.02667284,2.734046,45.56734,0.1313228,0.02787312,0,0,1.481994
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.20559,29.20559,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.442631,1.455321,0,0.01708657,-0.01708657,2.716035,45.26716,0.1313228,0.01785547,0,0,1.455321
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.19044,28.19044,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.461616,1.438235,0,0.2509795,-0.2509795,2.451479,40.85791,0.1313228,0.2622736,0,0,1.438235
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.36866,27.36866,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.740482,1.187255,0,0.025523,-0.025523,2.424576,40.40952,0.1313228,0.02667154,0,0,1.187255
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.64355,26.64355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.768841,1.161732,0,0,0,2.424576,40.40952,0.1313228,0,0,0,1.161732
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2437943,29.99047,25.9265,0.6881628,0.6881628,0,0,0,0.6881628,35.42683,0,0,0,0.2437943,0.7243819,0.6881628,0,0,3.768841,1.161732,0,0.4805877,-0.4805877,1.917992,31.96647,0.1313228,0.7569791,0.1950354,0,1.405527
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2462222,31.90724,27.75538,0.6256572,0.6256572,0,0,0,0.6256572,39.35416,0,0,0,0.2462222,0.6585866,0.6256572,0,0,4.302827,0.6811445,0,0.4123644,-0.4123644,1.483322,24.72198,0.1313228,0.6882229,0.1969777,0,0.9273667
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2922382,37.07859,31.99321,0,0,0,-1,0,0,0,0,0,0,0.2922382,0,0,0,0,4.76101,0.2687802,0.2922382,0,0.2922382,1.760563,29.34266,0.1312964,0,0.2337906,0,0.5610184
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3643202,42.96926,36.39217,0.559836,0.559836,1.7,0,0.5202,0.559836,65.07623,0,0,0,0.3643202,0,0,1.140164,1.083156,4.468771,0.5317946,1.447476,0,1.447476,3.133759,52.22922,0.1314319,0.6158197,0.2914561,1.7,0.8961148
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8575545,56.83153,39.88073,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,109.0883,0,0,0,0.8575545,0,0,0.9138897,0.8681952,3.021296,1.834523,1.72575,0,1.72575,4.770949,79.51566,0.131542,0.8647213,0.6860436,1.7,2.692077
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8868431,60.50695,42.53139,0.1431888,0.1431888,0.5734022,0,0.2126388,0.1431888,619.3522,0,0,0,0.8868431,0,0,0.4302133,0.4087026,1.295546,3.387698,1.295546,0,1.295546,6.000012,100,0.1314558,0.1575077,0.7094746,1.7,4.274541
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6882348,58.80912,45.02092,1.238119,1.238119,0,0,0,1.238119,55.58711,0,2.220446E-16,0,0.6882348,1.303284,1.238119,0,0,0,4.553689,0,0.6150488,-0.6150488,5.351694,89.19472,0.1314558,1.361931,0.5505878,0,5.241924
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.17134,72.27268,46.45501,0.7661894,0.7661894,0,-1,0,0.7661894,152.8786,0,0,0,1.17134,0.8065152,0.7661894,0,0,0.6833875,3.93864,0.3648245,0,0.3648245,5.697796,94.96309,0.1314228,0.8428083,0.9370717,0,5.10998
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5258306,57.24017,46.81756,0.551089,0.551089,0,0,0,0.551089,95.41663,1.110223E-16,0,0,0.5258306,0.5800937,0.551089,0,0,0.318563,4.266982,0,0.05426311,-0.05426311,5.640598,94.00978,0.1314228,0.6061979,0.4206645,0,4.792813
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4662578,56.3675,47.18011,0.37905,0.37905,0,0,0,0.37905,123.0069,0,0,0,0.4662578,0.399,0.37905,0,0,0.3788554,4.212719,0.06725781,0,0.06725781,5.704404,95.07322,0.1314167,0.4169551,0.3730063,0,4.678977
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1875787,49.62684,46.09246,0.4291644,0.4291644,0,0,0,0.4291644,43.7079,0,0,0,0.1875787,0.4517519,0.4291644,0,0,0.3115976,4.273251,0,0.2641732,-0.2641732,5.425941,90.43217,0.1314167,0.4720808,0.150063,0,4.46083
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,43.30483,43.30483,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.6051234,4.009078,0,1.148699,-1.148699,4.215106,70.25163,0.1314167,1.20039,0,0,4.009078
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,40.63,40.63,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,1.881456,2.860379,0,0.2986163,-0.2986163,3.900337,65.00549,0.1314167,0.3120541,0,0,2.860379
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,38.61583,38.61583,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.213252,2.561763,0,1.096611,-1.096611,2.744407,45.74003,0.1314167,1.145959,0,0,2.561763
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.7789,36.7789,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.431708,1.465151,0,0.049427,-0.049427,2.692307,44.87169,0.1314167,0.05165122,0,0,1.465151
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.94197,34.94197,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.486627,1.415724,0,0.06651677,-0.06651677,2.622192,43.70311,0.1314167,0.06951003,0,0,1.415724
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,33.44342,33.44342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560535,1.349208,0,0,0,2.622192,43.70311,0.1314167,0,0,0,1.349208
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.29131,32.29131,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.560535,1.349208,0,0.01320363,-0.01320363,2.608274,43.47115,0.1314167,0.01379779,0,0,1.349208
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.09086,31.09086,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.575206,1.336004,0,0.1769252,-0.1769252,2.421779,40.3629,0.1314167,0.1848868,0,0,1.336004
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.02737,30.02737,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,3.771789,1.159079,0,0.067252,-0.067252,2.350889,39.1814,0.1314167,0.07027835,0,0,1.159079
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.06862,29.06862,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,3.846514,1.091827,0,0.1074483,-0.1074483,2.237628,37.29373,0.1314167,0.1122834,0,0,1.091827
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.05348,28.05348,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,3.9659,0.9843785,0,0.1537097,-0.1537097,2.075604,34.59333,0.1314167,0.1606266,0,0,0.9843785
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.21558,27.21558,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.136689,0.8306689,0,0.1097742,-0.1097742,1.959892,32.6648,0.1314167,0.114714,0,0,0.8306689
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,26.49047,26.49047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25866,0.7208947,0,0,0,1.959892,32.6648,0.1314167,0,0,0,0.7208947
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4084446,32.68504,25.76537,0.5657571,0.5657571,0,0,0,0.5657571,72.19433,0,0,0,0.4084446,0.5955338,0.5657571,0,0,4.25866,0.7208947,0,0.1870892,-0.1870892,1.762683,29.37799,0.1314167,0.6223328,0.3267556,0,1.129339
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7594836,41.13133,27.57813,1.853159,1.853159,0.6245342,0,0.2265978,1.853159,40.98319,0,0,0,0.7594836,1.293289,1.228625,0,0,4.466537,0.5338055,0,0.5338055,-0.5338055,1.200002,20,0.1314167,2.038475,0.6075869,1.7,1.293289
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.217741,55.70385,31.81596,0.7658724,0.7658724,0,-1,0,0.7658724,159.0005,0,0,0.6110889,1.217741,0.8061814,0.7658724,0,0,5.059654,0,0.4115591,0,0.4115591,1.590442,26.50731,0.1313795,0.8424596,0.9741925,0,1.217741
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.337945,63.97201,36.19075,0.1108916,0.1108916,0,0,0,0.1108916,1206.534,0,0,0,1.337945,0.116728,0.1108916,0,0,4.648095,0.3704032,1.221218,0,1.221218,2.74899,45.81641,0.1312694,0.1219808,1.070356,0,1.708349
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.362038,68.95959,39.65514,0.3026158,0.3026158,0,0,0,0.3026158,450.0883,0,0,0,1.362038,0.3185429,0.3026158,0,0,3.426878,1.469499,1.043495,0,1.043495,3.738937,62.31549,0.1311754,0.3328773,1.08963,0,2.831537
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.278098,70.0154,42.3058,0.3448883,0.3448883,0,0,0,0.3448883,370.5832,0,0,0,1.278098,0.3630404,0.3448883,0,0,2.383383,2.408645,0.9150578,0,0.9150578,4.607037,76.7838,0.1310931,0.3793772,1.022479,0,3.686743
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.327982,74.59852,44.8195,0.3677159,0.3677159,0,0,0,0.3677159,361.1436,0,0,0,1.327982,0.3870694,0.3677159,0,0,1.468325,3.232197,0.940913,0,0.940913,5.499665,91.6609,0.1310085,0.4044875,1.062386,0,4.560179
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.032945,68.37621,46.24554,0,0,0,-1,0,0,0,0.5055336,0,0,1.032945,0,0,0,0,0.5274116,4.079019,0.5274116,0,0.5274116,6.000012,100,0.1309612,0,0.8263562,0,5.111964
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.942021,66.55305,46.63226,0.3944811,0.3944811,0,0,0,0.3944811,238.8,0.5267777,0,0,0.942021,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1309612,0.4339292,0.7536168,0,5.49571
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6320829,59.79202,47.04315,0,0,0,0,0,0,0,0.6320829,0,0,0.6320829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309612,0,0.5056663,0,5.185772
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2008561,49.69336,45.90715,0.1841759,0.1841759,0,0,0,0.1841759,109.0567,0.006986775,0,0,0.2008561,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1309612,0.2025935,0.1606849,0,4.754545
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,43.11953,43.11953,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1309612,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,40.46887,40.46887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1309612,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1309612,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,36.59359,36.59359,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1309612,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.78083,34.78083,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1309612,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1309612,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.13017,32.13017,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1309612,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.92972,30.92972,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1309612,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.86624,29.86624,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1309612,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.91554,28.91554,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1309612,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.86817,27.86817,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1309612,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.03027,27.03027,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1309612,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.30517,26.30517,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1309612,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2531757,29.79552,25.58006,0.940554,0.940554,0,0,0,0.940554,26.91772,0,0,0,0.2531757,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7368812,-0.7368812,2.809402,46.82327,0.1309612,1.034609,0.2025405,0,2.516867
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3538888,33.41476,27.39283,0.7000275,0.7000275,0,0,0,0.7000275,50.55356,0,1.110223E-16,0,0.3538888,0.736871,0.7000275,0,0,3.363198,1.526811,0,0.3829822,-0.3829822,2.405703,40.09497,0.1309612,0.7700302,0.2831111,0,1.880699
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5843298,42.09754,31.60649,0.5295702,0.5295702,0,-1,0,0.5295702,110.3404,0,0,0,0.5843298,0.5574424,0.5295702,0,0,3.788734,1.143828,0.02688748,0,0.02688748,2.431211,40.5201,0.1309588,0.5825273,0.4674639,0,1.728158
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.115151,58.2065,35.95711,0.9025474,0.9025474,0,0,0,0.9025474,123.5559,0,0,0,1.115151,0.9500498,0.9025474,0,0,3.761847,1.168027,0.1651009,0,0.1651009,2.587839,43.13057,0.130944,0.9928021,0.8921206,0,2.283178
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.226214,65.09272,39.42955,0.2396801,0.2396801,0,0,0,0.2396801,511.6043,0,0,0,1.226214,0.2522948,0.2396801,0,0,3.596746,1.316618,0.9739188,0,0.9739188,3.51178,58.52955,0.1308566,0.2636481,0.9809709,0,2.542831
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.147749,66.33865,42.10438,0.05399345,0.05399345,0,0,0,0.05399345,2125.719,0,0,0,1.147749,0.05683521,0.05399345,0,0,2.622827,2.193145,1.090914,0,1.090914,4.546712,75.77838,0.130759,0.0593928,0.9181993,0,3.340894
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.29577,73.39094,44.59391,0.6537673,0.6537673,0,0,0,0.6537673,198.2004,0,0,0,1.29577,0.6881762,0.6537673,0,0,1.531913,3.174967,0.6075934,0,0.6075934,5.123126,85.38525,0.1307047,0.719144,1.036616,0,4.470737
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.118779,70.3606,46.04412,0.05860678,0.05860678,0,-1,0,0.05860678,1908.959,0.1327684,0,0,1.118779,0.06169135,0.05860678,0,0,0.9243196,3.721801,0.9243196,0,0.9243196,6.000012,100,0.1306221,0.06446746,0.8950235,0,4.84058
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6595847,59.75521,46.45501,0.2374514,0.2374514,0,0,0,0.2374514,277.7767,0.4096358,0,0,0.6595847,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1306221,0.2611966,0.5276678,0,5.213274
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4988534,56.71032,46.85785,0,0,0,0,0,0,0,0.4988534,0,0,0.4988534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306221,0,0.3990827,0,5.052542
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2209748,49.91757,45.74602,0.5193548,0.5193548,0,0,0,0.5193548,42.54795,0,0,0,0.2209748,0.5466892,0.5193548,0,0,0,4.553689,0,0.3257144,-0.3257144,5.656679,94.27779,0.1306221,0.5712903,0.1767799,0,4.774664
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.9584,42.9584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3619049,4.227974,0,0,0,5.656679,94.27779,0.1306221,0,0,0,4.227974
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,40.30774,40.30774,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3619049,4.227974,0,1.204528,-1.204528,4.386995,73.11644,0.1306221,1.258731,0,0,4.227974
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,38.26939,38.26939,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.700269,3.023447,0,1.013059,-1.013059,3.319137,55.31884,0.1306221,1.058647,0,0,3.023447
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,36.43246,36.43246,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.82589,2.010388,0,0.8605399,-0.8605399,2.412049,40.20073,0.1306221,0.8992642,0,0,2.010388
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,34.6197,34.6197,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.782046,1.149848,0,0.1289112,-0.1289112,2.276164,37.93599,0.1306221,0.1347122,0,0,1.149848
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.1292,33.1292,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.92528,1.020937,0,0.04880646,-0.04880646,2.224718,37.07856,0.1306221,0.05100276,0,0,1.020937
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.95292,31.95292,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.97951,0.9721303,0,0.2008885,-0.2008885,2.012963,33.54931,0.1306221,0.2099285,0,0,0.9721303
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202719,0.7712418,0,0,0,2.012963,33.54931,0.1306221,0,0,0,0.7712418
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.7051,29.7051,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.202719,0.7712418,0,0.1263059,-0.1263059,1.879825,31.33035,0.1306221,0.1319897,0,0,0.7712418
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.75441,28.75441,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.343059,0.6449359,0,0.2827756,-0.2827756,1.581753,26.3625,0.1306221,0.2955005,0,0,0.6449359
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.657254,0.3621604,0,0,0,1.581753,26.3625,0.1306221,0,0,0,0.3621604
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.8772,26.8772,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.657254,0.3621604,0,0.06507156,-0.06507156,1.513161,25.21931,0.1306221,0.06799978,0,0,0.3621604
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.15209,26.15209,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.729556,0.2970888,0,0.1811924,-0.1811924,1.322168,22.03609,0.1306221,0.189346,0,0,0.2970888
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07716253,26.68833,25.42699,0,0,0,0,0,0,0,0,0,0,0.07716253,0,0,0,0,4.930881,0.1158964,0.07716253,0,0.07716253,1.395371,23.25613,0.1306152,0,0.06173003,0,0.1930589
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3961822,33.98036,27.21558,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,87.55012,0,0,0,0.3961822,0,0,1.24748,1.185106,4.853718,0.1853427,1.581288,0,1.581288,2.895512,48.25844,0.1307382,0.4977725,0.3169458,1.7,0.5815249
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6334841,42.83143,31.40507,0.8282813,0.8282813,0,-1,0,0.8282813,76.48174,0,0,0,0.6334841,0.8718751,0.8282813,0,0,3.27243,1.608502,0,0.2383911,-0.2383911,2.644226,44.07034,0.1307382,0.9111095,0.5067872,0,2.241986
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5568944,45.97983,35.73153,0,0,0,0,0,0,0,0,0,0,0.5568944,0,0,0,0,3.537309,1.370111,0.5568944,0,0.5568944,3.172542,52.8756,0.1306885,0,0.4455155,0,1.927005
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7387276,53.48133,39.20397,0.1230121,0.1230121,0,0,0,0.1230121,600.5325,0,0,0,0.7387276,0.1294864,0.1230121,0,0,2.980415,1.871316,0.6092412,0,0.6092412,3.750519,62.50853,0.1306342,0.1353133,0.5909821,0,2.610043
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.63097,54.11728,41.87074,0,0,0,0,0,0,0,0,0,0,0.63097,0,0,0,0,2.371174,2.419633,0.63097,0,0.63097,4.34911,72.48502,0.1305781,0,0.504776,0,3.050603
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6205161,56.64218,44.39249,0,0,0,0,0,0,0,0,0,0,0.6205161,0,0,0,0,1.740204,2.987506,0.6205161,0,0.6205161,4.937783,82.29622,0.1305228,0,0.4964128,0,3.608022
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3418521,52.40253,45.8427,1.063329,1.063329,0,-1,0,1.063329,32.14925,0,0,0,0.3418521,1.119293,1.063329,0,0,1.119688,3.54597,0,0.7774411,-0.7774411,4.118288,68.638,0.1305228,1.169661,0.2734817,0,3.887822
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5920995,58.04615,46.24554,0.4011118,0.4011118,0,0,0,0.4011118,147.6146,0,0,0,0.5920995,0.4222229,0.4011118,0,0,1.983511,2.768529,0.1698767,0,0.1698767,4.279448,71.32398,0.1305077,0.4412229,0.4736796,0,3.360629
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4032927,54.52974,46.6806,0.4183667,0.4183667,0,0,0,0.4183667,96.39693,0,0,0,0.4032927,0.440386,0.4183667,0,0,1.813634,2.921418,0,0.03709334,-0.03709334,4.240347,70.67232,0.1305077,0.4602034,0.3226341,0,3.324711
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1178477,47.76253,45.56877,0.7349395,0.7349395,0,0,0,0.7349395,16.03503,0,1.110223E-16,0,0.1178477,0.7736205,0.7349395,0,0,1.854849,2.884325,0,0.6557728,-0.6557728,3.549102,59.15159,0.1305077,0.8084335,0.0942782,0,3.002172
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,42.78115,42.78115,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.583486,2.228552,0,0.2041753,-0.2041753,3.333883,55.5646,0.1305077,0.2133632,0,0,2.228552
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.13049,40.13049,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.810347,2.024377,0,0.1802009,-0.1802009,3.143934,52.3988,0.1305077,0.18831,0,0,2.024377
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.11631,38.11631,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.01057,1.844176,0,0.3499911,-0.3499911,2.775011,46.25009,0.1305077,0.3657407,0,0,1.844176
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,36.27938,36.27938,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.399449,1.494184,0,1.024276,-1.024276,1.69533,28.25544,0.1305077,1.070368,0,0,1.494184
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,34.44245,34.44245,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.537534,0.4699087,0,0.1582381,-0.1582381,1.528532,25.47548,0.1305077,0.1653588,0,0,0.4699087
