Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.9439,32.9439,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.713354,0.3116706,0,0.03231568,-0.03231568,1.494468,24.90775,0.1305077,0.03376988,0,0,0.3116706
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.79179,31.79179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.74926,0.2793549,0,0,0,1.494468,24.90775,0.1305077,0,0,0,0.2793549
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,30.59134,30.59134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.74926,0.2793549,0,0,0,1.494468,24.90775,0.1305077,0,0,0,0.2793549
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,29.52785,29.52785,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.74926,0.2793549,0,0.0002493623,-0.0002493623,1.494205,24.90338,0.1305077,0.0002605836,0,0,0.2793549
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,28.57716,28.57716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.749537,0.2791055,0,0,0,1.494205,24.90338,0.1305077,0,0,0,0.2791055
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,27.52979,27.52979,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.749537,0.2791055,0,0.2313711,-0.2313711,1.250319,20.83861,0.1305077,0.2417828,0,0,0.2791055
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.69189,26.69189,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.006616,0.04773442,1.38,0,1.38,2.559502,42.65828,0.1306127,0.08205685,0,1.7,0.04773442
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.99096,25.99096,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.626616,1.289734,1.38,0,1.38,3.868685,64.47795,0.1307167,0.07762659,0,1.7,1.289734
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04423992,25.96177,25.24168,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.31179,0,0,0,0.04423992,0,0,1.167745,1.109358,2.246616,2.531734,1.153598,0,1.153598,4.963084,82.7179,0.1308636,0.5854805,0.03539193,1.7,2.575974
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2554831,31.3232,27.03027,0.8735815,0.8735815,0,0,0,0.8735815,29.24548,0,0,0,0.2554831,0.9195595,0.8735815,0,0,1.093018,3.569972,0,0.6640763,-0.6640763,4.263086,71.05128,0.1308636,0.9609396,0.2043865,0,3.825455
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1561149,33.86747,31.20365,0.6514379,0.6514379,0,-1,0,0.6514379,23.96466,0,1.110223E-16,0,0.1561149,0.6857241,0.6514379,0,0,1.830881,2.905896,0,0.5296093,-0.5296093,3.704829,61.74702,0.1308636,0.7165817,0.1248919,0,3.062011
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6994727,48.62384,35.53011,0.5018157,0.5018157,0,0,0,0.5018157,139.3884,0,0,0,0.6994727,0.528227,0.5018157,0,0,2.419336,2.376287,0.1712457,0,0.1712457,3.867286,64.45464,0.1308484,0.5519972,0.5595781,0,3.075759
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9924811,58.87022,38.97838,0,0,0,0,0,0,0,0,0,0,0.9924811,0,0,0,0,2.24809,2.530408,0.9924811,0,0.9924811,4.808836,80.14712,0.1307602,0,0.7939848,0,3.522889
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5594774,52.37937,41.64515,0.6352038,0.6352038,0,0,0,0.6352038,88.0784,0,0,0,0.5594774,0.6686356,0.6352038,0,0,1.255609,3.423641,0,0.1091583,-0.1091583,4.693774,78.22941,0.1307602,0.6987242,0.4475819,0,3.983118
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4555052,52.93875,44.1669,0.6812938,0.6812938,0,0,0,0.6812938,66.85886,0,0,0,0.4555052,0.7171513,0.6812938,0,0,1.376896,3.314482,0,0.2616462,-0.2616462,4.417974,73.63276,0.1307602,0.7494232,0.3644042,0,3.769988
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2209657,49.80144,45.63322,0.4530513,0.4530513,0,-1,0,0.4530513,48.77279,0,0,0,0.2209657,0.4768961,0.4530513,0,0,1.667614,3.052836,0,0.2559304,-0.2559304,4.1482,69.13654,0.1307602,0.4983565,0.1767726,0,3.273802
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3606845,52.99244,46.04412,0.7830784,0.7830784,0,0,0,0.7830784,46.05981,0,0,0,0.3606845,0.8242931,0.7830784,0,0,1.951981,2.796906,0,0.4636086,-0.4636086,3.659514,60.99178,0.1307602,0.8613863,0.2885476,0,3.15759
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4919169,56.17575,46.49529,0,0,0,0,0,0,0,0,0,0,0.4919169,0,0,0,0,2.467102,2.333297,0.4919169,0,0.4919169,4.126187,68.76965,0.1307165,0,0.3935335,0,2.825214
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2681131,50.463,45.38347,0.2387668,0.2387668,0,0,0,0.2387668,112.2908,0,0,0,0.2681131,0.2513334,0.2387668,0,0,1.975185,2.776023,0.01677966,0,0.01677966,4.142106,69.03496,0.130715,0.2626435,0.2144905,0,3.044136
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,42.6039,42.6039,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,1.958405,2.791124,0,0.5234113,-0.5234113,3.590382,59.83958,0.130715,0.5469648,0,0,2.791124
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.94519,39.94519,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.539973,2.267713,0,0.6835024,-0.6835024,2.869907,47.83169,0.130715,0.71426,0,0,2.267713
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.93101,37.93101,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.29942,1.584211,0,0.8458238,-0.8458238,1.97833,32.97211,0.130715,0.8838859,0,0,1.584211
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.09408,36.09408,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.239224,0.7383868,0,0.5485891,-0.5485891,1.400067,23.3344,0.130715,0.5732756,0,0,0.7383868
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.28131,34.28131,0.1975534,0.1803079,0,-1,0,0.1803079,0,0,0.01724558,0.03700092,0,0.1897977,0.1803079,0,0,4.848768,0.1897977,0,0.1897977,-0.1897977,1.200002,20,0.130715,0.2173088,0,0,0.1897977
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.79082,32.79082,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130715,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,31.63066,31.63066,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130715,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,30.40604,30.40604,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130715,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.36672,29.36672,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130715,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.39186,28.39186,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130715,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.36866,27.36866,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130715,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.55493,26.55493,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308065,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.82982,25.82982,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1309341,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3101014,30.25811,25.08055,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.34611,-2.220446E-16,0,0,0.3101014,0,0,1.139705,1.08272,2.299654,2.484,1.392821,0,1.392821,5.139715,85.66174,0.1310725,0.6163242,0.2480811,1.7,2.794101
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7153413,39.51434,26.8772,0.9226214,0.9226214,0,0,0,0.9226214,77.53357,0,0,0,0.7153413,0.9711804,0.9226214,0,0,0.9068331,3.737539,0,0.2558391,-0.2558391,4.870037,81.16711,0.1310725,1.014884,0.572273,0,4.45288
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8953528,47.64912,30.99418,1.424378,1.38,0,-1,0,1.38,64.88064,2.220446E-16,0.04437784,0.1868156,0.8953528,1.452632,1.38,0,0,1.191099,3.4817,0,0.5572788,-0.5572788,4.282613,71.37674,0.1310725,1.566816,0.7162822,0,4.377053
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.347992,63.12954,35.30452,0.2741463,0.2741463,0,0,0,0.2741463,491.7055,0,0,0,1.347992,0.288575,0.2741463,0,0,1.810297,2.924421,1.059417,0,1.059417,5.287664,88.12756,0.1309786,0.3015609,1.078394,0,4.272414
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.425526,69.5454,38.74474,0.1473701,0.1473701,0,0,0,0.1473701,967.3102,0.5195197,0,0,1.425526,0.1551265,0.1473701,0,0,0.7508801,3.877897,0.7508801,0,0.7508801,6.000012,100,0.1309121,0.1621071,1.140421,0,5.303423
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.404915,72.41886,41.41956,0,0,0,0,0,0,0,1.404915,0,0,1.404915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309121,0,1.123932,0,5.958604
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.361817,74.46472,43.95743,0.5103534,0.5103534,0,0,0,0.5103534,266.8381,0.8246032,0,0,1.361817,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1309121,0.5613887,1.089454,0,5.915506
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.294825,74.43108,45.43181,0.452182,0.452182,0,-1,0,0.452182,286.3505,0.8188443,0,0,1.294825,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1309121,0.4974002,1.03586,0,5.848515
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9317667,65.41168,45.86687,0.546883,0.546883,0,0,0,0.546883,170.3777,0.3561004,0,0,0.9317667,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1309121,0.6015713,0.7454134,0,5.485456
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6278312,58.87786,46.29388,0.2880857,0.2880857,0,0,0,0.2880857,217.9321,0.3245831,0,0,0.6278312,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1309121,0.3168942,0.502265,0,5.18152
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2774677,50.48801,45.23039,1.210272,1.210272,0,0,0,1.210272,22.92607,0,2.220446E-16,0,0.2774677,1.27397,1.210272,0,0,0,4.553689,0,0.9965025,-0.9965025,4.949606,82.49327,0.1309121,1.331299,0.2219742,0,4.831157
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,42.44276,42.44276,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.107225,3.557186,0,1.030259,-1.030259,3.863617,64.39349,0.1309121,1.076621,0,0,3.557186
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,39.79211,39.79211,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.251958,2.526927,0,0.3996909,-0.3996909,3.442306,57.37166,0.1309121,0.417677,0,0,2.526927
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,37.76987,37.76987,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.696059,2.127236,0,0.9642435,-0.9642435,2.425904,40.43166,0.1309121,1.007635,0,0,2.127236
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.95711,35.95711,1.265709,1.104843,0,-1,0,1.104843,0,0,0.1608656,0.2874365,0,1.162993,1.104843,0,0,3.76744,1.162993,0,1.162993,-1.162993,1.200002,20,0.1309121,1.39228,0,0,1.162993
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.14435,34.14435,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309121,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,32.62969,32.62969,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309121,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,31.45341,31.45341,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309121,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.25296,30.25296,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309121,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.20559,29.20559,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309121,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.23072,28.23072,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309121,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.21558,27.21558,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309121,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.41796,26.41796,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310497,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.69286,25.69286,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1311728,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4672759,32.8772,24.95164,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,55.59803,0,0,0,0.4672759,0,0,0.8595461,0.8165687,2.299654,2.484,1.283845,0,1.283845,5.03633,83.93867,0.13132,0.9244993,0.3738207,1.7,2.951276
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8175824,41.35028,26.74023,0.4180189,0.4180189,0,0,0,0.4180189,195.585,0,0,0,0.8175824,0.4400199,0.4180189,0,0,1.01581,3.63946,0.3775625,0,0.3775625,5.394517,89.90845,0.1312865,0.4598208,0.6540659,0,4.457043
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.024031,50.20969,30.8411,1.618782,1.38,0,-1,0,1.38,74.20512,2.220446E-16,0.2387823,0.4006605,1.024031,1.452632,1.38,0,0,0.6382473,3.979266,0,0.4286009,-0.4286009,4.942732,82.37871,0.1312865,1.780661,0.8192245,0,5.003297
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.22502,59.81522,35.1031,1.029081,1.029081,0,0,0,1.029081,119.0402,0,0,0,1.22502,1.083243,1.029081,0,0,1.11447,3.550666,0.1417772,0,0.1417772,5.077234,84.6204,0.131274,1.131989,0.9800159,0,4.775685
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.420594,69.11858,38.51915,0.8890455,0.8890455,0,0,0,0.8890455,159.7887,0,0,0,1.420594,0.9358374,0.8890455,0,0,0.9726933,3.678265,0.4847568,0,0.4847568,5.537115,92.28506,0.1312311,0.97795,1.136475,0,5.098859
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.205052,66.73415,41.21815,0.4893021,0.4893021,0,0,0,0.4893021,246.2798,0.2020607,0,0,1.205052,0.5150548,0.4893021,0,0,0.4879364,4.114546,0.4879364,0,0.4879364,6.000012,100,0.131188,0.5382323,0.9640415,0,5.319598
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.377956,74.67278,43.75601,0,0,0,0,0,0,0,1.377956,0,0,1.377956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131188,0,1.102365,0,5.931645
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.190688,71.28498,45.23039,0.4738026,0.4738026,0,-1,0,0.4738026,251.3046,0.6919481,0,0,1.190688,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.131188,0.5211829,0.9525502,0,5.744377
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9291674,65.13353,45.68156,1.14717,1.14717,0,0,0,1.14717,80.9965,0,0,0,0.9291674,1.207547,1.14717,0,0,0,4.553689,0,0.2783798,-0.2783798,5.706574,95.10938,0.131188,1.261887,0.7433339,0,5.482856
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3789385,53.4552,46.13274,0,0,0,0,0,0,0,0.06962756,0,0,0.3789385,0,0,0,0,0.3093109,4.275309,0.3093109,0,0.3093109,6.000012,100,0.1311607,0,0.3031508,0,4.654248
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1753685,48.34614,45.06926,0.4681834,0.4681834,0,0,0,0.4681834,37.45721,0,5.551115E-17,0,0.1753685,0.4928247,0.4681834,0,0,0,4.553689,0,0.3174562,-0.3174562,5.665384,94.42287,0.1311607,0.5150018,0.1402948,0,4.729057
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,42.28163,42.28163,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3527291,4.236233,0,0.01608382,-0.01608382,5.64843,94.14031,0.1311607,0.0168076,0,0,4.236233
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,39.65514,39.65514,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3706,4.220149,0,0.5688502,-0.5688502,5.048809,84.14665,0.1311607,0.5944485,0,0,4.220149
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,37.64096,37.64096,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.002656,3.651299,0,1.408865,-1.408865,3.563735,59.39547,0.1311607,1.472264,0,0,3.651299
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.82821,35.82821,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.568061,2.242434,0,0.2118948,-0.2118948,3.340379,55.67286,0.1311607,0.22143,0,0,2.242434
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.01544,34.01544,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.8035,2.030539,0,0.0458731,-0.0458731,3.292024,54.86696,0.1311607,0.04793739,0,0,2.030539
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,32.49273,32.49273,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.85447,1.984666,0,0.1565653,-0.1565653,3.12699,52.11639,0.1311607,0.1636107,0,0,1.984666
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.31644,31.31644,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.028431,1.828101,0,0.07509635,-0.07509635,3.047831,50.79708,0.1311607,0.07847569,0,0,1.828101
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.11599,30.11599,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.111872,1.753004,0,0.07989655,-0.07989655,2.963613,49.39345,0.1311607,0.08349188,0,0,1.753004
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.200646,1.673108,0,0,0,2.963613,49.39345,0.1311607,0,0,0,1.673108
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.07765,28.07765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.200646,1.673108,0,0,0,2.963613,49.39345,0.1311607,0,0,0,1.673108
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.05444,27.05444,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.200646,1.673108,0,0.07370991,-0.07370991,2.885916,48.0985,0.1311607,0.07702686,0,0,1.673108
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.28905,26.28905,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.282546,1.599398,0,0.02222851,-0.02222851,2.862485,47.70798,0.1311607,0.02322879,0,0,1.599398
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.55589,25.55589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.307244,1.577169,0,0,0,2.862485,47.70798,0.1311607,0,0,0,1.577169
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4470511,32.34888,24.79051,0,0,0,0,0,0,0,0,0,0,0.4470511,0,0,0,0,3.307244,1.577169,0.4470511,0,0.4470511,3.286595,54.77647,0.1311212,0,0.3576409,0,2.02422
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8317719,41.45223,26.5791,0.2629285,0.2629285,0,0,0,0.2629285,316.3491,0,0,0,0.8317719,0.2767669,0.2629285,0,0,2.860193,1.979515,0.5550051,0,0.5550051,3.813119,63.55185,0.1310722,0.2892214,0.6654176,0,2.811287
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.161245,53.03225,30.65579,0.8015817,0.8015817,0,-1,0,0.8015817,144.8692,0,0,0,1.161245,0.8437701,0.8015817,0,0,2.305188,2.47902,0.3174748,0,0.3174748,4.114302,68.57156,0.1310442,0.8817398,0.9289959,0,3.640265
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.247235,60.07465,34.86946,0.3059453,0.3059453,0,0,0,0.3059453,407.666,0,0,0,1.247235,0.3220477,0.3059453,0,0,1.987713,2.764747,0.9251873,0,0.9251873,4.992012,83.20003,0.1309627,0.3365398,0.997788,0,4.011982
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.320106,66.09454,38.26939,0,0,0,0,0,0,0,0.2575805,0,0,1.320106,0,0,0,0,1.062526,3.597416,1.062526,0,1.062526,6.000012,100,0.1308692,0,1.056085,0,4.917522
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.444053,72.98997,40.99256,0.0576097,0.0576097,0,0,0,0.0576097,2506.615,1.383412,0,0,1.444053,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1308692,0.06337067,1.155243,0,5.997742
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.276382,71.50526,43.53042,0.5176718,0.5176718,0,0,0,0.5176718,246.562,0.7314644,0,0,1.276382,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1308692,0.569439,1.021106,0,5.830071
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9554846,65.00576,45.02092,0,0,0,-1,0,0,0,0.9554846,0,0,0.9554846,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308692,0,0.7643876,0,5.509173
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9472642,65.33994,45.48014,0.6352937,0.6352937,0,0,0,0.6352937,149.1065,0.2785339,0,0,0.9472642,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1308692,0.6988231,0.7578113,0,5.500953
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6903132,59.88803,45.95549,0.8228456,0.8228456,0,0,0,0.8228456,83.8934,0,1.110223E-16,0,0.6903132,0.8661533,0.8228456,0,0,0,4.553689,0,0.1758401,-0.1758401,5.81466,96.91081,0.1308692,0.9051301,0.5522505,0,5.244002
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2839503,50.26459,44.89201,0.3023754,0.3023754,0,0,0,0.3023754,93.90652,0,0,0,0.2839503,0.3182899,0.3023754,0,0,0.1953779,4.377849,0,0.03433966,-0.03433966,5.778463,96.30753,0.1308692,0.332613,0.2271602,0,4.661799
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.1205,42.1205,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2335331,4.343509,0,0.7169887,-0.7169887,5.022691,83.71134,0.1308692,0.7492532,0,0,4.343509
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,39.49401,39.49401,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.030187,3.62652,0,0.7515134,-0.7515134,4.230526,70.50862,0.1308692,0.7853315,0,0,3.62652
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,37.504,37.504,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.865202,2.875007,0,0.09891198,-0.09891198,4.126264,68.77092,0.1308692,0.103363,0,0,2.875007
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,35.69124,35.69124,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.975104,2.776095,0,0.3280978,-0.3280978,3.780418,63.00684,0.1308692,0.3428622,0,0,2.776095
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.87848,33.87848,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.339658,2.447997,0,0.1124971,-0.1124971,3.661836,61.03047,0.1308692,0.1175594,0,0,2.447997
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,32.33159,32.33159,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.464654,2.3355,0,0.1566557,-0.1566557,3.496706,58.27832,0.1308692,0.1637052,0,0,2.3355
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.15531,31.15531,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.638716,2.178844,0,0.1084691,-0.1084691,3.38237,56.37271,0.1308692,0.1133502,0,0,2.178844
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.759237,2.070375,0,0,0,3.38237,56.37271,0.1308692,0,0,0,2.070375
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.89137,28.89137,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.759237,2.070375,0,0.1148625,-0.1148625,3.261294,54.35479,0.1308692,0.1200313,0,0,2.070375
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.91651,27.91651,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.886862,1.955513,0,0.1391211,-0.1391211,3.114647,51.91069,0.1308692,0.1453815,0,0,1.955513
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.89331,26.89331,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.041441,1.816392,0,0.160079,-0.160079,2.945909,49.09839,0.1308692,0.1672826,0,0,1.816392
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.12792,26.12792,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.219307,1.656313,0,0.10994,-0.10994,2.830022,47.16695,0.1308692,0.1148873,0,0,1.656313
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.40282,25.40282,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.341462,1.546373,0,0.08165808,-0.08165808,2.743947,45.73236,0.1308692,0.08533269,0,0,1.546373
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4170404,31.67602,24.65354,1.778401,1.778401,0.425,0,0.172125,1.778401,23.4503,0,0,0,0.4170404,1.424633,1.353401,0,0,3.432194,1.464715,0,1.007592,-1.007592,1.681852,28.03081,0.1308692,1.956241,0.3336323,1.7,1.881755
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7119614,38.93399,26.40185,1.116863,1.116863,1.7,0,0.5202,1.116863,63.74652,0,0,0,0.7119614,0,0,0.5831369,0.55398,4.551741,0.4571224,1.265942,0,1.265942,2.882829,48.04706,0.1310145,1.228549,0.5695692,1.7,1.169084
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.009709,49.45856,30.45438,0.5302711,0.5302711,0,-1,0,0.5302711,190.4138,0,0,0,1.009709,0.55818,0.5302711,0,0,3.285799,1.59647,0.4515291,0,0.4515291,3.311187,55.18634,0.1309748,0.5832981,0.8077673,0,2.606179
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.220668,59.15726,34.64387,0,0,0,0,0,0,0,0,0,0,1.220668,0,0,0,0,2.83427,2.002846,1.220668,0,1.220668,4.469214,74.48676,0.1308676,0,0.9765341,0,3.223514
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.302069,65.31282,38.01963,1.416087,1.416087,1.7,0,0.5202,1.416087,91.94839,0,0,0,1.302069,0,0,0.2839133,0.2697177,1.613602,3.101447,1.571787,0,1.571787,5.960342,99.33884,0.1309889,1.557695,1.041655,1.7,4.403516
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.413016,71.77319,40.7428,0.3587044,0.3587044,0,0,0,0.3587044,393.9222,0.9936168,0,0,1.413016,0.3775836,0.3587044,0,0,0.04181587,4.516055,0.04181587,0,0.04181587,6.000012,100,0.1309852,0.3945749,1.130413,0,5.929071
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.379194,74.12284,43.30483,0.7086643,0.7086643,0,0,0,0.7086643,194.6187,0.6332312,0,0,1.379194,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1309852,0.7795307,1.103355,0,5.932882
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.163418,70.01933,44.79533,0.7789852,0.7789852,0,-1,0,0.7789852,149.3504,0.3434333,0,0,1.163418,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1309852,0.8568837,0.9307342,0,5.717107
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9699979,65.65213,45.27067,1.266578,1.266578,0.425,0,0.172125,1.266578,76.58416,0.0841267,0,0,0.9699979,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1309852,1.393235,0.7759983,1.7,5.523687
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6020753,57.71875,45.74602,0.4631756,0.4631756,0,0,0,0.4631756,129.9886,0.114522,0,0,0.6020753,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1309852,0.5094932,0.4816602,0,5.155764
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2014516,48.44932,44.68253,0,0,0,0,0,0,0,0.2014516,0,0,0.2014516,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309852,0,0.1611613,0,4.755141
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.94325,41.94325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309852,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,39.31676,39.31676,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1309852,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,37.34286,37.34286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1309852,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1309852,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,33.69318,33.69318,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1309852,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.15434,32.15434,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1309852,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.97806,30.97806,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1309852,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.77761,29.77761,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1309852,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.70607,28.70607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1309852,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.73926,27.73926,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1309852,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.74023,26.74023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1309852,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.96679,25.96679,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1309852,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.24168,25.24168,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1309852,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3668121,30.61375,24.47629,1.042976,1.042976,0,0,0,1.042976,35.16975,0,2.220446E-16,0,0.3668121,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7310575,-0.7310575,3.709049,61.81736,0.1309852,1.147274,0.2934497,0,3.47816
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8228784,40.90434,26.24072,0.4152989,0.4152989,0,0,0,0.4152989,198.1412,0,0,0,0.8228784,0.4371568,0.4152989,0,0,2.414887,2.380291,0.3857216,0,0.3857216,4.074977,67.91615,0.1309513,0.4568288,0.6583027,0,3.203169
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9257724,47.4518,30.25296,0.3169613,0.3169613,0,-1,0,0.3169613,292.0775,0,0,0,0.9257724,0.3336435,0.3169613,0,0,2.029165,2.72744,0.5921289,0,0.5921289,4.63672,77.27851,0.1308994,0.3486574,0.7406179,0,3.653213
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.150025,57.20826,34.41828,0.3002721,0.3002721,0,0,0,0.3002721,382.9941,0,0,0,1.150025,0.3160759,0.3002721,0,0,1.437036,3.260356,0.8339487,0,0.8339487,5.427873,90.46437,0.1308264,0.3302993,0.9200197,0,4.410381
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.342953,66.10232,37.79404,0.1203795,0.1203795,0,0,0,0.1203795,1115.599,0.6131499,0,0,1.342953,0.1267153,0.1203795,0,0,0.6030875,4.01091,0.6030875,0,0.6030875,6.000012,100,0.1307736,0.1324174,1.074362,0,5.353863
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.385122,70.69635,40.51721,0,0,0,0,0,0,0,1.385122,0,0,1.385122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307736,0,1.108098,0,5.938811
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.401975,74.51375,43.09536,0.1958272,0.1958272,0,0,0,0.1958272,715.9244,1.195841,0,0,1.401975,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1307736,0.21541,1.12158,0,5.955664
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.204641,70.87493,44.59391,0.3772908,0.3772908,0,-1,0,0.3772908,319.287,0.8074925,0,0,1.204641,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1307736,0.4150199,0.9637126,0,5.75833
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9537016,65.01862,45.06926,1.610655,1.610655,0.425,0,0.172125,1.610655,59.21204,0,0,0,0.9537016,1.248058,1.185655,0,0,0,4.553689,0,0.294356,-0.294356,5.689734,94.8287,0.1307736,1.77172,0.7629613,1.7,5.50739
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6743594,59.07988,45.5446,0.9407156,0.9407156,0,0,0,0.9407156,71.6858,0,1.110223E-16,0,0.6743594,0.9902269,0.9407156,0,0,0.3270622,4.259333,0,0.3158675,-0.3158675,5.35678,89.27949,0.1307736,1.034787,0.5394875,0,4.933692
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3019826,50.19218,44.48111,0,0,0,0,0,0,0,0,0,0,0.3019826,0,0,0,0,0.678026,3.943465,0.3019826,0,0.3019826,5.643266,94.05424,0.1307472,0,0.2415861,0,4.245448
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,41.75795,41.75795,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.3760435,4.21525,0,1.178874,-1.178874,4.400624,73.34358,0.1307472,1.699423,0,1.7,4.21525
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.15563,39.15563,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.685903,3.036376,0,0.5731569,-0.5731569,3.796463,63.27426,0.1307472,0.598949,0,0,3.036376
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.18173,37.18173,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.322744,2.463219,0,0.2701959,-0.2701959,3.511652,58.52741,0.1307472,0.2823547,0,0,2.463219
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,35.35286,35.35286,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.622962,2.193023,0,1.38355,-1.38355,2.053262,34.22096,0.1307472,1.44581,0,0,2.193023
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,33.5401,33.5401,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.16024,0.809473,0,0.2405616,-0.2405616,1.799688,29.99473,0.1307472,0.2513869,0,0,0.809473
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.99321,31.99321,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.427531,0.5689114,0,0.06089769,-0.06089769,1.735496,28.92487,0.1307472,0.06363808,0,0,0.5689114
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.81693,30.81693,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.495195,0.5080137,0,0.07185125,-0.07185125,1.659758,27.66258,0.1307472,0.07508455,0,0,0.5080137
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.61648,29.61648,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.575029,0.4361625,0,0.3263348,-0.3263348,1.315771,21.92947,0.1307472,0.3410199,0,0,0.4361625
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,28.55299,28.55299,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.937624,0.1098276,0,0.05615246,-0.05615246,1.256581,20.94297,0.1307472,0.05867932,0,0,0.1098276
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.57813,27.57813,0.0791131,0.05099143,0,-1,0,0.05099143,0,0,0.02812167,0.03603298,0,0.05367519,0.05099143,0,0,5.000015,0.05367519,0,0.05367519,-0.05367519,1.200002,20,0.1307472,0.08702441,0,0,0.05367519
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.55493,26.55493,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307472,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.80565,25.80565,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308733,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.08055,25.08055,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1309689,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4105855,31.23481,24.33933,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.69485,0,0,0,0.4105855,0,0,0.7603345,0.7223178,2.299654,2.484,1.132903,0,1.132903,4.893135,81.55208,0.1311027,1.033632,0.3284684,1.7,2.894585
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8378646,40.99452,26.05541,0.4159599,0.4159599,0,0,0,0.4159599,201.4292,0,0,0,0.8378646,0.4378526,0.4159599,0,0,1.166751,3.503613,0.400012,0,0.400012,5.272619,87.87682,0.1310677,0.4575559,0.6702917,0,4.341477
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.188521,52.92999,30.04349,0,0,0,-1,0,0,0,0.4217817,0,0,1.188521,0,0,0,0,0.7667391,3.863624,0.7667391,0,0.7667391,6.000012,100,0.1310008,0,0.9508167,0,5.052145
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.306973,60.69397,34.16852,0.4671015,0.4671015,0,0,0,0.4671015,279.8049,0.8152871,0,0,1.306973,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1310008,0.5138117,1.045578,0,5.860662
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.487897,69.73733,37.54428,0,0,0,0,0,0,0,1.487897,0,0,1.487897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310008,0,1.190317,0,6.041586
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.523426,74.37134,40.26745,0.4103543,0.4103543,0,0,0,0.4103543,371.2464,1.091474,0,0,1.523426,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1310008,0.4513898,1.21874,0,6.077115
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.322657,71.92381,42.8456,0.5572411,0.5572411,0,0,0,0.5572411,237.3581,0.7360874,0,0,1.322657,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1310008,0.6129653,1.058126,0,5.876346
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.120915,68.3853,44.36832,0.56101,0.56101,0,-1,0,0.56101,199.803,0.5303779,0,0,1.120915,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1310008,0.617111,0.8967318,0,5.674603
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9685528,65.11791,44.84367,0.7298738,0.7298738,0,0,0,0.7298738,132.7014,0.2002645,0,0,0.9685528,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1310008,0.8028612,0.7748422,0,5.522242
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7114635,59.68231,45.34318,0.8342814,0.8342814,0,0,0,0.8342814,85.2786,0,0,0,0.7114635,0.8781909,0.8342814,0,0,0,4.553689,0,0.1667274,-0.1667274,5.824266,97.0709,0.1310008,0.9177095,0.5691708,0,5.265152
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3651015,51.24862,44.29581,0.8485078,0.8485078,0,0,0,0.8485078,43.02866,0,0,0,0.3651015,0.8931661,0.8485078,0,0,0.1852527,4.386961,0,0.5280646,-0.5280646,5.267637,87.79377,0.1310008,0.9333586,0.2920812,0,4.752063
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,41.55653,41.55653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7719911,3.858897,0,0,0,5.267637,87.79377,0.1310008,0,0,0,3.858897
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.97838,38.97838,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7719911,3.858897,0,0.5771098,-0.5771098,4.65931,77.65501,0.1310008,0.6030797,0,0,3.858897
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.00448,37.00448,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.413224,3.281787,0,0.1083903,-0.1083903,4.545056,75.75079,0.1310008,0.1132679,0,0,3.281787
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.19172,35.19172,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.533658,3.173397,0,1.452632,-1.452632,3.013848,50.23071,0.1310008,1.940951,0,0,3.173397
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,33.37896,33.37896,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.147693,1.720765,0,0.009684065,-0.009684065,3.00364,50.06057,0.1310008,0.01011985,0,0,1.720765
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.85625,31.85625,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.158453,1.711081,0,0.07421814,-0.07421814,2.925408,48.75669,0.1310008,0.07755795,0,0,1.711081
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240918,1.636863,0,0,0,2.925408,48.75669,0.1310008,0,0,0,1.636863
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,29.47952,29.47952,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.240918,1.636863,0,0.233251,-0.233251,2.679539,44.6589,0.1310008,0.2437473,0,0,1.636863
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,28.41603,28.41603,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.500085,1.403612,0,0.2281362,-0.2281362,2.439063,40.65097,0.1310008,0.2384023,0,0,1.403612
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,27.44117,27.44117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.75357,1.175476,0,0,0,2.439063,40.65097,0.1310008,0,0,0,1.175476
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.44213,26.44213,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.75357,1.175476,0,0.08671694,-0.08671694,2.347655,39.12751,0.1310008,0.09061921,0,0,1.175476
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.67674,25.67674,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.849922,1.088759,0,0.01200472,-0.01200472,2.335001,38.91661,0.1310008,0.01254493,0,0,1.088759
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.95164,24.95164,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.863261,1.076754,0,0.1835328,-0.1835328,2.14154,35.69227,0.1310008,0.1917918,0,0,1.076754
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.399926,30.88041,24.1782,0.3677245,0.3677245,0,0,0,0.3677245,108.757,0,0,0,0.399926,0.3870784,0.3677245,0,0,4.067186,0.8932214,0.01284761,0,0.01284761,2.153729,35.89541,0.1309996,0.4044969,0.3199408,0,1.293147
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7740133,39.5817,25.90233,0,0,0,0,0,0,0,0,0,0,0.7740133,0,0,0,0,4.054338,0.9047842,0.7740133,0,0.7740133,2.888022,48.13361,0.1309321,0,0.6192106,0,1.678797
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.192421,52.78098,29.84207,0.3317478,0.3317478,0,-1,0,0.3317478,359.4359,0,0,0,1.192421,0.3492082,0.3317478,0,0,3.280325,1.601396,0.8432127,0,0.8432127,3.687964,61.46594,0.1308586,0.3649226,0.9539368,0,2.793817
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.396715,62.68408,33.94293,1.124405,1.124405,0,0,0,1.124405,124.2181,0,0,0,1.396715,1.183584,1.124405,0,0,2.437113,2.360288,0.2131309,0,0.2131309,3.890158,64.83583,0.13084,1.236845,1.117372,0,3.757003
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.491364,69.50928,37.29453,0.4462821,0.4462821,0,0,0,0.4462821,334.1751,0,0,0,1.491364,0.4697706,0.4462821,0,0,2.223982,2.552105,1.021593,0,1.021593,4.859326,80.98861,0.1307511,0.4909103,1.193091,0,4.043469
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.500415,73.3535,40.0177,0.6823419,0.6823419,0,0,0,0.6823419,219.892,0,0,0,1.500415,0.7182547,0.6823419,0,0,1.202389,3.471539,0.7821606,0,0.7821606,5.601349,93.35563,0.1306832,0.7505761,1.200332,0,4.971954
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.422902,74.48423,42.6039,0.3071255,0.3071255,0,0,0,0.3071255,463.2964,0.6793836,0,0,1.422902,0.32329,0.3071255,0,0,0.4202279,4.175484,0.4202279,0,0.4202279,6.000012,100,0.1306467,0.3378381,1.138321,0,5.598385
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.310576,73.20448,44.11856,0,0,0,-1,0,0,0,1.310576,0,0,1.310576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306467,0,1.048461,0,5.864265
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.071065,67.4062,44.61808,0.7058861,0.7058861,0,0,0,0.7058861,151.7334,0.3280269,0,0,1.071065,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1306467,0.7764747,0.8568519,0,5.624754
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7328348,59.91065,45.1176,0.4620462,0.4620462,0,0,0,0.4620462,158.6064,0.2464703,0,0,0.7328348,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1306467,0.5082508,0.5862678,0,5.286524
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3150326,50.04658,44.09439,0.7741178,0.7741178,0,0,0,0.7741178,40.69569,0,0,0,0.3150326,0.8148609,0.7741178,0,0,0,4.553689,0,0.4998283,-0.4998283,5.473147,91.21893,0.1306467,0.8515297,0.2520261,0,4.868721
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,41.39539,41.39539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5553648,4.053861,0,0,0,5.473147,91.21893,0.1306467,0,0,0,4.053861
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.81725,38.81725,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5553648,4.053861,0,0.5165765,-0.5165765,4.928627,82.14362,0.1306467,0.5398224,0,0,4.053861
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.86752,36.86752,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.129339,3.537284,0,0.2745543,-0.2745543,4.639222,77.32021,0.1306467,0.2869093,0,0,3.537284
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.07893,35.07893,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.434399,3.26273,0,0.4605396,-0.4605396,4.15377,69.22936,0.1306467,0.4812639,0,0,3.26273
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.26617,33.26617,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.94611,2.80219,0,0.20476,-0.20476,3.937934,65.6321,0.1306467,0.2139742,0,0,2.80219
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.72734,31.72734,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.173621,2.59743,0,0.1292202,-0.1292202,3.801724,63.36194,0.1306467,0.1350351,0,0,2.59743
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,30.543,30.543,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.317199,2.46821,0,0.08176284,-0.08176284,3.715539,61.92552,0.1306467,0.08544217,0,0,2.46821
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.34255,29.34255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.408046,2.386447,0,0,0,3.715539,61.92552,0.1306467,0,0,0,2.386447
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.408046,2.386447,0,0,0,3.715539,61.92552,0.1306467,0,0,0,2.386447
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.3042,27.3042,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.408046,2.386447,0,0.125494,-0.125494,3.583256,59.72082,0.1306467,0.1311413,0,0,2.386447
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.28905,26.28905,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.547484,2.260953,0,0.06316132,-0.06316132,3.516678,58.61119,0.1306467,0.06600358,0,0,2.260953
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.53978,25.53978,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.617663,2.197792,0,0.1575925,-0.1575925,3.350561,55.84258,0.1306467,0.1646841,0,0,2.197792
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.81468,24.81468,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.792766,2.040199,0,0.1656722,-0.1656722,3.175928,52.93202,0.1306467,0.1731274,0,0,2.040199
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3114595,29.20904,24.04123,0.5864256,0.5864256,0,0,0,0.5864256,53.11152,0,0,0,0.3114595,0.6172901,0.5864256,0,0,2.976846,1.874527,0,0.3058306,-0.3058306,2.853554,47.55914,0.1306467,0.6450682,0.2491676,0,2.185987
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6959549,37.91446,25.7412,0.30591,0.30591,0,0,0,0.30591,227.5032,0,0,0,0.6959549,0.3220105,0.30591,0,0,3.316658,1.568697,0.3739444,0,0.3739444,3.208308,53.4717,0.1306142,0.336501,0.5567639,0,2.264652
