Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9541425,47.35552,29.64065,0.8066062,0.8066062,0,-1,0,0.8066062,118.291,0,0,0,0.9541425,0.8490592,0.8066062,0,0,2.942714,1.905246,0.1050832,0,0.1050832,3.307999,55.13321,0.1306051,0.8872668,0.7633139,0,2.859389
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9944034,52.85653,33.71735,0.3397837,0.3397837,0,0,0,0.3397837,292.6578,0,0,0,0.9944034,0.357667,0.3397837,0,0,2.837631,1.999821,0.6367363,0,0.6367363,3.91206,65.20087,0.1305499,0.373762,0.7955227,0,2.994225
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9652537,56.02011,37.04477,0.2793045,0.2793045,0,0,0,0.2793045,345.5919,0,0,0,0.9652537,0.2940047,0.2793045,0,0,2.200894,2.572884,0.671249,0,0.671249,4.548863,75.81423,0.1304917,0.3072349,0.772203,0,3.538138
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.111595,62.66274,39.79211,0,0,0,0,0,0,0,0,0,0,1.111595,0,0,0,0,1.529645,3.177008,1.111595,0,1.111595,5.603415,93.39006,0.1303955,0,0.8892761,0,4.288603
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.128941,66.2097,42.39442,0.6286117,0.6286117,0,0,0,0.6286117,179.5927,0.04919447,0,0,1.128941,0.6616966,0.6286117,0,0,0.4180501,4.177444,0.4180501,0,0.4180501,6.000012,100,0.1303593,0.6914729,0.9031529,0,5.306385
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8464781,61.15108,43.91714,0.4250311,0.4250311,0,-1,0,0.4250311,199.1567,0.3990769,0,0,0.8464781,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1303593,0.4675342,0.6771825,0,5.400167
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6219612,56.71723,44.43277,1.28242,1.28242,0.425,0,0.172125,1.28242,48.49901,0,2.220446E-16,0,0.6219612,0.9025478,0.8574204,0,0,0,4.553689,0,0.2805866,-0.2805866,5.704248,95.07061,0.1303593,1.410662,0.497569,1.7,5.17565
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3939742,52.49703,44.93229,0.9738479,0.9738479,0,0,0,0.9738479,40.45542,0,2.220446E-16,0,0.3939742,1.025103,0.9738479,0,0,0.3117628,4.273102,0,0.6311288,-0.6311288,5.03898,83.98283,0.1303593,1.071233,0.3151794,0,4.667077
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2831439,49.25538,43.93326,0,0,0,0,0,0,0,0,0,0,0.2831439,0,0,0,0,1.013017,3.641973,0.2831439,0,0.2831439,5.307593,88.45972,0.1303349,0,0.2265151,0,3.925117
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,41.21815,41.21815,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.7298731,3.896803,0,0.3072986,-0.3072986,4.983673,83.06104,0.1303349,0.321127,0,0,3.896803
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,38.65611,38.65611,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.071316,3.589504,0,0.25699,-0.25699,4.712781,78.5462,0.1303349,0.2685545,0,0,3.589504
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,36.73056,36.73056,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.35686,3.332515,0,0.8654467,-0.8654467,3.80052,63.34188,0.1303349,0.9043918,0,0,3.332515
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.94197,34.94197,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.318468,2.467068,0,0.2731873,-0.2731873,3.512556,58.54248,0.1303349,0.2854808,0,0,2.467068
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.1292,33.1292,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.622009,2.193881,0,0.03323983,-0.03323983,3.477518,57.95851,0.1303349,0.03473562,0,0,2.193881
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.59037,31.59037,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.658942,2.160641,0,0.08117683,-0.08117683,3.39195,56.53238,0.1303349,0.08482979,0,0,2.160641
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,30.40604,30.40604,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.749139,2.079464,0,0.2582952,-0.2582952,3.119683,51.99461,0.1303349,0.2699185,0,0,2.079464
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.18142,29.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.036134,1.821169,0,0,0,3.119683,51.99461,0.1303349,0,0,0,1.821169
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.11793,28.11793,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.036134,1.821169,0,0.2389656,-0.2389656,2.867791,47.79642,0.1303349,0.249719,0,0,1.821169
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.14307,27.14307,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.301651,1.582203,0,0.1097129,-0.1097129,2.752143,45.86897,0.1303349,0.11465,0,0,1.582203
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.15209,26.15209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.423554,1.47249,0,0,0,2.752143,45.86897,0.1303349,0,0,0,1.47249
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.40282,25.40282,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.423554,1.47249,0,0.3373863,-0.3373863,2.396507,39.9417,0.1303349,0.3525686,0,0,1.47249
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.67771,24.67771,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.798428,1.135104,0,0.3366453,-0.3366453,2.041652,34.02746,0.1303349,0.3517943,0,0,1.135104
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3779813,30.21349,23.90427,0,0,0,0,0,0,0,0,0,0,0.3779813,0,0,0,0,4.172478,0.7984587,0.3779813,0,0.3779813,2.400236,40.00386,0.1303022,0,0.302385,0,1.17644
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7977253,39.68783,25.58006,1.120297,1.120297,0,0,0,1.120297,71.20656,0,0,0,0.7977253,1.17926,1.120297,0,0,3.794497,1.138642,0,0.3815352,-0.3815352,1.998063,33.30098,0.1303022,1.232327,0.6381803,0,1.936367
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.079402,49.81914,29.45535,0.2945975,0.2945975,0,-1,0,0.2945975,366.399,0,0,0,1.079402,0.3101026,0.2945975,0,0,4.218425,0.7571066,0.7692996,0,0.7692996,2.727885,45.46465,0.1302358,0.3240572,0.8635217,0,1.836509
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.194958,57.19408,33.51593,0.2203014,0.2203014,0,0,0,0.2203014,542.4199,0,0,0,1.194958,0.2318962,0.2203014,0,0,3.449125,1.449476,0.9630621,0,0.9630621,3.641526,60.69197,0.1301528,0.2423315,0.9559667,0,2.644434
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.468832,68.26305,36.81918,0.4616926,0.4616926,0,0,0,0.4616926,318.1408,0,0,0,1.468832,0.4859922,0.4616926,0,0,2.486063,2.316232,0.9828402,0,0.9828402,4.573929,76.23201,0.1300681,0.5078619,1.175066,0,3.785064
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.440111,71.01738,39.56652,0.9774226,0.9774226,0,0,0,0.9774226,147.3376,0,0,0,1.440111,1.028866,0.9774226,0,0,1.503223,3.200788,0.4112453,0,0.4112453,4.964071,82.73435,0.1300327,1.075165,1.152089,0,4.6409
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.163402,66.84694,42.19301,0,0,0,0,0,0,0,0.07142442,0,0,1.163402,0,0,0,0,1.091978,3.570909,1.091978,0,1.091978,6.000012,100,0.1299389,0,0.9307216,0,4.734311
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.061474,66.10763,43.73184,1.026548,1.026548,0,-1,0,1.026548,103.4023,2.220446E-16,0,0,1.061474,1.080577,1.026548,0,0,0,4.553689,0,0.01910281,-0.01910281,5.979876,99.6644,0.1299389,1.129202,0.8491789,0,5.615162
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.061259,66.69663,44.23136,0.4174533,0.4174533,0,0,0,0.4174533,254.2221,0.6006086,0,0,1.061259,0.4394245,0.4174533,0,0,0.02122534,4.534586,0.02122534,0,0.02122534,6.000012,100,0.1299371,0.4591986,0.8490068,0,5.595845
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5780527,56.14426,44.77116,0.5803789,0.5803789,0,0,0,0.5803789,99.59917,0,0,0,0.5780527,0.6109252,0.5803789,0,0,0,4.553689,0,0.03287255,-0.03287255,5.965361,99.42249,0.1299371,0.6384169,0.4624421,0,5.131742
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.203298,47.55965,43.78018,0.7659498,0.7659498,0,0,0,0.7659498,26.54195,0,1.110223E-16,0,0.203298,0.806263,0.7659498,0,0,0.03652505,4.520816,0,0.6029649,-0.6029649,5.329781,88.8295,0.1299371,0.8425448,0.1626384,0,4.724114
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.08118,41.08118,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.706486,3.917851,0,0.7596759,-0.7596759,4.529012,75.48338,0.1299371,0.7938613,0,0,3.917851
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,38.51915,38.51915,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.55057,3.158175,0,0.02549732,-0.02549732,4.502135,75.03544,0.1299371,0.0266447,0,0,3.158175
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,36.61776,36.61776,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.578901,3.132678,0,1.056691,-1.056691,3.388285,56.4713,0.1299371,1.104242,0,0,3.132678
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.805,34.805,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.753002,2.075987,0,0.7473288,-0.7473288,2.600531,43.3421,0.1299371,0.7809585,0,0,2.075987
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.01641,33.01641,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.583367,1.328658,0,0.08677807,-0.08677807,2.509059,41.81757,0.1299371,0.09068308,0,0,1.328658
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,31.45341,31.45341,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.679787,1.24188,0,0.2291543,-0.2291543,2.267509,37.79174,0.1299371,0.2394662,0,0,1.24188
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.29324,30.29324,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.934403,1.012726,0,0.1995909,-0.1995909,2.057122,34.2853,0.1299371,0.2085724,0,0,1.012726
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.06862,29.06862,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.156171,0.8131351,0,0.1810957,-0.1810957,1.86623,31.10378,0.1299371,0.189245,0,0,0.8131351
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.00514,28.00514,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.357388,0.6320394,0,0.09019969,-0.09019969,1.771152,29.51913,0.1299371,0.09425868,0,0,0.6320394
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.03027,27.03027,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.45761,0.5418397,0,0.1538238,-0.1538238,1.609007,26.81673,0.1299371,0.1607458,0,0,0.5418397
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.0393,26.0393,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.628526,0.388016,0,0.153139,-0.153139,1.447584,24.12636,0.1299371,0.1600303,0,0,0.388016
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.29002,25.29002,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.79868,0.2348769,0,0.07589794,-0.07589794,1.367581,22.79297,0.1299371,0.07931335,0,0,0.2348769
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,24.56492,24.56492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.883011,0.158979,0,0,0,1.367581,22.79297,0.1299371,0,0,0,0.158979
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4103287,30.6589,23.79148,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.42151,0,0,0,0.4103287,0,0,1.100293,1.045278,4.883011,0.158979,1.455607,0,1.455607,2.748491,45.80809,0.1300676,0.6596779,0.328263,1.7,0.5693077
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8670942,40.8936,25.4431,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,115.6055,0,0,0,0.8670942,0,0,0.9499542,0.9024565,3.427404,1.469025,1.769551,0,1.769551,4.427234,73.78709,0.1301708,0.8250504,0.6936753,1.7,2.336119
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.12014,50.5337,29.30227,0.4061845,0.4061845,0,-1,0,0.4061845,275.7712,0,0,0,1.12014,0.4275627,0.4061845,0,0,1.657854,3.061621,0.6925774,0,0.6925774,5.08427,84.73767,0.1301114,0.446803,0.896112,0,4.181761
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.412766,62.30019,33.30645,0.02472036,0.02472036,0,0,0,0.02472036,5714.99,0.4214685,0,0,1.412766,0.02602143,0.02472036,0,0,0.9652762,3.68494,0.9652762,0,0.9652762,6.000012,100,0.1300287,0.0271924,1.130213,0,5.097706
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.401806,66.15311,36.59359,0.6799322,0.6799322,0,0,0,0.6799322,206.1685,0.6860878,0,0,1.401806,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1300287,0.7479254,1.121445,0,5.955495
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.395655,69.50304,39.35704,0,0,0,0,0,0,0,1.395655,0,0,1.395655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300287,0,1.116524,0,5.949344
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.400759,73.0415,41.99159,0.387749,0.387749,0,0,0,0.387749,361.2539,0.9926018,0,0,1.400759,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1300287,0.426524,1.120607,0,5.954448
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.213227,69.79071,43.53042,0.2054659,0.2054659,0,-1,0,0.2054659,590.4761,0.9969471,0,0,1.213227,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1300287,0.2260125,0.9705815,0,5.766916
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9952843,64.86714,44.07022,0,0,0,0,0,0,0,0.9952843,0,0,0.9952843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300287,0,0.7962274,0,5.548973
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6776707,58.10542,44.59391,1.263122,1.263122,0.425,0,0.172125,1.263122,53.65046,1.110223E-16,0,0,0.6776707,0.8822336,0.8381219,0,0,0,4.553689,0,0.2045628,-0.2045628,5.784384,96.4062,0.1300287,1.389434,0.5421365,1.7,5.231359
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3262159,49.77146,43.61905,0.565923,0.565923,0,0,0,0.565923,57.64315,0,0,0,0.3262159,0.5957085,0.565923,0,0,0.227292,4.349126,0,0.2694926,-0.2694926,5.500314,91.67171,0.1300287,0.6225153,0.2609727,0,4.675342
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,40.94422,40.94422,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.5267283,4.079634,0,0.2225651,-0.2225651,5.265709,87.76165,0.1300287,0.2325806,0,0,4.079634
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,38.40635,38.40635,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7740229,3.857068,0,0.6893873,-0.6893873,4.539032,75.65038,0.1300287,0.7204097,0,0,3.857068
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,36.50497,36.50497,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.540009,3.167681,0,0.7078243,-0.7078243,3.792919,63.21519,0.1300287,0.7396764,0,0,3.167681
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,34.71638,34.71638,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.32648,2.459857,0,0.6040682,-0.6040682,3.156175,52.60282,0.1300287,0.6312512,0,0,2.459857
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,32.90362,32.90362,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.997667,1.855789,0,0.1212471,-0.1212471,3.02837,50.47273,0.1300287,0.1267032,0,0,1.855789
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,31.36478,31.36478,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.132386,1.734542,0,0.3016533,-0.3016533,2.710399,45.17323,0.1300287,0.3152277,0,0,1.734542
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.18045,30.18045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.467556,1.432888,0,0,0,2.710399,45.17323,0.1300287,0,0,0,1.432888
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.467556,1.432888,0,0,0,2.710399,45.17323,0.1300287,0,0,0,1.432888
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,27.91651,27.91651,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.467556,1.432888,0,0.2995183,-0.2995183,2.394679,39.91124,0.1300287,0.3129966,0,0,1.432888
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,26.94165,26.94165,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.800354,1.13337,0,0.1744653,-0.1744653,2.210777,36.8462,0.1300287,0.1823163,0,0,1.13337
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.94262,25.94262,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.994205,0.9589046,0,0.1432193,-0.1432193,2.05981,34.3301,0.1300287,0.1496641,0,0,0.9589046
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.17723,25.17723,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.153337,0.8156853,0,0.1762998,-0.1762998,1.873974,31.23284,0.1300287,0.1842333,0,0,0.8156853
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.47629,24.47629,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.349226,0.6393856,0,0.04669819,-0.04669819,1.82475,30.41244,0.1300287,0.04879961,0,0,0.6393856
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4012869,30.40891,23.70285,0.2931872,0.2931872,0,0,0,0.2931872,136.8705,0,0,0,0.4012869,0.3086181,0.2931872,0,0,4.401113,0.5926874,0.0926688,0,0.0926688,1.912663,31.87766,0.1300207,0.3225059,0.3210295,0,0.9939742
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8153156,39.78177,25.35448,0.07736906,0.07736906,0,0,0,0.07736906,1053.801,0,0,0,0.8153156,0.08144111,0.07736906,0,0,4.308444,0.6760893,0.7338745,0,0.7338745,2.608878,43.4812,0.1299579,0.08510596,0.6522525,0,1.491405
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.148489,51.00095,29.1653,0.8383127,0.8383127,0,-1,0,0.8383127,137,0,0,0,1.148489,0.8824344,0.8383127,0,0,3.574569,1.336576,0.2660543,0,0.2660543,2.861279,47.68789,0.1299351,0.9221439,0.918791,0,2.485065
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.375048,61.11824,33.1292,0.4287269,0.4287269,0,0,0,0.4287269,320.7281,0,0,0,1.375048,0.4512915,0.4287269,0,0,3.308515,1.576025,0.9237564,0,0.9237564,3.737631,62.29373,0.1298562,0.4715996,1.100038,0,2.951073
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.522604,69.21076,36.39217,0.5424446,0.5424446,0,0,0,0.5424446,280.6931,0,0,0,1.522604,0.5709943,0.5424446,0,0,2.384759,2.407406,0.9516102,0,0.9516102,4.640408,77.33997,0.1297749,0.596689,1.218084,0,3.930011
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.492286,71.97555,39.15563,0.06538187,0.06538187,0,0,0,0.06538187,2282.416,0,0,0,1.492286,0.06882302,0.06538187,0,0,1.433149,3.263855,1.423463,0,1.423463,5.990823,99.84686,0.1296535,0.07192005,1.193829,0,4.756141
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.436255,73.79769,41.78212,0.2259596,0.2259596,0,0,0,0.2259596,635.6244,1.188717,0,0,1.436255,0.2378522,0.2259596,0,0,0.009685563,4.544972,0.009685563,0,0.009685563,6.000012,100,0.1296527,0.2485556,1.149004,0,5.981226
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.324846,72.62136,43.34512,0.3417447,0.3417447,0,-1,0,0.3417447,387.6713,0.965115,0,0,1.324846,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1296527,0.3759192,1.059877,0,5.878535
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9979995,64.69751,43.8688,1.150672,1.150672,0,0,0,1.150672,86.7319,0,0,0,0.9979995,1.211233,1.150672,0,0,0,4.553689,0,0.2132339,-0.2132339,5.775244,96.25387,0.1296527,1.265739,0.7983996,0,5.551689
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6787375,57.93362,44.41666,0.4061097,0.4061097,0,0,0,0.4061097,167.1316,0.01432709,0,0,0.6787375,0.4274839,0.4061097,0,0,0.2369266,4.340455,0.2369266,0,0.2369266,6.000012,100,0.1296325,0.4467206,0.54299,0,5.019193
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3267452,49.61397,43.45791,0.4077076,0.4077076,0,0,0,0.4077076,80.14204,0,0,0,0.3267452,0.4291659,0.4077076,0,0,0,4.553689,0,0.1024207,-0.1024207,5.892051,98.20065,0.1296325,0.4484784,0.2613962,0,4.880434
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,40.79114,40.79114,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1138008,4.451268,0,0.06041527,-0.06041527,5.828368,97.13927,0.1296325,0.06313396,0,0,4.451268
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,38.26939,38.26939,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1809289,4.390853,0,0.4968626,-0.4968626,5.304629,88.4103,0.1296325,0.5192214,0,0,4.390853
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,36.368,36.368,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7329984,3.89399,0,0.6215263,-0.6215263,4.649482,77.49122,0.1296325,0.649495,0,0,3.89399
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,34.57941,34.57941,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.423583,3.272464,0,0.06108707,-0.06108707,4.585091,76.41803,0.1296325,0.06383599,0,0,3.272464
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,32.79082,32.79082,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.491458,3.211377,0,0.2655816,-0.2655816,4.305143,71.75224,0.1296325,0.2775328,0,0,3.211377
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.22782,31.22782,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.786548,2.945795,0,0.1970204,-0.1970204,4.097466,68.29095,0.1296325,0.2058863,0,0,2.945795
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.06766,30.06766,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.00546,2.748775,0,0.2715681,-0.2715681,3.811208,63.52,0.1296325,0.2837887,0,0,2.748775
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,28.89137,28.89137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.307202,2.477207,0,0,0,3.811208,63.52,0.1296325,0,0,0,2.477207
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,27.85206,27.85206,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.307202,2.477207,0,0.1928772,-0.1928772,3.607897,60.1315,0.1296325,0.2015567,0,0,2.477207
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,26.8772,26.8772,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.52151,2.28433,0,0.01893631,-0.01893631,3.587937,59.79882,0.1296325,0.01978845,0,0,2.28433
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,25.87816,25.87816,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.542551,2.265393,0,0.02526501,-0.02526501,3.561305,59.35497,0.1296325,0.02640193,0,0,2.265393
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.10472,25.10472,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.570623,2.240128,0,0.06272619,-0.06272619,3.495186,58.25298,0.1296325,0.06554887,0,0,2.240128
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.37962,24.37962,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.640319,2.177402,0,0.1131518,-0.1131518,3.375913,56.26511,0.1296325,0.1182437,0,0,2.177402
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4252588,30.73476,23.61423,0.9971899,0.9971899,0,0,0,0.9971899,42.64571,0,1.110223E-16,0,0.4252588,1.049674,0.9971899,0,0,2.766043,2.06425,0,0.6244148,-0.6244148,2.717722,45.29528,0.1296325,1.096909,0.340207,0,2.489509
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7010368,37.49639,25.26585,0.5155708,0.5155708,0,0,0,0.5155708,135.9729,0,0,0,0.7010368,0.5427061,0.5155708,0,0,3.459837,1.439836,0.1583307,0,0.1583307,2.867928,47.7987,0.1296191,0.5671279,0.5608294,0,2.140872
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.149103,50.8829,29.05251,0,0,0,-1,0,0,0,0,0,0,1.149103,0,0,0,0,3.301507,1.582333,1.149103,0,1.149103,3.958063,65.96758,0.1295213,0,0.9192827,0,2.731436
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.344918,60.16408,32.96807,1.082012,1.082012,0,0,0,1.082012,124.2979,0,0,0,1.344918,1.13896,1.082012,0,0,2.152403,2.616526,0.2059587,0,0.2059587,4.153453,69.22408,0.1295038,1.190213,1.075935,0,3.961445
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.30279,63.12149,36.23104,0,0,0,0,0,0,0,0,0,0,1.30279,0,0,0,0,1.946445,2.801889,1.30279,0,1.30279,5.389388,89.82295,0.1293932,0,1.042232,0,4.104679
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.292109,66.26197,38.99449,0.8520594,0.8520594,0,0,0,0.8520594,151.6454,0,0,0,1.292109,0.8969046,0.8520594,0,0,0.6436543,3.9744,0.3952045,0,0.3952045,5.764312,96.07167,0.1293597,0.9372653,1.033687,0,5.266509
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9527193,61.00662,41.62904,0,0,0,0,0,0,0,0.7042695,0,0,0.9527193,0,0,0,0,0.2484498,4.330084,0.2484498,0,0.2484498,6.000012,100,0.1293386,0,0.7621754,0,5.282804
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.032166,64.74032,43.19204,0.9119054,0.9119054,0,-1,0,0.9119054,113.1878,0.07226556,0,0,1.032166,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1293386,1.003096,0.8257328,0,5.585855
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7821578,59.47316,43.73184,0.07680827,0.07680827,0,0,0,0.07680827,1018.325,0.701307,0,0,0.7821578,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1293386,0.08448909,0.6257263,0,5.335847
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6421965,57.00463,44.29581,0,0,0,0,0,0,0,0.6421965,0,0,0.6421965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293386,0,0.5137572,0,5.195886
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2549684,48.0769,43.32095,0,0,0,0,0,0,0,0.2549684,0,0,0.2549684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293386,0,0.2039747,0,4.808657
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,40.67029,40.67029,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1293386,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.15659,38.15659,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1293386,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,36.27938,36.27938,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1293386,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,34.49079,34.49079,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1293386,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,32.69415,32.69415,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1293386,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.13114,31.13114,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1293386,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,29.95486,29.95486,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1293386,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.75441,28.75441,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1293386,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.73926,27.73926,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1293386,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.7644,26.7644,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1293386,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.76537,25.76537,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1293386,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.99192,24.99192,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1293386,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.29099,24.29099,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1293386,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1979934,26.75534,23.51755,0.4266691,0.4266691,0,0,0,0.4266691,46.40443,0,0,0,0.1979934,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.251132,-0.251132,1.581081,26.3513,0.1293386,0.469336,0.1583947,0,0.8106483
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4288636,32.38118,25.12889,0,0,0,0,0,0,0,0,0,0,0.4288636,0,0,0,0,4.657962,0.3615229,0.4288636,0,0.4288636,1.987937,33.13221,0.1293023,0,0.3430909,0,0.7903865
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7115699,41.62931,28.89137,0.4900256,0.4900256,0,-1,0,0.4900256,145.2108,0,0,0,0.7115699,0.5158164,0.4900256,0,0,4.229099,0.7475001,0.1957535,0,0.1957535,2.173645,36.22734,0.1292857,0.5390282,0.5692559,0,1.45907
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7423952,46.49841,32.79082,0.5977687,0.5977687,0,0,0,0.5977687,124.1944,0,0,0,0.7423952,0.6292303,0.5977687,0,0,4.033345,0.9236783,0.113165,0,0.113165,2.281003,38.01663,0.1292761,0.6575456,0.5939162,0,1.666073
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9307812,54.09219,36.02962,0.9118612,0.9118612,0,0,0,0.9118612,102.0749,0,0,0,0.9307812,0.9598538,0.9118612,0,0,3.92018,1.025527,0,0.02907264,-0.02907264,2.250357,37.50588,0.1292761,1.003047,0.744625,0,1.956308
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9684008,58.10057,38.79308,1.151492,1.151492,1.7,0,0.5202,1.151492,84.09968,0,0,0,0.9684008,0,0,0.5485083,0.5210829,3.952483,0.9964541,1.489484,0,1.489484,3.663406,61.05664,0.1294032,1.266641,0.7747207,1.7,1.964855
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.078332,63.80866,41.44373,1.08905,1.08905,1.7,0,0.5202,1.08905,99.01585,0,0,0,1.078332,0,0,0.6109504,0.5804029,2.462999,2.336989,1.658735,0,1.658735,5.237019,87.28348,0.1295157,1.197955,0.8626653,1.7,3.415321
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.760579,58.15192,42.98257,1.091077,1.091077,0,-1,0,1.091077,69.70898,0,0,0,0.760579,1.148503,1.091077,0,0,0.8042649,3.82985,0,0.3879236,-0.3879236,4.828112,80.46837,0.1295157,1.200185,0.6084632,0,4.590429
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4494677,52.16598,43.55459,0,0,0,0,0,0,0,0,0,0,0.4494677,0,0,0,0,1.235291,3.441927,0.4494677,0,0.4494677,5.254514,87.57507,0.1294776,0,0.3595741,0,3.891395
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2373954,48.56065,44.11856,0.6807163,0.6807163,0,0,0,0.6807163,34.87435,0,0,0,0.2373954,0.7165435,0.6807163,0,0,0.7858235,3.846448,0,0.4791481,-0.4791481,4.749448,79.15731,0.1294776,0.748788,0.1899163,0,4.083843
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1985549,46.84211,43.16787,0.7798575,0.7798575,0,0,0,0.7798575,25.4604,0,0,0,0.1985549,0.8209026,0.7798575,0,0,1.31821,3.3673,0,0.6223478,-0.6223478,4.093436,68.22379,0.1294776,0.8578433,0.1588439,0,3.565855
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,40.54138,40.54138,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.009708,2.744952,0,0.9576953,-0.9576953,3.083936,51.39883,0.1294776,1.000792,0,0,2.744952
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.01963,38.01963,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.073814,1.787257,0,0.8031072,-0.8031072,2.237387,37.28971,0.1294776,0.839247,0,0,1.787257
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.14241,36.14241,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0.0008563637,0,0.8955008,0.8507257,0,0,3.966155,0.9841494,0,0.8955008,-0.8955008,1.293446,21.55739,0.1294776,0.9357983,0,0,0.9841494
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,34.37799,34.37799,0.0954386,0.08421621,0,-1,0,0.08421621,0,0,0.01122239,0.02076625,0,0.08864864,0.08421621,0,0,4.961156,0.08864864,0,0.08864864,-0.08864864,1.200002,20,0.1294776,0.1049825,0,0,0.08864864
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294776,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.01835,31.01835,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294776,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,29.84207,29.84207,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294776,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,28.64162,28.64162,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294776,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,27.6023,27.6023,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294776,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,26.64355,26.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294776,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,25.65257,25.65257,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294776,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,24.87913,24.87913,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295691,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.1782,24.1782,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.129668,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.336459,28.96309,23.38864,0.533084,0.533084,1.7,0,0.5202,0.533084,63.11557,0,0,0,0.336459,0,0,1.166916,1.10857,2.299654,2.484,1.445029,0,1.445029,5.189243,86.48722,0.1297979,0.5863923,0.2691672,1.7,2.820459
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8216817,39.507,24.99192,0.6418788,0.6418788,0,0,0,0.6418788,128.012,0,0,0,0.8216817,0.6756619,0.6418788,0,0,0.8546252,3.784526,0.1460198,0,0.1460198,5.32777,88.79599,0.1297856,0.7060667,0.6573454,0,4.606208
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.16369,50.83009,28.73024,0.6239269,0.6239269,0,-1,0,0.6239269,186.5107,0,0,0,1.16369,0.6567651,0.6239269,0,0,0.7086053,3.915944,0.5069252,0,0.5069252,5.808681,96.81116,0.1297427,0.6863195,0.9309523,0,5.079635
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.36061,60.10825,32.60552,0.3530037,0.3530037,0,0,0,0.3530037,385.4377,0.7873465,0,0,1.36061,0.3715829,0.3530037,0,0,0.2016801,4.372177,0.2016801,0,0.2016801,6.000012,100,0.1297257,0.3883041,1.088488,0,5.732786
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.450422,66.45436,35.80404,0.8559766,0.8559766,0,0,0,0.8559766,169.4465,0.5493944,0,0,1.450422,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1297257,0.9415742,1.160338,0,6.004111
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.400915,68.63865,38.56749,0,0,0,0,0,0,0,1.400915,0,0,1.400915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297257,0,1.120732,0,5.954604
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.21298,66.96933,41.24231,0,0,0,0,0,0,0,1.21298,0,0,1.21298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297257,0,0.9703837,0,5.766668
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.189074,68.25968,42.80532,0,0,0,-1,0,0,0,1.189074,0,0,1.189074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297257,0,0.9512596,0,5.742764
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.04322,65.22271,43.36929,0.9595193,0.9595193,0,0,0,0.9595193,108.7232,0.03319988,0,0,1.04322,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1297257,1.055471,0.8345761,0,5.596909
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5282856,54.21785,43.95743,0.01310998,0.01310998,0,0,0,0.01310998,4029.645,0.5144856,0,0,0.5282856,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1297257,0.01442098,0.4226285,0,5.081975
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1826443,46.40114,43.03091,0.5433654,0.5433654,0,0,0,0.5433654,33.61354,0,0,0,0.1826443,0.5719636,0.5433654,0,0,0,4.553689,0,0.3893193,-0.3893193,5.589633,93.16037,0.1297257,0.597702,0.1461155,0,4.736333
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,40.40442,40.40442,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.432577,4.16437,0,0.7825358,-0.7825358,4.764768,79.41264,0.1297257,0.8177499,0,0,4.16437
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.90684,37.90684,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.302061,3.381834,0,0.4209268,-0.4209268,4.321073,72.01773,0.1297257,0.4398685,0,0,3.381834
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.02962,36.02962,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.769758,2.960907,0,0.05242179,-0.05242179,4.265815,71.09678,0.1297257,0.05478077,0,0,2.960907
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.25714,34.25714,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.828004,2.908485,0,0.5642927,-0.5642927,3.670998,61.18318,0.1297257,0.5896859,0,0,2.908485
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,32.44439,32.44439,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.454996,2.344193,0,0.1648901,-0.1648901,3.497189,58.28637,0.1297257,0.1723101,0,0,2.344193
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,30.88138,30.88138,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.638207,2.179302,0,0.04979798,-0.04979798,3.444697,57.41151,0.1297257,0.05203889,0,0,2.179302
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,29.7051,29.7051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.693538,2.129504,0,0,0,3.444697,57.41151,0.1297257,0,0,0,2.129504
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,28.50465,28.50465,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.693538,2.129504,0,0.09704084,-0.09704084,3.342407,55.70668,0.1297257,0.1014077,0,0,2.129504
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,27.48951,27.48951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801361,2.032464,0,0,0,3.342407,55.70668,0.1297257,0,0,0,2.032464
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,26.53076,26.53076,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.801361,2.032464,0,0.3227308,-0.3227308,3.002219,50.03688,0.1297257,0.3372537,0,0,2.032464
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,25.53978,25.53978,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.159951,1.709733,0,0.2785563,-0.2785563,2.708595,45.14316,0.1297257,0.2910913,0,0,1.709733
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,24.79051,24.79051,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.469458,1.431177,0,0.1631171,-0.1631171,2.536654,42.27749,0.1297257,0.1704574,0,0,1.431177
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.0654,24.0654,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.650699,1.268059,0,0.2324621,-0.2324621,2.291618,38.19355,0.1297257,0.2429229,0,0,1.268059
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3295482,28.74483,23.29196,0.5181646,0.5181646,0,0,0,0.5181646,63.59913,0,0,0,0.3295482,0.5454364,0.5181646,0,0,3.908991,1.035597,0,0.2158882,-0.2158882,2.064052,34.40079,0.1297257,0.569981,0.2636385,0,1.365146
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6958274,36.98024,24.87913,0.2981616,0.2981616,0,0,0,0.2981616,233.3725,0,0,0,0.6958274,0.3138543,0.2981616,0,0,4.148867,0.8197091,0.381973,0,0.381973,2.426423,40.4403,0.1296934,0.3279778,0.5566619,0,1.515537
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.022762,47.59551,28.57716,0.8963377,0.8963377,0,-1,0,0.8963377,114.1045,0,0,0,1.022762,0.9435133,0.8963377,0,0,3.766893,1.163485,0.07924858,0,0.07924858,2.501605,41.69333,0.1296867,0.9859715,0.8182095,0,2.186247
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.2825,57.97654,32.42827,0.2546509,0.2546509,0,0,0,0.2546509,503.6307,0,0,0,1.2825,0.2680536,0.2546509,0,0,3.687645,1.234809,1.014447,0,1.014447,3.463994,57.73311,0.1296011,0.280116,1.026,0,2.517309
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.434124,65.74884,35.59456,0.3548998,0.3548998,0,0,0,0.3548998,404.0926,0,0,0,1.434124,0.3735787,0.3548998,0,0,2.673198,2.147811,1.060545,0,1.060545,4.470115,74.50176,0.1295117,0.3903897,1.147299,0,3.581934
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.403867,68.46236,38.36607,0.86466,0.86466,0,0,0,0.86466,162.3606,0,0,0,1.403867,0.9101683,0.86466,0,0,1.612653,3.102301,0.493699,0,0.493699,4.938479,82.30782,0.1294702,0.9511259,1.123094,0,4.506168
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.252354,67.72243,41.01673,0.5912328,0.5912328,0,0,0,0.5912328,211.8207,0,0,0,1.252354,0.6223503,0.5912328,0,0,1.118954,3.54663,0.6300033,0,0.6300033,5.536152,92.26902,0.1294172,0.6503561,1.001883,0,4.798984
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.154331,67.11195,42.6039,0.8316334,0.8316334,0,-1,0,0.8316334,138.8028,0,0,0,1.154331,0.8754036,0.8316334,0,0,0.4889509,4.113633,0.278927,0,0.278927,5.800766,96.67924,0.1293937,0.9147968,0.9234645,0,5.267964
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8074607,59.43875,43.19204,0.3843619,0.3843619,0,0,0,0.3843619,210.0782,0.1928453,0,0,0.8074607,0.4045915,0.3843619,0,0,0.2100239,4.364667,0.2100239,0,0.2100239,6.000012,100,0.1293761,0.4227981,0.6459686,0,5.172128
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6261622,56.09581,43.78018,0.4474482,0.4474482,0,0,0,0.4474482,139.9407,0.1551642,0,0,0.6261622,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1293761,0.492193,0.5009298,0,5.179851
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.336828,49.19863,42.86977,0.212701,0.212701,0,0,0,0.212701,158.3575,0.1129321,0,0,0.336828,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1293761,0.2339711,0.2694624,0,4.890517
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,40.26745,40.26745,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1293761,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,37.79404,37.79404,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1293761,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.91683,35.91683,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1293761,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.14435,34.14435,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1293761,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,32.33159,32.33159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1293761,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,30.76859,30.76859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1293761,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,29.59231,29.59231,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1293761,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.39186,28.39186,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1293761,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.35254,27.35254,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1293761,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.40185,26.40185,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1293761,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.4431,25.4431,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1293761,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,24.67771,24.67771,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1293761,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,23.95261,23.95261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1293761,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2711159,27.62754,23.17111,0.8104049,0.8104049,0,0,0,0.8104049,33.45438,0,0,0,0.2711159,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5819419,-0.5819419,2.275182,37.91962,0.1293761,0.8914454,0.2168927,0,1.873062
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7699996,38.23751,24.74217,0,0,0,0,0,0,0,0,0,0,0.7699996,0,0,0,0,3.926316,1.020005,0.7699996,0,0.7699996,3.005667,50.09435,0.1293114,0,0.6159996,0,1.790004
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.006944,47.07775,28.41603,1.376134,1.376134,0,-1,0,1.376134,73.17194,0,2.220446E-16,0.1337478,1.006944,1.448563,1.376134,0,0,3.156317,1.713004,0,0.4416183,-0.4416183,2.540161,42.33593,0.1293114,1.513748,0.8055553,0,2.719948
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.301675,58.21545,32.24297,0.4268885,0.4268885,0,0,0,0.4268885,304.9215,0,0,0,1.301675,0.4493563,0.4268885,0,0,3.647003,1.271386,0.8523186,0,0.8523186,3.348741,55.81224,0.1292399,0.4695773,1.04134,0,2.573061
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.415015,64.98518,35.39314,0.05940252,0.05940252,0,0,0,0.05940252,2382.078,0,0,0,1.415015,0.06252897,0.05940252,0,0,2.794685,2.038473,1.352486,0,1.352486,4.631822,77.19688,0.1291266,0.06534278,1.132012,0,3.453487
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.520784,71.48249,38.15659,0.3869324,0.3869324,0,0,0,0.3869324,393.036,0,0,0,1.520784,0.4072973,0.3869324,0,0,1.442199,3.25571,1.113486,0,1.113486,5.688168,94.8026,0.1290334,0.4256257,1.216627,0,4.776493
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.366945,70.56096,40.80725,0.3887497,0.3887497,0,0,0,0.3887497,351.626,0.6290218,0,0,1.366945,0.4092102,0.3887497,0,0,0.3287129,4.257847,0.3287129,0,0.3287129,6.000012,100,0.1290059,0.4276247,1.093556,0,5.624792
