Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.196169,67.97192,42.41859,0.8823905,0.8823905,0,-1,0,0.8823905,135.56,0.2673367,0,0,1.196169,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1290059,0.9706295,0.956935,0,5.749858
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9498171,62.55886,43.03091,0.2150844,0.2150844,0,0,0,0.2150844,441.6021,0.7234125,0,0,0.9498171,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1290059,0.2365928,0.7598537,0,5.503506
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5970895,55.30015,43.61905,0,0,0,0,0,0,0,0.5970895,0,0,0.5970895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290059,0,0.4776716,0,5.150778
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.249121,47.35814,42.73281,0.702648,0.702648,0,0,0,0.702648,35.45459,0,1.110223E-16,0,0.249121,0.7396295,0.702648,0,0,0,4.553689,0,0.4905085,-0.4905085,5.482971,91.38266,0.1290059,0.7729129,0.1992968,0,4.80281
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.13049,40.13049,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5450095,4.06318,0,1.217457,-1.217457,4.199658,69.99416,0.1290059,1.272243,0,0,4.06318
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,37.65708,37.65708,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.897739,2.845723,0,0.1347238,-0.1347238,4.057647,67.62731,0.1290059,0.1407864,0,0,2.845723
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,35.80404,35.80404,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.047433,2.711,0,0.1960181,-0.1960181,3.851026,64.18363,0.1290059,0.2048389,0,0,2.711
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,34.01544,34.01544,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.26523,2.514982,0,1.138209,-1.138209,2.651248,44.18737,0.1290059,1.189429,0,0,2.514982
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,32.20268,32.20268,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.529907,1.376772,0,0.06373631,-0.06373631,2.584064,43.06764,0.1290059,0.06660444,0,0,1.376772
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,30.63162,30.63162,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.600726,1.313036,0,0.1460229,-0.1460229,2.430142,40.50229,0.1290059,0.1525939,0,0,1.313036
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,29.45535,29.45535,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.762973,1.167013,0,0.08801873,-0.08801873,2.337362,38.95596,0.1290059,0.09197957,0,0,1.167013
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.27906,28.27906,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.860772,1.078994,0,0.1636916,-0.1636916,2.164816,36.0802,0.1290059,0.1710577,0,0,1.078994
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.25586,27.25586,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.042652,0.9153026,0,0.08552656,-0.08552656,2.074663,34.57765,0.1290059,0.08937525,0,0,0.9153026
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.30517,26.30517,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.137681,0.829776,0,0.07804551,-0.07804551,1.992396,33.20653,0.1290059,0.08155756,0,0,0.829776
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.35448,25.35448,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.224398,0.7517306,0,0.05930619,-0.05930619,1.929882,32.16463,0.1290059,0.06197497,0,0,0.7517306
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.56492,24.56492,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.290294,0.6924244,0,0.06086672,-0.06086672,1.865723,31.09531,0.1290059,0.06360572,0,0,0.6924244
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,23.86398,23.86398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.357924,0.6315576,0,0,0,1.865723,31.09531,0.1290059,0,0,0,0.6315576
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06261867,24.09064,23.08248,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.411012,5.551115E-17,0,0,0.06261867,0.3362993,0.3194843,0,0,4.357924,0.6315576,0,0.2736806,-0.2736806,1.577238,26.28725,0.1290059,0.8189328,0.05009493,1.7,0.6941763
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1518404,27.0932,24.6052,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.91386,0,0,0,0.1518404,0,0,1.156039,1.098238,4.662013,0.357877,1.250078,0,1.250078,2.763166,46.05267,0.1291519,0.5983565,0.1214723,1.7,0.5097174
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2193326,31.97911,28.27906,0.08985254,0.08985254,0,-1,0,0.08985254,244.1028,0,0,0,0.2193326,0.09458163,0.08985254,0,0,3.411935,1.482947,0.1247509,0,0.1247509,2.881515,48.02515,0.1291414,0.09883779,0.1754661,0,1.70228
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3563275,38.31382,32.06572,0.8292599,0.8292599,0,0,0,0.8292599,42.96934,0,1.110223E-16,0,0.3563275,0.8729051,0.8292599,0,0,3.287184,1.595223,0,0.5165776,-0.5165776,2.336994,38.94983,0.1291414,0.9121858,0.285062,0,1.95155
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.503693,44.39154,35.21589,0.271154,0.271154,0,0,0,0.271154,185.759,0,0,0,0.503693,0.2854253,0.271154,0,0,3.86116,1.078645,0.2182677,0,0.2182677,2.544061,42.40094,0.1291232,0.2982694,0.4029544,0,1.582338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3341617,44.05361,37.97935,0,0,0,0,0,0,0,0,0,0,0.3341617,0,0,0,0,3.642892,1.275086,0.3341617,0,0.3341617,2.861075,47.68449,0.1290953,0,0.2673294,0,1.609248
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1073882,42.5882,40.65417,0.5684624,0.5684624,0,0,0,0.5684624,18.891,0,1.110223E-16,0,0.1073882,0.5983815,0.5684624,0,0,3.30873,1.575832,0,0.4909933,-0.4909933,2.343523,39.05863,0.1290953,0.6253086,0.08591057,0,1.68322
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007920191,42.39993,42.25746,0,0,0,-1,0,0,0,0,0,0,0.007920191,0,0,0,0,3.854278,1.084839,0.007920191,0,0.007920191,2.351037,39.18386,0.1290946,0,0.006336153,0,1.092759
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1048752,44.78505,42.86977,0.9512954,0.9512954,0,0,0,0.9512954,11.02446,0,2.220446E-16,0,0.1048752,1.001364,0.9512954,0,0,3.846358,1.091967,0,0.8964884,-0.8964884,1.406055,23.4342,0.1290946,1.046425,0.08390018,0,1.196842
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005695073,43.5853,43.48208,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.365603,0,0,0,0.005695073,0,0,1.282963,1.218815,4.842456,0.1954783,1.22451,0,1.22451,2.567727,42.79536,0.1292424,0.4587408,0.004556058,1.7,0.2011734
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01943969,42.95481,42.6039,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01943969,0,0,1.452632,1.38,3.617946,1.297537,1.39944,0,1.39944,3.895352,64.9224,0.129327,0,0.01555175,1.7,1.316977
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,40.0177,40.0177,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.218507,2.557033,1.38,0,1.38,5.204535,86.74207,0.1294129,0,0,1.7,2.557033
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,37.56845,37.56845,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.8385067,3.799033,0,0.1018122,-0.1018122,5.097215,84.95341,0.1294129,0.1063937,0,0,3.799033
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,35.69124,35.69124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9516313,3.697221,0,0,0,5.097215,84.95341,0.1294129,0,0,0,3.697221
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.91876,33.91876,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.9516313,3.697221,0,0.40145,-0.40145,4.67405,77.90067,0.1294129,0.4195152,0,0,3.697221
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,32.106,32.106,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.397687,3.295771,0,0.01870739,-0.01870739,4.654331,77.57202,0.1294129,0.01954923,0,0,3.295771
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,30.543,30.543,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.418473,3.277063,0,0.04765814,-0.04765814,4.604095,76.73476,0.1294129,0.04980275,0,0,3.277063
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,29.36672,29.36672,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.471426,3.229405,0,0.2151198,-0.2151198,4.377338,72.95549,0.1294129,0.2248002,0,0,3.229405
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,28.16627,28.16627,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.710448,3.014286,0,0.2278387,-0.2278387,4.137175,68.95278,0.1294129,0.2380914,0,0,3.014286
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,27.14307,27.14307,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.963602,2.786447,0,0.2974411,-0.2974411,3.823645,63.72729,0.1294129,0.3108259,0,0,2.786447
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,26.21655,26.21655,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.294092,2.489006,0,0.08747828,-0.08747828,3.731435,62.19045,0.1294129,0.0914148,0,0,2.489006
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.24168,25.24168,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.391291,2.401527,0,0.1132595,-0.1132595,3.612049,60.20069,0.1294129,0.1183561,0,0,2.401527
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,24.45212,24.45212,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.517134,2.288268,0,0.1916409,-0.1916409,3.410041,56.83391,0.1294129,0.2002647,0,0,2.288268
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.74314,23.74314,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.730069,2.096627,0,0.04843313,-0.04843313,3.358989,55.98303,0.1294129,0.05061262,0,0,2.096627
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3170444,28.1904,22.96163,0,0,0,0,0,0,0,0,0,0,0.3170444,0,0,0,0,2.783883,2.048194,0.3170444,0,0.3170444,3.659763,60.99593,0.1293865,0,0.2536355,0,2.365238
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4704928,32.45207,24.49241,0.7159581,0.7159581,0,0,0,0.7159581,65.71513,0,0,0,0.4704928,0.7536401,0.7159581,0,0,2.466839,2.333534,0,0.2831472,-0.2831472,3.3613,56.02155,0.1293865,0.7875538,0.3763942,0,2.804027
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6683726,39.98412,28.1421,0,0,0,-1,0,0,0,0,0,0,0.6683726,0,0,0,0,2.781447,2.050387,0.6683726,0,0.6683726,3.995374,66.58943,0.1293307,0,0.5346981,0,2.718759
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9460751,49.74434,31.90458,0.04582999,0.04582999,0,0,0,0.04582999,2064.315,0,0,0,0.9460751,0.04824209,0.04582999,0,0,2.113074,2.651922,0.897833,0,0.897833,4.847133,80.78539,0.1292559,0.05041298,0.7568601,0,3.597997
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8933597,52.14407,35.03059,0.7211118,0.7211118,0,0,0,0.7211118,123.8864,0,0,0,0.8933597,0.759065,0.7211118,0,0,1.215241,3.459972,0.1342947,0,0.1342947,4.974536,82.90877,0.1292447,0.793223,0.7146878,0,4.353332
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9353768,56.20499,37.79404,0.4513971,0.4513971,0,0,0,0.4513971,207.2182,0,0,0,0.9353768,0.4751548,0.4513971,0,0,1.080947,3.580837,0.4602219,0,0.4602219,5.411141,90.1855,0.1292064,0.4965368,0.7483014,0,4.516214
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9575377,59.78051,40.46887,0.6973736,0.6973736,0,0,0,0.6973736,137.3063,0,0,0,0.9575377,0.7340775,0.6973736,0,0,0.6207247,3.995037,0.2234602,0,0.2234602,5.623134,93.71871,0.1291878,0.7671109,0.7660301,0,4.952574
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.130917,65.91071,42.10438,0.8884077,0.8884077,0,-1,0,0.8884077,127.2971,0,0,0,1.130917,0.935166,0.8884077,0,0,0.3972645,4.196151,0.1957514,0,0.1957514,5.80884,96.8138,0.1291715,0.9772485,0.904734,0,5.327068
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9566417,62.35736,42.71669,1.566084,1.566084,0.425,0,0.172125,1.566084,61.08495,0,0,0,0.9566417,1.201141,1.141084,0,0,0.2015131,4.372327,0,0.2444995,-0.2444995,5.551115,92.51839,0.1291715,1.722692,0.7653133,1.7,5.328969
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4625895,52.21052,43.34512,0.3022023,0.3022023,0,0,0,0.3022023,153.0728,0,0,0,0.4625895,0.3181077,0.3022023,0,0,0.4731793,4.127828,0.1444818,0,0.1444818,5.688182,94.80285,0.1291595,0.3324225,0.3700716,0,4.590417
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2886412,47.84284,42.46693,0.01641268,0.01641268,0,0,0,0.01641268,1758.648,0,0,0,0.2886412,0.01727651,0.01641268,0,0,0.3286974,4.257861,0.2713647,0,0.2713647,5.945621,99.09349,0.1291369,0.01805395,0.230913,0,4.546503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.9049,39.9049,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.05733268,4.50209,0,0.211433,-0.211433,5.722752,95.379,0.1291369,0.2209475,0,0,4.50209
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,37.45566,37.45566,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2922583,4.290657,0,0.390857,-0.390857,5.310752,88.51235,0.1291369,0.4084456,0,0,4.290657
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,35.61873,35.61873,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7265439,3.899799,0,0.5054925,-0.5054925,4.777916,79.63177,0.1291369,0.5282397,0,0,3.899799
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.83014,33.83014,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.288202,3.394307,0,1.452632,-1.452632,3.246708,54.11169,0.1291369,2.068981,0,0,3.394307
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.01738,32.01738,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.902237,1.941675,0,0.1284356,-0.1284356,3.111325,51.85531,0.1291369,0.1342153,0,0,1.941675
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,30.45438,30.45438,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.044944,1.81324,0,0.2811232,-0.2811232,2.814995,46.91649,0.1291369,0.2937738,0,0,1.81324
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,29.2781,29.2781,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.357303,1.532117,0,0.05735373,-0.05735373,2.754539,45.90889,0.1291369,0.05993464,0,0,1.532117
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.07765,28.07765,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.421029,1.474763,0,0.09011631,-0.09011631,2.659548,44.32571,0.1291369,0.09417155,0,0,1.474763
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,27.05444,27.05444,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.521158,1.384647,0,0.1232369,-0.1232369,2.529645,42.16066,0.1291369,0.1287826,0,0,1.384647
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,26.12792,26.12792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658088,1.26141,0,0,0,2.529645,42.16066,0.1291369,0,0,0,1.26141
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,25.15306,25.15306,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.658088,1.26141,0,0.170988,-0.170988,2.349408,39.15672,0.1291369,0.1786825,0,0,1.26141
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,24.35545,24.35545,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.848075,1.090421,0,0.388518,-0.388518,1.939874,32.33116,0.1291369,0.4060013,0,0,1.090421
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,23.63034,23.63034,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.279762,0.7019035,0,0.2829388,-0.2829388,1.64163,27.36045,0.1291369,0.295671,0,0,0.7019035
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1613833,25.48444,22.86495,0.376434,0.376434,0,0,0,0.376434,42.87162,0,0,0,0.1613833,0.3962463,0.376434,0,0,4.594138,0.4189647,0,0.234863,-0.234863,1.394063,23.23433,0.1291369,0.4140774,0.1291067,0,0.580348
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2836369,29.08224,24.37962,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.38664,0,0,0,0.2836369,0,0,1.046257,0.9939446,4.855097,0.1841017,1.277581,0,1.277581,2.606083,43.43463,0.1292796,0.7191168,0.2269095,1.7,0.4677387
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.637769,39.25364,28.00514,0.114579,0.114579,0,-1,0,0.114579,556.6194,0,0,0,0.637769,0.1206095,0.114579,0,0,3.577515,1.333925,0.5171595,0,0.5171595,3.096704,51.61162,0.1292365,0.1260369,0.5102152,0,1.971694
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.04177,51.63266,31.74345,0.3438238,0.3438238,0,0,0,0.3438238,302.9954,0,0,0,1.04177,0.3619198,0.3438238,0,0,3.060356,1.799369,0.6798505,0,0.6798505,3.741666,62.36098,0.1291801,0.3782062,0.8334162,0,2.841139
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.11742,56.95996,34.85334,1.118861,1.118861,0,0,0,1.118861,99.87115,0,0,0,1.11742,1.177749,1.118861,0,0,2.380506,2.411234,0,0.06032906,-0.06032906,3.678074,61.30111,0.1291801,1.230747,0.8939357,0,3.528654
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.030853,58.20876,37.64096,0,0,0,0,0,0,0,0,0,0,1.030853,0,0,0,0,2.447538,2.350905,1.030853,0,1.030853,4.656027,77.60029,0.1290945,0,0.8246824,0,3.381758
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9101027,58.50276,40.30774,0.5211462,0.5211462,0,0,0,0.5211462,174.6348,0,0,0,0.9101027,0.5485749,0.5211462,0,0,1.416685,3.278673,0.3615278,0,0.3615278,4.999002,83.31654,0.1290646,0.5732608,0.7280822,0,4.188776
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.11542,65.32625,41.94325,0.3190158,0.3190158,0,-1,0,0.3190158,349.6442,0,0,0,1.11542,0.3358061,0.3190158,0,0,1.055157,3.604048,0.7796142,0,0.7796142,5.738609,95.6433,0.129,0.3509174,0.8923362,0,4.719468
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7719126,57.95443,42.57973,0.3708765,0.3708765,0,0,0,0.3708765,208.132,0.1059735,0,0,0.7719126,0.3903963,0.3708765,0,0,0.2755428,4.3057,0.2755428,0,0.2755428,6.000012,100,0.1289771,0.4079641,0.61753,0,5.077613
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2337407,47.5534,43.20815,1.006634,1.006634,0,0,0,1.006634,23.22004,0,0,0,0.2337407,1.059614,1.006634,0,0,0,4.553689,0,0.8258736,-0.8258736,5.129465,85.49091,0.1289771,1.107297,0.1869926,0,4.78743
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1029996,44.20405,42.32997,0.3148036,0.3148036,0,0,0,0.3148036,32.71869,0,0,0,0.1029996,0.3313722,0.3148036,0,0,0.9176372,3.727815,0,0.2283726,-0.2283726,4.888739,81.47882,0.1289771,0.346284,0.0823997,0,3.830815
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,39.79211,39.79211,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.171385,3.499443,0,0.781826,-0.781826,4.064622,67.74357,0.1289771,0.8170081,0,0,3.499443
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,37.36703,37.36703,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.04008,2.717617,0,0.2829428,-0.2829428,3.766374,62.77278,0.1289771,0.2956752,0,0,2.717617
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,35.53011,35.53011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.354461,2.434674,0,0,0,3.766374,62.77278,0.1289771,0,0,0,2.434674
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.74152,33.74152,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.354461,2.434674,0,0.3250118,-0.3250118,3.423781,57.06291,0.1289771,0.3396374,0,0,2.434674
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,31.92875,31.92875,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.715585,2.109662,0,0.02673663,-0.02673663,3.395599,56.5932,0.1289771,0.02793978,0,0,2.109662
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,30.36575,30.36575,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.745293,2.082926,0,0.09848606,-0.09848606,3.291785,54.86298,0.1289771,0.1029179,0,0,2.082926
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,29.18142,29.18142,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.854722,1.984439,0,0.06510477,-0.06510477,3.223159,53.7192,0.1289771,0.06803448,0,0,1.984439
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.92706,1.919335,0,0,0,3.223159,53.7192,0.1289771,0,0,0,1.919335
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,26.96582,26.96582,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.92706,1.919335,0,0.005862329,-0.005862329,3.216979,53.61621,0.1289771,0.006126134,0,0,1.919335
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.0393,26.0393,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.933574,1.913472,0,0.1849844,-0.1849844,3.021989,50.36638,0.1289771,0.1933087,0,0,1.913472
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.08055,25.08055,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.139112,1.728488,0,0.105811,-0.105811,2.910454,48.50747,0.1289771,0.1105725,0,0,1.728488
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,24.26682,24.26682,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.25668,1.622677,0,0.3041034,-0.3041034,2.589901,43.16493,0.1289771,0.317788,0,0,1.622677
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,23.54172,23.54172,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.594573,1.318574,0,0.2311566,-0.2311566,2.346241,39.10393,0.1289771,0.2415586,0,0,1.318574
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2035443,26.09194,22.77633,0.9643117,0.9643117,0,0,0,0.9643117,21.10773,0,1.110223E-16,0,0.2035443,1.015065,0.9643117,0,0,3.851413,1.087417,0,0.8115206,-0.8115206,1.490823,24.847,0.1289771,1.060743,0.1628355,0,1.290961
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5126168,32.96609,24.26682,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.78619,0,0,0,0.5126168,0,0,0.8129079,0.7722625,4.753103,0.2758964,1.284879,0,1.284879,2.709766,45.16268,0.1291189,0.9758013,0.4100934,1.7,0.7885131
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.095904,48.34588,27.86817,0.4696716,0.4696716,0,-1,0,0.4696716,233.334,0,0,0,1.095904,0.4943911,0.4696716,0,0,3.468224,1.432288,0.6015123,0,0.6015123,3.280411,54.6734,0.1290691,0.5166388,0.8767228,0,2.528191
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.334083,58.20818,31.59037,0.8429608,0.8429608,0,0,0,0.8429608,158.2616,0,0,0,1.334083,0.8873271,0.8429608,0,0,2.866711,1.973649,0.4467561,0,0.4467561,3.704241,61.73722,0.1290321,0.9272568,1.067267,0,3.307732
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.131123,57.11808,34.71638,0.8226445,0.8226445,0,0,0,0.8226445,137.4984,0,0,0,1.131123,0.8659416,0.8226445,0,0,2.419955,2.375729,0.2651811,0,0.2651811,3.955814,65.9301,0.1290102,0.904909,0.9048982,0,3.506852
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.116445,60.0359,37.47983,0.641968,0.641968,0,0,0,0.641968,173.9098,0,0,0,1.116445,0.6757557,0.641968,0,0,2.154774,2.614392,0.4406894,0,0.4406894,4.373888,72.89799,0.1289738,0.7061648,0.8931561,0,3.730837
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.917155,58.48894,40.15466,0.6972335,0.6972335,0,0,0,0.6972335,131.542,0,0,0,0.917155,0.73393,0.6972335,0,0,1.714085,3.011013,0.1832251,0,0.1832251,4.547711,75.79504,0.1289587,0.7669568,0.7337241,0,3.928168
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8091573,57.89178,41.78212,0.5392094,0.5392094,0,-1,0,0.5392094,150.0636,0,0,0,0.8091573,0.5675888,0.5392094,0,0,1.53086,3.175915,0.2415684,0,0.2415684,4.776883,79.61456,0.1289387,0.5931304,0.6473258,0,3.985073
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8589682,59.76455,42.44276,0.6856743,0.6856743,0,0,0,0.6856743,125.2735,0,0,0,0.8589682,0.7217624,0.6856743,0,0,1.289291,3.393327,0.1372058,0,0.1372058,4.907048,81.78397,0.1289274,0.7542416,0.6871746,0,4.252295
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4680052,52.03823,43.07925,0.9785084,0.9785084,0,0,0,0.9785084,47.82843,0,1.110223E-16,0,0.4680052,1.030009,0.9785084,0,0,1.152085,3.516812,0,0.5620036,-0.5620036,4.314644,71.91059,0.1289274,1.076359,0.3744042,0,3.984817
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2643305,47.11727,42.21718,0,0,0,0,0,0,0,0,0,0,0.2643305,0,0,0,0,1.776534,2.954808,0.2643305,0,0.2643305,4.56541,76.09001,0.1289056,0,0.2114644,0,3.219139
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,39.69543,39.69543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.512203,3.192706,0,0,0,4.56541,76.09001,0.1289056,0,0,0,3.192706
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,37.27841,37.27841,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.512203,3.192706,0,0.5704255,-0.5704255,3.964129,66.06868,0.1289056,0.5960946,0,0,3.192706
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,35.44148,35.44148,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.146009,2.622281,0,1.328944,-1.328944,2.563299,42.72157,0.1289056,1.388746,0,0,2.622281
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,33.65289,33.65289,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.622613,1.293337,0,0.1172136,-0.1172136,2.439745,40.66234,0.1289056,0.1224882,0,0,1.293337
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.84013,31.84013,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.752851,1.176123,0,0.1437469,-0.1437469,2.288223,38.13697,0.1289056,0.1502155,0,0,1.176123
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,30.26907,30.26907,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.91257,1.032376,0,0.246198,-0.246198,2.028707,33.81172,0.1289056,0.2572769,0,0,1.032376
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.09279,29.09279,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.186123,0.7861784,0,0.2249846,-0.2249846,1.791552,29.85915,0.1289056,0.235109,0,0,0.7861784
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,27.89234,27.89234,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.436106,0.5611937,0,0.112296,-0.112296,1.673182,27.88631,0.1289056,0.1173493,0,0,0.5611937
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,26.85303,26.85303,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.560879,0.4488977,0,0.09906983,-0.09906983,1.568753,26.14584,0.1289056,0.103528,0,0,0.4488977
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,25.9265,25.9265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.670957,0.3498279,0,0,0,1.568753,26.14584,0.1289056,0,0,0,0.3498279
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,24.96776,24.96776,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.670957,0.3498279,0,0.02907405,-0.02907405,1.538107,25.63506,0.1289056,0.03038239,0,0,0.3498279
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,24.15403,24.15403,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.703261,0.3207538,0,0.03474819,-0.03474819,1.501479,25.0246,0.1289056,0.03631186,0,0,0.3207538
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.42892,23.42892,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.74187,0.2860056,0,0.1367324,-0.1367324,1.35735,22.62246,0.1289056,0.1428854,0,0,0.2860056
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.350618,28.45508,22.66353,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,98.11404,0,0,0,0.350618,0,0,1.342642,1.27551,4.893795,0.1492732,1.626128,0,1.626128,2.900031,48.33375,0.1290189,0.3930934,0.2804944,1.7,0.4998913
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8326481,38.79817,24.15403,1.201356,1.201356,1.7,0,0.5202,1.201356,69.30903,0,0,0,0.8326481,0,0,0.4986441,0.4737119,3.267667,1.612789,1.30636,0,1.30636,4.139353,68.98907,0.1291583,1.321491,0.6661185,1.7,2.445437
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.137534,49.0992,27.73926,1.153147,1.153147,0,-1,0,1.153147,98.64597,0,0,0,1.137534,1.213839,1.153147,0,0,1.961307,2.788513,0,0.07630593,-0.07630593,4.058919,67.64852,0.1291583,1.268462,0.9100268,0,3.926046
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.412753,59.98616,31.45341,0.2470262,0.2470262,0,0,0,0.2470262,571.9041,0,0,0,1.412753,0.2600276,0.2470262,0,0,2.046091,2.712207,1.152725,0,1.152725,5.152491,85.87467,0.1290632,0.2717289,1.130203,0,4.12496
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.526651,66.89343,34.53107,0.9970053,0.9970053,0,0,0,0.9970053,153.1236,0,0,0,1.526651,1.049479,0.9970053,0,0,0.8933658,3.74966,0.4771713,0,0.4771713,5.605175,93.4194,0.1290239,1.096706,1.221321,0,5.27631
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.487711,69.43795,37.3187,0.5367758,0.5367758,0,0,0,0.5367758,277.157,0.5064896,0,0,1.487711,0.5650271,0.5367758,0,0,0.4161945,4.179114,0.4161945,0,0.4161945,6.000012,100,0.1289897,0.5904533,1.190169,0,5.666825
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.373296,69.72948,40.0177,0.07184685,0.07184685,0,0,0,0.07184685,1911.421,1.297668,0,0,1.373296,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1289897,0.07903153,1.098637,0,5.926985
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.247115,68.36156,41.64515,0,0,0,-1,0,0,0,1.247115,0,0,1.247115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289897,0,0.9976918,0,5.800804
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.096163,65.27711,42.3058,0,0,0,0,0,0,0,1.096163,0,0,1.096163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289897,0,0.8769302,0,5.649852
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7259102,57.34052,42.94228,0,0,0,0,0,0,0,0.7259102,0,0,0.7259102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289897,0,0.5807282,0,5.279599
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3214678,48.10173,42.10438,0.3552369,0.3552369,0,0,0,0.3552369,90.49393,0,0,0,0.3214678,0.3739336,0.3552369,0,0,0,4.553689,0,0.05246576,-0.05246576,5.944708,99.07827,0.1289897,0.3907606,0.2571743,0,4.875157
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,39.58263,39.58263,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.05829529,4.501223,0,0.2038733,-0.2038733,5.729807,95.49659,0.1289897,0.2130476,0,0,4.501223
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,37.16562,37.16562,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2848212,4.29735,0,0.9925493,-0.9925493,4.683568,78.05931,0.1289897,1.037214,0,0,4.29735
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,35.32869,35.32869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.387654,3.304801,0,0,0,4.683568,78.05931,0.1289897,0,0,0,3.304801
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,33.55621,33.55621,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.387654,3.304801,0,0.2885371,-0.2885371,4.379423,72.99024,0.1289897,0.3015212,0,0,3.304801
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,31.74345,31.74345,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.708251,3.016263,0,0.03914632,-0.03914632,4.33816,72.30251,0.1289897,0.0409079,0,0,3.016263
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,30.20462,30.20462,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.751746,2.977117,0,0.01557006,-0.01557006,4.321747,72.02898,0.1289897,0.01627071,0,0,2.977117
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,29.00417,29.00417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769046,2.961547,0,0,0,4.321747,72.02898,0.1289897,0,0,0,2.961547
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,27.77955,27.77955,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.769046,2.961547,0,0.0718433,-0.0718433,4.246017,70.76682,0.1289897,0.07507624,0,0,2.961547
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,26.7644,26.7644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848872,2.889704,0,0,0,4.246017,70.76682,0.1289897,0,0,0,2.889704
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,25.82982,25.82982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848872,2.889704,0,0,0,4.246017,70.76682,0.1289897,0,0,0,2.889704
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,24.87913,24.87913,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.848872,2.889704,0,0.1186257,-0.1186257,4.120975,68.68279,0.1289897,0.1239638,0,0,2.889704
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,24.0654,24.0654,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.980679,2.771078,0,0.1359112,-0.1359112,3.977712,66.29507,0.1289897,0.1420272,0,0,2.771078
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,23.3403,23.3403,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.131691,2.635167,0,0.1376475,-0.1376475,3.832619,63.87686,0.1289897,0.1438417,0,0,2.635167
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4275739,29.68124,22.56685,0.3232142,0.3232142,0,0,0,0.3232142,132.2881,0,0,0,0.4275739,0.3402255,0.3232142,0,0,2.284633,2.497519,0.08734836,0,0.08734836,3.915485,65.25795,0.1289825,0.3555357,0.3420591,0,2.925093
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8114315,38.26517,24.04123,0,0,0,0,0,0,0,0,0,0,0.8114315,0,0,0,0,2.197284,2.576133,0.8114315,0,0.8114315,4.685277,78.08778,0.1289157,0,0.6491452,0,3.387564
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.042477,46.9189,27.61841,0.07069953,0.07069953,0,-1,0,0.07069953,1474.518,0,0,0,1.042477,0.07442056,0.07069953,0,0,1.385853,3.306421,0.9680569,0,0.9680569,5.603656,93.39408,0.1288362,0.07776948,0.833982,0,4.348899
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.141883,53.34079,31.29227,0.4193909,0.4193909,0,0,0,0.4193909,272.2718,0.2826231,0,0,1.141883,0.4414641,0.4193909,0,0,0.417796,4.177672,0.417796,0,0.417796,6.000012,100,0.1288019,0.4613299,0.9135065,0,5.319556
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.033203,54.4802,34.37799,0.4065148,0.4065148,0,0,0,0.4065148,254.1613,0.605293,0,0,1.033203,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1288019,0.4471663,0.8265627,0,5.586892
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8742111,54.13528,37.16562,0,0,0,0,0,0,0,0.8742111,0,0,0.8742111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288019,0,0.6993688,0,5.4279
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.050795,61.26757,39.85656,0.7049813,0.7049813,0,0,0,0.7049813,149.0529,0.3087094,0,0,1.050795,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1288019,0.7754794,0.840636,0,5.604484
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.31436,69.98064,41.49207,0.066953,0.066953,0,-1,0,0.066953,1963.108,1.243883,0,0,1.31436,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1288019,0.0736483,1.051488,0,5.868049
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.00144,62.76339,42.14467,0.5078439,0.5078439,0,0,0,0.5078439,197.1945,0.4668676,0,0,1.00144,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1288019,0.5586283,0.8011521,0,5.555129
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7593818,57.92768,42.80532,0.9538612,0.9538612,0,0,0,0.9538612,79.61135,0,0,0,0.7593818,1.004064,0.9538612,0,0,0,4.553689,0,0.2446826,-0.2446826,5.742094,95.70137,0.1288019,1.049247,0.6075054,0,5.313071
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3533301,48.57966,41.96742,0,0,0,0,0,0,0,0.08146054,0,0,0.3533301,0,0,0,0,0.2718696,4.309006,0.2718696,0,0.2718696,6.000012,100,0.1287795,0,0.2826641,0,4.662336
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,39.46984,39.46984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287795,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,37.06894,37.06894,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1287795,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,35.23201,35.23201,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1287795,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,33.46759,33.46759,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1287795,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,31.65483,31.65483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1287795,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,30.09182,30.09182,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1287795,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,28.89137,28.89137,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1287795,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.66675,27.66675,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1287795,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,26.64355,26.64355,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1287795,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.71703,25.71703,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1287795,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,24.79051,24.79051,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1287795,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,23.97678,23.97678,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288873,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.25167,23.25167,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1290023,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3332054,27.95791,22.47017,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,102.5593,-2.220446E-16,0,0,0.3332054,0,0,1.37511,1.306354,2.299654,2.484,1.63956,0,1.63956,5.373791,89.563,0.1291136,0.3573794,0.2665644,1.7,2.817205
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7365078,36.71624,23.92844,0.3960109,0.3960109,0,0,0,0.3960109,185.9817,0,0,0,0.7365078,0.4168536,0.3960109,0,0,0.6600947,3.959604,0.3196542,0,0.3196542,5.677042,94.61717,0.1290874,0.435612,0.5892062,0,4.696111
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9331436,44.47299,27.46534,0.04254864,0.04254864,0,-1,0,0.04254864,2193.122,0.547915,0,0,0.9331436,0.04478804,0.04254864,0,0,0.3404406,4.247293,0.3404406,0,0.3404406,6.000012,100,0.1290595,0.0468035,0.7465149,0,5.180436
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.273235,56.1895,31.13114,0.3949901,0.3949901,0,0,0,0.3949901,322.346,0.8574556,0,0,1.273235,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1290595,0.4344891,1.018588,0,5.826924
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.362265,62.11374,34.19269,1.301488,1.301488,0.425,0,0.172125,1.301488,104.6698,0.4396457,0,0,1.362265,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1290595,1.431637,1.089812,1.7,5.915954
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.480924,68.83907,37.00448,0.1793101,0.1793101,0,0,0,0.1793101,825.9008,1.292176,0,0,1.480924,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1290595,0.1972411,1.184739,0,6.034613
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.312734,67.68024,39.69543,0.8173994,0.8173994,0,0,0,0.8173994,160.5988,0.4523134,0,0,1.312734,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1290595,0.8991393,1.050187,0,5.866423
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.319978,69.96145,41.35511,0.8745347,0.8745347,0,-1,0,0.8745347,150.9348,0.3994147,0,0,1.319978,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1290595,0.9619881,1.055982,0,5.873666
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.109531,65.28455,42.03188,1.345159,1.345159,0.425,0,0.172125,1.345159,82.48323,0.1409421,0,0,1.109531,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1290595,1.479675,0.8876247,1.7,5.66322
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7696301,58.05661,42.71669,0,0,0,0,0,0,0,0.7696301,0,0,0.7696301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290595,0,0.6157041,0,5.323319
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4077147,49.54905,41.87074,0,0,0,0,0,0,0,0.4077147,0,0,0.4077147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290595,0,0.3261718,0,4.961404
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,39.38121,39.38121,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1290595,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.98032,36.98032,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1290595,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.16755,35.16755,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1290595,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,33.37896,33.37896,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1290595,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,31.5662,31.5662,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1290595,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,30.0032,30.0032,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1290595,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.80275,28.80275,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1290595,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,27.6023,27.6023,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1290595,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,26.5791,26.5791,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1290595,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.65257,25.65257,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1290595,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,24.718,24.718,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1290595,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.90427,23.90427,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1290595,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,23.17111,23.17111,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1290595,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3397816,27.9866,22.38961,0.7156279,0.7156279,0,0,0,0.7156279,47.48021,0,0,0,0.3397816,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4135109,-0.4135109,2.975861,49.59758,0.1290595,0.7871907,0.2718253,0,2.43802
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8541213,38.86814,23.83982,0.721102,0.721102,0,0,0,0.721102,118.4467,0,0,0,0.8541213,0.7590548,0.721102,0,0,3.187735,1.684727,0.09506649,0,0.09506649,3.066049,51.10071,0.1290517,0.7932122,0.683297,0,2.538849
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.208198,50.22251,27.36866,0.526096,0.526096,0,-1,0,0.526096,229.6535,0,0,0,1.208198,0.5537853,0.526096,0,0,3.092669,1.770287,0.6544124,0,0.6544124,3.686879,61.44786,0.1289981,0.5787056,0.9665582,0,2.978485
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.335709,57.51991,30.99418,0.4218333,0.4218333,0,0,0,0.4218333,316.6439,0,0,0,1.335709,0.4440351,0.4218333,0,0,2.438256,2.359258,0.8916744,0,0.8916744,4.532795,75.54644,0.1289251,0.4640166,1.068568,0,3.694968
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.356869,61.80693,34.05573,0.04095111,0.04095111,0,0,0,0.04095111,3313.387,0,0,0,1.356869,0.04310643,0.04095111,0,0,1.546582,3.161765,1.313762,0,1.313762,5.77914,96.31881,0.1288177,0.04504622,1.085495,0,4.518634
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.448702,67.771,36.86752,0.8235379,0.8235379,0,0,0,0.8235379,175.9119,0.3490001,0,0,1.448702,0.866882,0.8235379,0,0,0.2328195,4.344151,0.2328195,0,0.2328195,6.000012,100,0.1287987,0.9058917,1.158961,0,5.792853
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.398474,69.87003,39.58263,1.244806,1.244806,0,0,0,1.244806,112.3448,0.08815216,0,0,1.398474,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1287987,1.369287,1.118779,0,5.952163
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.245388,67.81763,41.24231,0.8165699,0.8165699,0,-1,0,0.8165699,152.5146,0.3858409,0,0,1.245388,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1287987,0.8982269,0.9963105,0,5.799077
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.129524,65.65254,41.91908,1.039718,1.039718,0,0,0,1.039718,108.6376,0.03508437,0,0,1.129524,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1287987,1.143689,0.9036191,0,5.683213
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7817362,58.20037,42.6039,0,0,0,0,0,0,0,0.7817362,0,0,0.7817362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287987,0,0.625389,0,5.335425
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3769405,48.84855,41.78212,0.2365752,0.2365752,0,0,0,0.2365752,159.3322,0.1279139,0,0,0.3769405,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1287987,0.2602328,0.3015524,0,4.930629
