Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,39.31676,39.31676,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1287987,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,36.93198,36.93198,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1287987,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.11921,35.11921,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1287987,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,33.33062,33.33062,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1287987,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,31.51786,31.51786,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1287987,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.95486,29.95486,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1287987,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,28.75441,28.75441,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1287987,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,27.52979,27.52979,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1287987,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,26.51464,26.51464,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1287987,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,25.60423,25.60423,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1287987,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,24.65354,24.65354,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1287987,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,23.86398,23.86398,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1287987,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,23.0986,23.0986,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1287987,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4192246,29.26732,22.30904,0.6669304,0.6669304,0,0,0,0.6669304,62.85883,0,0,0,0.4192246,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2828074,-0.2828074,2.18289,36.38143,0.1287987,0.7336234,0.3353797,0,1.634481
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7868702,37.46882,23.74314,1.217779,1.217779,0.425,0,0.172125,1.217779,64.61517,2.220446E-16,0,0,0.7868702,0.8345047,0.7927794,0,0,4.0236,0.9324492,0,0.04763451,-0.04763451,2.132679,35.54458,0.1287987,1.339557,0.6294962,1.7,1.719319
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8466205,42.49414,27.25586,1.143837,1.143837,0,-1,0,1.143837,74.0158,0,0,0.2567894,0.8466205,1.204039,1.143837,0,0,4.076527,0.8848146,0,0.357419,-0.357419,1.755926,29.26538,0.1287987,1.258221,0.6772964,0,1.731435
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.042007,50.64648,30.88138,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,108.4806,0,0,0,1.042007,0,0,0.7394535,0.7024808,4.473659,0.5273957,1.744488,0,1.744488,3.410893,56.84809,0.1289013,1.056601,0.8336055,1.7,1.569403
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9923592,53.06984,33.94293,1.239877,1.239877,1.7,0,0.5202,1.239877,80.03693,0,0,0,0.9923592,0,0,0.4601234,0.4371172,2.729172,2.097435,1.429476,0,1.429476,4.767013,79.45006,0.1290294,1.363864,0.7938874,1.7,3.089794
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.194926,61.06911,36.75473,0.3498745,0.3498745,0.4601581,0,0.1817231,0.3498745,341.5298,0,0,0,1.194926,0,0,0.1102835,0.1047693,1.299695,3.383963,1.299695,0,1.299695,6.000012,100,0.1289302,0.384862,0.9559405,1.7,4.578889
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9814165,59.18193,39.46984,0.6350396,0.6350396,0,0,0,0.6350396,154.5441,0.3129537,0,0,0.9814165,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1289302,0.6985435,0.7851331,0,5.535105
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.032311,62.33683,41.14564,0.7612111,0.7612111,0,-1,0,0.7612111,135.6143,0.2310366,0,0,1.032311,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1289302,0.8373322,0.8258491,0,5.586
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.069547,64.05097,41.83046,0.5450498,0.5450498,0,0,0,0.5450498,196.2292,0.4958101,0,0,1.069547,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1289302,0.5995548,0.8556374,0,5.623236
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7552685,57.53136,42.53139,1.091416,1.091416,0,0,0,1.091416,69.20078,0,0,0,0.7552685,1.148859,1.091416,0,0,0,4.553689,0,0.3935906,-0.3935906,5.585131,93.08533,0.1289302,1.200558,0.6042147,0,5.308958
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3399344,48.05771,41.71766,0.7403663,0.7403663,0,0,0,0.7403663,45.91435,0,1.110223E-16,0,0.3399344,0.7793329,0.7403663,0,0,0.4373229,4.160099,0,0.4393986,-0.4393986,5.121964,85.3659,0.1289302,0.8144029,0.2719475,0,4.500033
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,39.26842,39.26842,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9255435,3.7207,0,0.5952494,-0.5952494,4.494516,74.90845,0.1289302,0.6220356,0,0,3.7207
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,36.91586,36.91586,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.586932,3.12545,0,1.452632,-1.452632,2.963308,49.38837,0.1289302,1.657954,0,0,3.12545
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.07893,35.07893,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.200967,1.672819,0,0.8822429,-0.8822429,2.033343,33.88898,0.1289302,0.9219438,0,0,1.672819
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,33.30645,33.30645,1.092941,0.7510471,0,-1,0,0.7510471,0,0,0.3418939,0.451188,0,0.7905759,0.7510471,0,0,4.181237,0.7905759,0,0.7905759,-0.7905759,1.200002,20,0.1289302,1.202235,0,0,0.7905759
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,31.47758,31.47758,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289302,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,29.91458,29.91458,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289302,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,28.68995,28.68995,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289302,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,27.46534,27.46534,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289302,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,26.4663,26.4663,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289302,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,25.53978,25.53978,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289302,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,24.6052,24.6052,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289302,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,23.79148,23.79148,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290359,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.03414,23.03414,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1291278,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1565002,24.76611,22.23653,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.39474,0,0,0,0.1565002,0,0,1.281491,1.217417,2.299654,2.484,1.373917,0,1.373917,5.12178,85.36284,0.1292598,0.4603595,0.1252002,1.7,2.6405
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3283712,29.09937,23.65451,0.2178316,0.2178316,0,0,0,0.2178316,150.7454,0,0,0,0.3283712,0.2292964,0.2178316,0,0,0.9257373,3.720525,0.09907474,0,0.09907474,5.215771,86.92934,0.1292517,0.2396148,0.262697,0,4.048896
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7771817,41.02721,27.16724,0.5715904,0.5715904,0,-1,0,0.5715904,135.9683,0,0,0,0.7771817,0.601674,0.5715904,0,0,0.8266626,3.809693,0.1755077,0,0.1755077,5.382272,89.70436,0.1292374,0.6287494,0.6217454,0,4.586874
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9357138,48.26843,30.79276,0.7419221,0.7419221,0,0,0,0.7419221,126.1202,0,0,0,0.9357138,0.7809706,0.7419221,0,0,0.6511549,3.967649,0.1547431,0,0.1547431,5.529075,92.15105,0.1292248,0.8161143,0.748571,0,4.903363
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.08991,55.15603,33.85431,0,0,0,0,0,0,0,0.5934979,0,0,1.08991,0,0,0,0,0.4964117,4.106918,0.4964117,0,0.4964117,6.000012,100,0.1291844,0,0.8719277,0,5.196828
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.276261,62.98358,36.6661,0.4233394,0.4233394,0,0,0,0.4233394,301.4747,0.8306407,0,0,1.276261,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1291844,0.4656733,1.021009,0,5.82995
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.088951,61.62468,39.38121,0.5484464,0.5484464,0,0,0,0.5484464,198.5518,0.5116385,0,0,1.088951,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1291844,0.603291,0.8711604,0,5.64264
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8349743,57.65378,41.05701,0.1219929,0.1219929,0,-1,0,0.1219929,684.4448,0.7065607,0,0,0.8349743,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1291844,0.1341922,0.6679795,0,5.388663
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9608869,61.34788,41.75795,0.8867618,0.8867618,0,0,0,0.8867618,108.3591,0.0274534,0,0,0.9608869,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1291844,0.975438,0.7687095,0,5.514576
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.478072,51.5917,42.46693,0.02887558,0.02887558,0,0,0,0.02887558,1655.627,0.4476767,0,0,0.478072,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1291844,0.03176314,0.3824576,0,5.031761
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1857661,45.068,41.66932,0.1055519,0.1055519,0,0,0,0.1055519,175.995,0.07465883,0,0,0.1857661,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1291844,0.1161071,0.1486129,0,4.739455
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,39.22008,39.22008,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1291844,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,36.89169,36.89169,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1291844,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.05476,35.05476,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1291844,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,33.26617,33.26617,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1291844,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,31.42924,31.42924,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1291844,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,29.84207,29.84207,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1291844,0.06539315,0,0,2.0817
