Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,35.6659,35.6659,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1457703,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,34.28926,34.28926,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1457703,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,33.11187,33.11187,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1457703,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.98882,31.98882,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1457703,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,30.92011,30.92011,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1457703,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,30.05971,30.05971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1457703,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07949978,30.47404,29.14496,0.5990035,0.5990035,0,0,0,0.5990035,13.27201,0,1.110223E-16,0,0.07949978,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5510302,-0.5510302,3.0592,50.98657,0.1457703,0.6589038,0.06359982,0,2.39432
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3720365,37.27515,30.79331,0,0,0,0,0,0,0,0,0,0,0.3720365,0,0,0,0,3.099888,1.76379,0.3720365,0,0.3720365,3.412145,56.86897,0.1454542,0,0.2976292,0,2.135826
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5841628,45.6507,34.92324,0,0,0,-1,0,0,0,0,0,0,0.5841628,0,0,0,0,2.727851,2.098623,0.5841628,0,0.5841628,3.966331,66.10538,0.1449607,0,0.4673302,0,2.682786
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.923429,57.56976,39.22525,0.2381894,0.2381894,0,0,0,0.2381894,387.6869,0,0,0,0.923429,0.2507257,0.2381894,0,0,2.143688,2.624369,0.6727033,0,0.6727033,4.604513,76.74173,0.1443964,0.2620083,0.7387432,0,3.547798
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.186296,68.44971,43.02007,0.08140835,0.08140835,0,0,0,0.08140835,1457.216,0,0,0,1.186296,0.085693,0.08140835,0,0,1.470985,3.229802,1.100603,0,1.100603,5.648636,94.14375,0.1434827,0.08954919,0.9490367,0,4.416098
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.251835,74.42423,46.38922,0.5402458,0.5402458,0,0,0,0.5402458,231.7157,0.3127724,0,0,1.251835,0.5686798,0.5402458,0,0,0.3703823,4.220345,0.3703823,0,0.3703823,6.000012,100,0.1431778,0.5942703,1.001468,0,5.472179
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.266622,78.87708,49.54101,0,0,0,0,0,0,0,1.266622,0,0,1.266622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431778,0,1.013298,0,5.820311
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.032446,74.75825,51.5788,1.110597,1.110597,0,-1,0,1.110597,92.96312,0,0,0,1.032446,1.16905,1.110597,0,0,0,4.553689,0,0.1366039,-0.1366039,5.856019,97.60012,0.1431778,1.221657,0.8259568,0,5.586135
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6291147,65.69866,52.47543,0.2738234,0.2738234,0,0,0,0.2738234,229.752,0.1890974,0,0,0.6291147,0.2882351,0.2738234,0,0,0.1517821,4.417085,0.1517821,0,0.1517821,6.000012,100,0.1430533,0.3012057,0.5032917,0,5.0462
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4435355,62.44773,53.33583,0.5566262,0.5566262,0,0,0,0.5566262,79.68283,0,0,0,0.4435355,0.5859223,0.5566262,0,0,0,4.553689,0,0.1423868,-0.1423868,5.849923,97.49853,0.1430533,0.6122888,0.3548284,0,4.997224
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1831367,56.23479,52.62939,1.151031,1.151031,0,0,0,1.151031,15.91067,0,0,0,0.1831367,1.211612,1.151031,0,0,0.1582076,4.411302,0,1.028475,-1.028475,4.765815,79.43009,0.1430533,1.266135,0.1465094,0,4.594439
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08638114,51.83542,50.18404,0,0,0,0,0,0,0,0,0,0,0.08638114,0,0,0,0,1.300958,3.382827,0.08638114,0,0.08638114,4.847764,80.7959,0.1429825,0,0.06910492,0,3.469208
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.214577,3.46057,0,0,0,4.847764,80.7959,0.1429825,0,0,0,3.46057
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,45.44731,45.44731,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.214577,3.46057,0,0.5536523,-0.5536523,4.264163,71.06924,0.1429825,0.5785666,0,0,3.46057
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,43.17404,43.17404,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.829746,2.906918,0,1.057025,-1.057025,3.149961,52.49924,0.1429825,1.104591,0,0,2.906918
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,40.8102,40.8102,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.004218,1.849893,0,0.2556278,-0.2556278,2.880506,48.00833,0.1429825,0.267131,0,0,1.849893
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.8992,38.8992,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.288249,1.594265,0,0.1353249,-0.1353249,2.73786,45.63092,0.1429825,0.1414146,0,0,1.594265
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,37.39576,37.39576,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.43861,1.45894,0,0.07274896,-0.07274896,2.661176,44.35285,0.1429825,0.07602266,0,0,1.45894
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,35.86515,35.86515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.519442,1.386191,0,0,0,2.661176,44.35285,0.1429825,0,0,0,1.386191
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,34.46134,34.46134,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.519442,1.386191,0,0.06187829,-0.06187829,2.595951,43.26576,0.1429825,0.06466281,0,0,1.386191
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,33.29301,33.29301,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.588195,1.324313,0,0.05098968,-0.05098968,2.542203,42.36997,0.1429825,0.05328422,0,0,1.324313
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,32.16996,32.16996,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.644851,1.273323,0,0.121029,-0.121029,2.414627,40.24371,0.1429825,0.1264753,0,0,1.273323
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,31.10125,31.10125,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.779327,1.152294,0,0.06081723,-0.06081723,2.35052,39.17526,0.1429825,0.063554,0,0,1.152294
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,30.21367,30.21367,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.846902,1.091477,0,0.00300794,-0.00300794,2.34735,39.12242,0.1429825,0.003143298,0,0,1.091477
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1702477,32.1651,29.28988,0.9507049,0.9507049,0,0,0,0.9507049,17.90753,0,0,0,0.1702477,1.000742,0.9507049,0,0,3.850244,1.088469,0,0.8304943,-0.8304943,1.471932,24.53215,0.1429825,1.045775,0.1361982,0,1.258717
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2183209,34.69125,30.94728,0.2029582,0.2029582,0,0,0,0.2029582,107.5694,0,0,0,0.2183209,0.2136403,0.2029582,0,0,4.773015,0.2579749,0.004680606,0,0.004680606,1.476372,24.60615,0.1429786,0.2232541,0.1746567,0,0.4762957
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5482576,45.15897,35.12249,0.3112087,0.3112087,0,-1,0,0.3112087,176.1704,0,0,0,0.5482576,0.3275881,0.3112087,0,0,4.768335,0.2621874,0.2206696,0,0.2206696,1.685718,28.09524,0.1427981,0.3423296,0.4386061,0,0.810445
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6509986,51.91238,39.46072,0.5386361,0.5386361,1.7,0,0.5202,0.5386361,120.8605,0,0,0,0.6509986,0,0,1.161364,1.103296,4.547666,0.46079,1.754294,0,1.754294,3.349987,55.83301,0.1435699,0.5924997,0.5207989,1.7,1.111789
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.817443,59.75723,43.27366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.817443,0,0,1.452632,1.38,2.793371,2.039655,2.197443,0,2.197443,5.434665,90.57757,0.1435488,0,0.6539544,1.7,2.857098
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8879731,65.21606,46.61564,0.509554,0.509554,0,0,0,0.509554,174.2648,0,0,0,0.8879731,0.5363726,0.509554,0,0,0.5959283,4.017354,0.3516005,0,0.3516005,5.768222,96.13685,0.143267,0.5605094,0.7103785,0,4.905327
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.885421,68.80523,49.77649,0.2578231,0.2578231,0,0,0,0.2578231,343.4219,0.3697005,0,0,0.885421,0.2713927,0.2578231,0,0,0.2443278,4.333794,0.2443278,0,0.2443278,6.000012,100,0.1430717,0.2836054,0.7083368,0,5.219215
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7887047,68.7588,51.81428,0,0,0,-1,0,0,0,0.7887047,0,0,0.7887047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430717,0,0.6309637,0,5.342393
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7067991,67.74971,52.67468,0.1150903,0.1150903,0,0,0,0.1150903,614.1257,0.5856514,0,0,0.7067991,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.1430717,0.1265993,0.5654393,0,5.260488
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3149215,59.90073,53.54414,0.6030219,0.6030219,0,0,0,0.6030219,52.22389,0,0,0,0.3149215,0.6347598,0.6030219,0,0,0,4.553689,0,0.3198383,-0.3198383,5.662873,94.38103,0.1430717,0.663324,0.2519372,0,4.86861
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1234481,55.29802,52.88299,0,0,0,0,0,0,0,0,0,0,0.1234481,0,0,0,0,0.3553759,4.23385,0.1234481,0,0.1234481,5.779986,96.33291,0.1429733,0,0.09875851,0,4.357299
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07738478,51.89039,50.41047,1.390901,1.390901,1.537717,0,0.4758968,1.390901,5.563642,0,0,0,0.07738478,0,0,0.1468159,0.1394751,0.2319278,4.344954,0.2168599,0,0.2168599,5.985717,99.76176,0.1431727,1.529992,0.06190782,1.7,4.422338
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,47.93795,47.93795,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,0.01506795,4.540128,0,0.9204497,-0.9204497,5.015478,83.59113,0.1431727,0.9618699,0,0,4.540128
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,45.7009,45.7009,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,1.03779,3.619678,0,0.2379611,-0.2379611,4.764645,79.41059,0.1431727,0.2486694,0,0,3.619678
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,43.40952,43.40952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302191,3.381717,0,0,0,4.764645,79.41059,0.1431727,0,0,0,3.381717
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,41.03662,41.03662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302191,3.381717,0,0,0,4.764645,79.41059,0.1431727,0,0,0,3.381717
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,39.12562,39.12562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302191,3.381717,0,0,0,4.764645,79.41059,0.1431727,0,0,0,3.381717
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,37.62218,37.62218,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,1.302191,3.381717,0,0.1150126,-0.1150126,4.643411,77.39003,0.1431727,0.1201882,0,0,3.381717
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,36.06441,36.06441,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,1.429983,3.266704,0,0.08473633,-0.08473633,4.554091,75.90137,0.1431727,0.08854947,0,0,3.266704
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,34.66965,34.66965,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,1.524134,3.181968,0,0.1681946,-0.1681946,4.376799,72.9465,0.1431727,0.1757634,0,0,3.181968
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,33.51943,33.51943,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,1.711017,3.013773,0,0.1428254,-0.1428254,4.226247,70.43732,0.1431727,0.1492525,0,0,3.013773
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,32.37826,32.37826,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,1.869712,2.870948,0,0.2552506,-0.2552506,3.95719,65.95303,0.1431727,0.2667369,0,0,2.870948
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,31.30955,31.30955,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,2.153324,2.615697,0,0.1126745,-0.1126745,3.83842,63.97354,0.1431727,0.1177449,0,0,2.615697
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,30.41293,30.41293,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,2.278518,2.503023,0,0.1312438,-0.1312438,3.700077,61.66783,0.1431727,0.1371498,0,0,2.503023
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1976565,32.8224,29.47101,0.6265583,0.6265583,0,0,0,0.6265583,31.54638,0,0,0,0.1976565,0.6595351,0.6265583,0,0,2.424344,2.371779,0,0.4618786,-0.4618786,3.213214,53.55346,0.1431727,0.6892142,0.1581252,0,2.569436
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4862423,39.78728,31.18276,0.6761565,0.6761565,0,0,0,0.6761565,71.91268,0,0,0,0.4862423,0.7117437,0.6761565,0,0,2.937543,1.909901,0,0.2255014,-0.2255014,2.975515,49.59182,0.1431727,0.7437722,0.3889939,0,2.396143
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.943771,53.61436,35.35797,0.5915101,0.5915101,0,-1,0,0.5915101,159.5528,0,0,0,0.943771,0.6226422,0.5915101,0,0,3.1881,1.684399,0.3211288,0,0.3211288,3.280164,54.6693,0.1429173,0.6506611,0.7550168,0,2.62817
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.098082,62.24053,39.71432,0.8019656,0.8019656,0,0,0,0.8019656,136.9238,0,0,0,1.098082,0.8441743,0.8019656,0,0,2.866971,1.973415,0.2539076,0,0.2539076,3.521042,58.68392,0.1427159,0.8821622,0.8784655,0,3.071497
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.386923,74.64866,43.53631,0.3105868,0.3105868,0,0,0,0.3105868,446.5493,0,0,0,1.386923,0.3269334,0.3105868,0,0,2.613063,2.201932,1.059989,0,1.059989,4.526637,75.44379,0.1418815,0.3416454,1.109538,0,3.588855
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.454627,81.19356,46.8964,0.7693541,0.7693541,0,0,0,0.7693541,189.0712,0,0,0,1.454627,0.8098465,0.7693541,0,0,1.553074,3.155922,0.6447808,0,0.6447808,5.13833,85.63865,0.1413787,0.8462895,1.163702,0,4.610549
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.361048,82.46826,50.05725,0.8563578,0.8563578,0,0,0,0.8563578,158.9345,0,0,0,1.361048,0.9014293,0.8563578,0,0,0.9082932,3.736225,0.4596191,0,0.4596191,5.574362,92.90585,0.1410224,0.9419936,1.088839,0,5.097273
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.286926,82.82722,52.09504,0.4127919,0.4127919,0,-1,0,0.4127919,311.7615,0.4037344,0,0,1.286926,0.4345178,0.4127919,0,0,0.4486741,4.149882,0.4486741,0,0.4486741,6.000012,100,0.1406763,0.4540711,1.029541,0,5.436809
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.042512,76.73876,52.98261,0,0,0,0,0,0,0,1.042512,0,0,1.042512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406763,0,0.8340095,0,5.596201
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6658447,68.08815,53.85207,0,0,0,0,0,0,0,0.6658447,0,0,0.6658447,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406763,0,0.5326757,0,5.219533
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2391124,57.89729,53.13658,0,0,0,0,0,0,0,0.2391124,0,0,0.2391124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406763,0,0.1912899,0,4.792801
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03114085,51.25712,50.66406,0.6329224,0.6329224,0,0,0,0.6329224,4.920168,0,0,0,0.03114085,0.6662341,0.6329224,0,0,0,4.553689,0,0.6350933,-0.6350933,5.330565,88.84257,0.1406763,0.6962147,0.02491268,0,4.58483
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,48.21871,48.21871,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7056592,3.918596,0,0.5482881,-0.5482881,4.752618,79.21015,0.1406763,0.5729611,0,0,3.918596
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,45.95449,45.95449,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.314868,3.370307,0,0.6147633,-0.6147633,4.104601,68.40988,0.1406763,0.6424276,0,0,3.370307
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,43.66311,43.66311,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.997939,2.755544,0,0.4890353,-0.4890353,3.589113,59.81842,0.1406763,0.5110419,0,0,2.755544
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,41.26304,41.26304,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.541311,2.266509,0,0.1109666,-0.1109666,3.472144,57.86894,0.1406763,0.1159601,0,0,2.266509
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,39.35204,39.35204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.664607,2.155542,0,0,0,3.472144,57.86894,0.1406763,0,0,0,2.155542
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,37.84861,37.84861,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.664607,2.155542,0,0.1642245,-0.1642245,3.299036,54.98382,0.1406763,0.1716146,0,0,2.155542
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,36.32705,36.32705,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.847079,1.991318,0,0.1385358,-0.1385358,3.153006,52.55,0.1406763,0.1447699,0,0,1.991318
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,34.92324,34.92324,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.001008,1.852782,0,0.07372694,-0.07372694,3.075291,51.25475,0.1406763,0.07704465,0,0,1.852782
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,33.75491,33.75491,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.082927,1.779055,0,0.05230962,-0.05230962,3.020152,50.33577,0.1406763,0.05466355,0,0,1.779055
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,32.63186,32.63186,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.141048,1.726745,0,0.1171171,-0.1171171,2.8967,48.27823,0.1406763,0.1223874,0,0,1.726745
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,31.59032,31.59032,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.271178,1.609628,0,0.3552067,-0.3552067,2.522279,42.0379,0.1406763,0.371191,0,0,1.609628
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,30.66652,30.66652,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.665853,1.254422,0,0.1226506,-0.1226506,2.392994,39.88315,0.1406763,0.1281699,0,0,1.254422
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3189687,35.21198,29.72461,0.04281811,0.04281811,0,0,0,0.04281811,744.9388,0,0,0,0.3189687,0.04507169,0.04281811,0,0,3.802131,1.131771,0.273897,0,0.273897,2.652835,44.21383,0.1404659,0.04709992,0.255175,0,1.45074
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.665315,43.45732,31.40918,0.06702725,0.06702725,0,0,0,0.06702725,992.6038,0,0,0,0.665315,0.07055499,0.06702725,0,0,3.528234,1.378278,0.59476,0,0.59476,3.217074,53.6178,0.1400112,0.07372997,0.532252,0,2.043593
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.02629,55.71869,35.58439,0,0,0,-1,0,0,0,0,0,0,1.02629,0,0,0,0,2.933474,1.913562,1.02629,0,1.02629,4.190698,69.84483,0.1392334,0,0.8210319,0,2.939852
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.188489,64.78807,39.96791,0,0,0,0,0,0,0,0,0,0,1.188489,0,0,0,0,1.907184,2.837223,1.188489,0,1.188489,5.318198,88.63645,0.1383433,0,0.950791,0,4.025712
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.181795,69.27432,43.7899,0.5927808,0.5927808,0,0,0,0.5927808,199.3647,0,0,0,1.181795,0.6239798,0.5927808,0,0,0.7186953,3.906863,0.5578156,0,0.5578156,5.847388,97.45628,0.1379295,0.6520589,0.9454364,0,5.088658
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.378188,79.09653,47.12283,0.9618064,0.9618064,0,0,0,0.9618064,143.2916,0.2048807,0,0,1.378188,1.012428,0.9618064,0,0,0.1608797,4.408897,0.1608797,0,0.1608797,6.000012,100,0.1378106,1.057987,1.102551,0,5.787086
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.384734,83.57303,50.31084,0.7763596,0.7763596,0,0,0,0.7763596,178.3624,0.5675132,0,0,1.384734,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1378106,0.8539955,1.107787,0,5.938423
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.221619,81.10497,52.32146,1.881631,1.38,0,-1,0,1.38,88.5231,0,0.501631,0.6897941,1.221619,1.452632,1.38,0,0,0,4.553689,0,0.2310127,-0.2310127,5.756503,95.94153,0.1378106,2.069794,0.9772951,0,5.775308
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.049746,77.18346,53.18187,0,0,0,0,0,0,0,0.7930651,0,0,1.049746,0,0,0,0,0.2566808,4.322676,0.2566808,0,0.2566808,6.000012,100,0.1376214,0,0.8397967,0,5.372422
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7189134,69.58951,54.05132,0.3096734,0.3096734,0,0,0,0.3096734,232.1521,0.3929414,0,0,0.7189134,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1376214,0.3406407,0.5751308,0,5.272603
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4313484,62.1809,53.33583,0,0,0,0,0,0,0,0.4313484,0,0,0.4313484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376214,0,0.3450787,0,4.985037
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06736832,52.20873,50.91765,0.1824703,0.1824703,0,0,0,0.1824703,36.92015,0,2.775558E-17,0,0.06736832,0.192074,0.1824703,0,0,0,4.553689,0,0.1247057,-0.1247057,5.868561,97.80915,0.1376214,0.2007173,0.05389466,0,4.621057
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,48.44513,48.44513,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1385619,4.428983,0,0.7698905,-0.7698905,5.057025,84.28358,0.1376214,0.8045355,0,0,4.428983
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,46.20808,46.20808,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9939957,3.659093,0,0.287717,-0.287717,4.753745,79.22892,0.1376214,0.3006642,0,0,3.659093
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,43.9167,43.9167,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.313681,3.371376,0,0.4375378,-0.4375378,4.292539,71.54218,0.1376214,0.457227,0,0,3.371376
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,41.51663,41.51663,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.799834,2.933838,0,0.1881496,-0.1881496,4.094212,68.23673,0.1376214,0.1966163,0,0,2.933838
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,39.60564,39.60564,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.008889,2.745688,0,0.06098189,-0.06098189,4.029932,67.16539,0.1376214,0.06372607,0,0,2.745688
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,38.1022,38.1022,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.076647,2.684707,0,0.1338513,-0.1338513,3.88884,64.81387,0.1376214,0.1398746,0,0,2.684707
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,36.58065,36.58065,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.225371,2.550855,0,0.01381015,-0.01381015,3.874283,64.57125,0.1376214,0.01443161,0,0,2.550855
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,35.14966,35.14966,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.240715,2.537045,0,0.1511957,-0.1511957,3.714909,61.91502,0.1376214,0.1579995,0,0,2.537045
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,33.98133,33.98133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40871,2.385849,0,0,0,3.714909,61.91502,0.1376214,0,0,0,2.385849
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,32.85828,32.85828,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.40871,2.385849,0,0.1716963,-0.1716963,3.533925,58.89863,0.1376214,0.1794226,0,0,2.385849
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,31.81674,31.81674,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.599484,2.214153,0,0.1549843,-0.1549843,3.370557,56.17584,0.1376214,0.1619586,0,0,2.214153
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,30.92011,30.92011,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.771689,2.059169,0,0.2474068,-0.2474068,3.109767,51.82935,0.1376214,0.2585402,0,0,2.059169
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2936176,34.9956,29.95103,0.04313857,0.04313857,0,0,0,0.04313857,680.6382,0,0,0,0.2936176,0.04540902,0.04313857,0,0,3.046586,1.811762,0.2482086,0,0.2482086,3.345239,55.75386,0.1374389,0.04745243,0.2348941,0,2.10538
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7523164,45.46144,31.66277,0.8266725,0.8266725,0,0,0,0.8266725,91.00536,0,1.110223E-16,0,0.7523164,0.8701816,0.8266725,0,0,2.798377,2.03515,0,0.1178652,-0.1178652,3.220998,53.68319,0.1374389,0.9093397,0.6018531,0,2.787466
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.093967,57.57043,35.83798,0.5241094,0.5241094,0,-1,0,0.5241094,208.7287,0,0,0,1.093967,0.5516941,0.5241094,0,0,2.929338,1.917284,0.5422729,0,0.5422729,3.735443,62.25726,0.1370418,0.5765203,0.8751736,0,3.011251
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.291203,67.72997,40.19433,0.7485525,0.7485525,0,0,0,0.7485525,172.4933,0,0,0,1.291203,0.78795,0.7485525,0,0,2.387065,2.40533,0.5032531,0,0.5032531,4.212871,70.21437,0.1366753,0.8234077,1.032962,0,3.696533
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.450635,77.18406,44.01633,1.937266,1.937266,0.5572663,0,0.2082337,1.937266,74.88049,0,0,0,1.450635,1.452632,1.38,0,0,1.883812,2.858258,0,0.001996958,-0.001996958,4.210766,70.17929,0.1366753,2.130993,1.160508,1.7,4.308893
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.484338,82.78354,47.34925,0.5945955,0.5945955,0.9762042,0,0.3226037,0.5945955,249.6382,0,0,0,1.484338,0,0,0.3816087,0.3625282,1.886031,2.856261,1.846866,0,1.846866,5.962857,99.38074,0.1362269,0.6540551,1.18747,1.7,4.340599
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.282584,80.65118,50.53726,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,69.63747,0,0,0,1.282584,1.452632,1.38,0,0,0.0391651,4.51844,0,0.1700477,-0.1700477,5.783611,96.39332,0.1362269,2.025981,1.026067,1.7,5.801024
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.214852,81.15614,52.52071,0.4114588,0.4114588,0,-1,0,0.4114588,295.2548,0.5536302,0,0,1.214852,0.4331145,0.4114588,0,0,0.228107,4.348392,0.228107,0,0.228107,6.000012,100,0.1360636,0.4526047,0.9718814,0,5.563244
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.06518,77.8723,53.39017,0.1607782,0.1607782,0,0,0,0.1607782,662.5151,0.8959396,0,0,1.06518,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1360636,0.176856,0.8521439,0,5.618869
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7308467,70.11625,54.25963,0.2994043,0.2994043,0,0,0,0.2994043,244.1003,0.4156843,0,0,0.7308467,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1360636,0.3293447,0.5846774,0,5.284536
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3453856,60.60383,53.59848,0.3209153,0.3209153,0,0,0,0.3209153,107.6251,0.007579904,0,0,0.3453856,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1360636,0.3530069,0.2763084,0,4.899075
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04262581,51.94142,51.12596,0.7854297,0.7854297,0,0,0,0.7854297,5.427069,0,1.110223E-16,0,0.04262581,0.8267681,0.7854297,0,0,0,4.553689,0,0.7841423,-0.7841423,5.173453,86.22405,0.1360636,0.8639727,0.03410065,0,4.596315
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,48.68061,48.68061,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8712692,3.769547,0,0.5260293,-0.5260293,4.61897,76.98268,0.1360636,0.5497006,0,0,3.769547
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,46.40734,46.40734,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.455746,3.243517,0,0.8479177,-0.8479177,3.725186,62.08631,0.1360636,0.886074,0,0,3.243517
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,44.14312,44.14312,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.397877,2.3956,0,0.4506035,-0.4506035,3.250208,54.17003,0.1360636,0.4708807,0,0,2.3956
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,41.75211,41.75211,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.898548,1.944996,0,0.06211959,-0.06211959,3.184729,53.0787,0.1360636,0.06491497,0,0,1.944996
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,39.81394,39.81394,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.967569,1.882877,0,0.2986961,-0.2986961,2.869875,47.83116,0.1360636,0.3121374,0,0,1.882877
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,38.3105,38.3105,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.299454,1.58418,0,0.1081305,-0.1081305,2.755896,45.9315,0.1360636,0.1129964,0,0,1.58418
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,36.7799,36.7799,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.419599,1.47605,0,0.1148252,-0.1148252,2.634859,43.91423,0.1360636,0.1199923,0,0,1.47605
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,35.35797,35.35797,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.547182,1.361225,0,0.2023826,-0.2023826,2.421529,40.35874,0.1360636,0.2114898,0,0,1.361225
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,34.20775,34.20775,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.772052,1.158842,0,0.07076495,-0.07076495,2.346936,39.11553,0.1360636,0.07394937,0,0,1.158842
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,33.06659,33.06659,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.85068,1.088077,0,0.192838,-0.192838,2.143667,35.72772,0.1360636,0.2015157,0,0,1.088077
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,32.04316,32.04316,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.064944,0.8952392,0,0.03595952,-0.03595952,2.105763,35.09597,0.1360636,0.0375777,0,0,0.8952392
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,31.12842,31.12842,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.104899,0.8592797,0,0.1130836,-0.1130836,1.986562,33.1093,0.1360636,0.1181724,0,0,0.8592797
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3075261,35.51396,30.21367,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,33.66168,0,0,0,0.3075261,0.5142936,0.4885789,0,0,4.230548,0.746196,0,0.2067676,-0.2067676,1.76861,29.47677,0.1360636,1.004937,0.2460208,1.7,1.053722
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6647342,43.96573,31.88919,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6647342,0,0,1.452632,1.38,4.460289,0.5394284,2.044734,0,2.044734,3.708415,61.80679,0.1362378,0,0.5317873,1.7,1.204163
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.064702,57.15609,36.06441,0.519138,0.519138,0,-1,0,0.519138,205.0904,0,0,0,1.064702,0.546461,0.519138,0,0,2.415555,2.379689,0.518241,0,0.518241,4.200062,70.00089,0.1358716,0.5710518,0.8517617,0,3.444391
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.294258,68.12764,40.44793,0.3969824,0.3969824,0,0,0,0.3969824,326.024,0,0,0,1.294258,0.4178762,0.3969824,0,0,1.897314,2.846106,0.8763816,0,0.8763816,5.03147,83.85767,0.1352569,0.4366807,1.035406,0,4.140364
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.460082,77.77702,44.24275,0.2351685,0.2351685,0,0,0,0.2351685,620.8662,0.1916035,0,0,1.460082,0.2475458,0.2351685,0,0,1.020933,3.63485,1.020933,0,1.020933,6.000012,100,0.1345478,0.2586854,1.168066,0,5.094932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.449561,81.96925,47.58473,0.6127449,0.6127449,0,0,0,0.6127449,236.5683,0.8045658,0,0,1.449561,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1345478,0.6740194,1.159648,0,6.00325
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.342914,82.79845,50.73652,0.8619216,0.8619216,0,0,0,0.8619216,155.8046,0.4356276,0,0,1.342914,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1345478,0.9481137,1.074331,0,5.896603
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.239547,82.18036,52.72902,0.3757234,0.3757234,0,-1,0,0.3757234,329.9095,0.8440487,0,0,1.239547,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1345478,0.4132957,0.9916376,0,5.793236
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.029888,77.13792,53.59848,0.311122,0.311122,0,0,0,0.311122,331.0239,0.7023912,0,0,1.029888,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1345478,0.3422342,0.8239105,0,5.583577
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7750331,71.43702,54.45888,0.6280499,0.6280499,0,0,0,0.6280499,123.4031,0.113928,0,0,0.7750331,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1345478,0.6908548,0.6200265,0,5.328722
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4810117,63.71302,53.74339,0,0,0,0,0,0,0,0.4810117,0,0,0.4810117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345478,0,0.3848093,0,5.0347
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1041953,53.33706,51.32521,0.6465244,0.6465244,0,0,0,0.6465244,16.11622,1.110223E-16,0,0,0.1041953,0.6805519,0.6465244,0,0,0,4.553689,0,0.5763566,-0.5763566,5.392479,89.87447,0.1345478,0.7111768,0.08335625,0,4.657884
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,48.87986,48.87986,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6403963,3.977332,0,0.7859865,-0.7859865,4.563976,76.06612,0.1345478,0.8213559,0,0,3.977332
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,46.61564,46.61564,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.513715,3.191346,0,0.5911645,-0.5911645,3.940834,65.68044,0.1345478,0.6177669,0,0,3.191346
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,44.35143,44.35143,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.170564,2.600181,0,0.8387785,-0.8387785,3.056684,50.94463,0.1345478,0.8765236,0,0,2.600181
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,41.95136,41.95136,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.10254,1.761403,0,0.1577909,-0.1577909,2.890358,48.17253,0.1345478,0.1648914,0,0,1.761403
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,40.0132,40.0132,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.277863,1.603612,0,0.06224715,-0.06224715,2.824744,47.07896,0.1345478,0.06504827,0,0,1.603612
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,38.50976,38.50976,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.347027,1.541365,0,0.09760226,-0.09760226,2.721862,45.36427,0.1345478,0.1019944,0,0,1.541365
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,36.96103,36.96103,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.455474,1.443763,0,0.06994876,-0.06994876,2.648129,44.1354,0.1345478,0.07309645,0,0,1.443763
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,35.53005,35.53005,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.533195,1.373814,0,0.06750546,-0.06750546,2.576972,42.94945,0.1345478,0.07054321,0,0,1.373814
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,34.38889,34.38889,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.608201,1.306308,0,0.2385739,-0.2385739,2.325493,38.75814,0.1345478,0.2493097,0,0,1.306308
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,33.23867,33.23867,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.873283,1.067734,0,0.005293291,-0.005293291,2.319914,38.66515,0.1345478,0.005531488,0,0,1.067734
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,32.2243,32.2243,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.879164,1.062441,0,0.02622299,-0.02622299,2.292272,38.20446,0.1345478,0.02740302,0,0,1.062441
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,31.32767,31.32767,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.908301,1.036218,0,0.1213903,-0.1213903,2.164316,36.07185,0.1345478,0.1268529,0,0,1.036218
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2001361,33.79931,30.38576,0.08017341,0.08017341,0,0,0,0.08017341,249.629,0,0,0,0.2001361,0.08439307,0.08017341,0,0,4.043179,0.9148278,0.115743,0,0.115743,2.274119,37.90191,0.1344679,0.08819076,0.1601089,0,1.114964
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.621371,43.34162,32.0975,0.4661163,0.4661163,0,0,0,0.4661163,133.3082,0,0,0,0.621371,0.4906488,0.4661163,0,0,3.927436,1.018996,0.1307223,0,0.1307223,2.398133,39.9688,0.1343777,0.512728,0.4970968,0,1.640368
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.002578,56.00726,36.29988,0,0,0,-1,0,0,0,0,0,0,1.002578,0,0,0,0,3.796714,1.136647,1.002578,0,1.002578,3.349262,55.82093,0.1336903,0,0.8020625,0,2.139225
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.054785,62.33577,40.6834,0.4790406,0.4790406,0,0,0,0.4790406,220.187,0,0,0,1.054785,0.5042533,0.4790406,0,0,2.794136,2.038967,0.5505317,0,0.5505317,3.871542,64.52558,0.1333158,0.5269447,0.843828,0,3.093752
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.382888,75.75897,44.47823,0.1750958,0.1750958,0,0,0,0.1750958,789.7893,0,0,0,1.382888,0.1843114,0.1750958,0,0,2.243604,2.534446,1.198577,0,1.198577,5.008612,83.4767,0.1325077,0.1926054,1.10631,0,3.917334
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.374297,79.88929,47.81115,0.298328,0.298328,0,0,0,0.298328,460.6666,0.01524068,0,0,1.374297,0.3140294,0.298328,0,0,1.045027,3.613164,1.045027,0,1.045027,6.000012,100,0.131811,0.3281608,1.099438,0,4.987462
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.338108,82.95958,50.97199,0,0,0,0,0,0,0,1.338108,0,0,1.338108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131811,0,1.070486,0,5.891797
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.227333,82.13297,52.98261,0.5040424,0.5040424,0,-1,0,0.5040424,243.498,0.6967624,0,0,1.227333,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.131811,0.5544466,0.9818667,0,5.781022
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9830383,76.1545,53.85207,1.048559,1.048559,0,0,0,1.048559,93.75135,0,0,0,0.9830383,1.103746,1.048559,0,0,0,4.553689,0,0.1207081,-0.1207081,5.872775,97.87938,0.131811,1.153415,0.7864307,0,5.536727
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6087151,67.64001,54.66719,0.1367077,0.1367077,0,0,0,0.1367077,445.2676,0.3306922,0,0,0.6087151,0.1439028,0.1367077,0,0,0.1341201,4.432981,0.1341201,0,0.1341201,6.000012,100,0.1317221,0.1503785,0.4869721,0,5.041696
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4113646,62.4576,54.00604,0.3637899,0.3637899,0,0,0,0.3637899,113.0775,0.02842789,0,0,0.4113646,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1317221,0.4001689,0.3290917,0,4.965054
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05840749,52.68356,51.56069,0.6722855,0.6722855,0,0,0,0.6722855,8.6879,0,0,0,0.05840749,0.707669,0.6722855,0,0,0,4.553689,0,0.6492615,-0.6492615,5.31563,88.59366,0.1317221,0.7395141,0.04672599,0,4.612096
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,49.08817,49.08817,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7214016,3.904428,0,0.4508412,-0.4508412,4.840402,80.6732,0.1317221,0.471129,0,0,3.904428
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,46.84206,46.84206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.222336,3.453586,0,0,0,4.840402,80.6732,0.1317221,0,0,0,3.453586
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,44.55068,44.55068,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.222336,3.453586,0,0.8072035,-0.8072035,3.989535,66.49211,0.1317221,0.8435276,0,0,3.453586
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,42.1325,42.1325,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.119229,2.646383,0,0.003462396,-0.003462396,3.985885,66.43129,0.1317221,0.003618203,0,0,2.646383
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,40.19433,40.19433,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.123076,2.64292,0,0.03709275,-0.03709275,3.946786,65.77963,0.1317221,0.03876192,0,0,2.64292
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,38.6909,38.6909,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.16429,2.605828,0,0.07034374,-0.07034374,3.872637,64.54382,0.1317221,0.07350921,0,0,2.605828
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,37.16029,37.16029,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.24245,2.535484,0,0.203702,-0.203702,3.657916,60.96515,0.1317221,0.2128686,0,0,2.535484
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,35.73836,35.73836,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.468786,2.331782,0,0.160874,-0.160874,3.48834,58.13889,0.1317221,0.1681133,0,0,2.331782
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,34.57002,34.57002,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.647534,2.170908,0,0.3708469,-0.3708469,3.097433,51.62379,0.1317221,0.387535,0,0,2.170908
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,33.4198,33.4198,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.059587,1.800061,0,0.2045625,-0.2045625,2.881805,48.02999,0.1317221,0.2137679,0,0,1.800061
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,32.42355,32.42355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.286878,1.595499,0,0,0,2.881805,48.02999,0.1317221,0,0,0,1.595499
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,31.50881,31.50881,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.286878,1.595499,0,0.2258181,-0.2258181,2.643772,44.06279,0.1317221,0.2359799,0,0,1.595499
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3250947,36.22148,30.59406,0.5442641,0.5442641,0,0,0,0.5442641,59.73107,0,0,0,0.3250947,0.5729095,0.5442641,0,0,3.537787,1.36968,0,0.2478148,-0.2478148,2.382553,39.70913,0.1317221,0.5986905,0.2600758,0,1.694775
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7689142,46.49355,32.29675,0.5623951,0.5623951,0,0,0,0.5623951,136.7213,0,0,0,0.7689142,0.5919949,0.5623951,0,0,3.813137,1.121866,0.1769193,0,0.1769193,2.550393,42.50647,0.1316051,0.6186346,0.6151313,0,1.89078
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.039451,57.11155,36.52631,0.6695659,0.6695659,0,-1,0,0.6695659,155.2425,0,0,0,1.039451,0.7048062,0.6695659,0,0,3.636218,1.281093,0.3346447,0,0.3346447,2.867865,47.79765,0.1313842,0.7365225,0.8315607,0,2.320544
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.322064,69.45669,40.90982,0.6539809,0.6539809,0,0,0,0.6539809,202.1564,0,0,0,1.322064,0.688401,0.6539809,0,0,3.301573,1.582273,0.6336634,0,0.6336634,3.469011,57.81673,0.1309681,0.719379,1.057652,0,2.904338
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.426691,77.40733,44.73182,0.7009209,0.7009209,0,0,0,0.7009209,203.5452,0,0,0,1.426691,0.7378114,0.7009209,0,0,2.66791,2.15257,0.6888792,0,0.6888792,4.122539,68.70885,0.1305186,0.771013,1.141353,0,3.579261
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.323002,78.65453,48.06474,0,0,0,0,0,0,0,0,0,0,1.323002,0,0,0,0,1.97903,2.772562,1.323002,0,1.323002,5.377649,89.6273,0.1296641,0,1.058402,0,4.095564
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.188196,78.71011,51.22558,0.4198374,0.4198374,0,0,0,0.4198374,283.0133,0.09023371,0,0,1.188196,0.4419341,0.4198374,0,0,0.656028,3.963264,0.656028,0,0.656028,6.000012,100,0.1292445,0.4618211,0.9505566,0,5.15146
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.098561,78.63224,53.23621,0.3625141,0.3625141,0,-1,0,0.3625141,303.0395,0.716967,0,0,1.098561,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1292445,0.3987655,0.8788487,0,5.65225
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9734251,76.19707,54.10566,0.4476879,0.4476879,0,0,0,0.4476879,217.4339,0.5021747,0,0,0.9734251,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1292445,0.4924567,0.77874,0,5.527114
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7211832,70.6259,54.92078,1.124917,1.124917,0,0,0,1.124917,64.10992,2.220446E-16,0,0,0.7211832,1.184123,1.124917,0,0,0,4.553689,0,0.4629396,-0.4629396,5.512031,91.867,0.1292445,1.237408,0.5769466,0,5.274872
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3745585,61.86922,54.20529,0,0,0,0,0,0,0,0,0,0,0.3745585,0,0,0,0,0.5143774,4.090749,0.3745585,0,0.3745585,5.867368,97.78928,0.1290061,0,0.2996468,0,4.465308
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07454199,53.22533,51.78711,0.4952481,0.4952481,0,0,0,0.4952481,15.05144,0,5.551115E-17,0,0.07454199,0.5213138,0.4952481,0,0,0.1398189,4.427852,0,0.4467719,-0.4467719,5.396429,89.94031,0.1290061,0.544773,0.05963359,0,4.502394
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6362321,3.98108,0,0,0,5.396429,89.94031,0.1290061,0,0,0,3.98108
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,47.05037,47.05037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6362321,3.98108,0,0,0,5.396429,89.94031,0.1290061,0,0,0,3.98108
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,44.75899,44.75899,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6362321,3.98108,0,0.4650525,-0.4650525,4.906221,81.77019,0.1290061,0.4859798,0,0,3.98108
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,42.35892,42.35892,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.152957,3.516028,0,0.0197828,-0.0197828,4.885368,81.42264,0.1290061,0.02067303,0,0,3.516028
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,40.42075,40.42075,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.174938,3.496245,0,0.3098687,-0.3098687,4.558738,75.97881,0.1290061,0.3238128,0,0,3.496245
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,38.8992,38.8992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.519237,3.186376,0,0,0,4.558738,75.97881,0.1290061,0,0,0,3.186376
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,37.36859,37.36859,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.519237,3.186376,0,0.05823577,-0.05823577,4.497352,74.95571,0.1290061,0.06085638,0,0,3.186376
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,35.91949,35.91949,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.583943,3.12814,0,0.0963265,-0.0963265,4.395815,73.26344,0.1290061,0.1006612,0,0,3.12814
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,34.7421,34.7421,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.690972,3.031814,0,0.052349,-0.052349,4.340634,72.34376,0.1290061,0.05470471,0,0,3.031814
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,33.60094,33.60094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.749138,2.979465,0,0,0,4.340634,72.34376,0.1290061,0,0,0,2.979465
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,32.57751,32.57751,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.749138,2.979465,0,0.2048815,-0.2048815,4.12467,68.74436,0.1290061,0.2141012,0,0,2.979465
