Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,43.50914,43.50914,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.835818,1.101453,0,0.2374366,-0.2374366,2.110756,35.17919,0.119759,0.2481213,0,0,1.101453
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,42.0057,42.0057,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.099636,0.8640164,0,0.2504592,-0.2504592,1.846749,30.77908,0.119759,0.2617298,0,0,0.8640164
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,40.88265,40.88265,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.377924,0.6135573,0,0.2533084,-0.2533084,1.579738,26.32891,0.119759,0.2647073,0,0,0.6135573
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,39.71432,39.71432,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.659378,0.3602489,0,0.1413953,-0.1413953,1.430694,23.84486,0.119759,0.1477581,0,0,0.3602489
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,38.74524,38.74524,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.816484,0.2188535,0,0.06612501,-0.06612501,1.360992,22.68316,0.119759,0.06910063,0,0,0.2188535
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,37.90295,37.90295,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.889956,0.1527285,1.376508,0,1.376508,2.666862,44.44762,0.120486,0.2761486,0,1.7,0.1527285
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2179918,40.89986,37.01537,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,121.6284,2.220446E-16,0,0,0.2179918,0,0,1.452632,1.38,3.513448,1.391586,1.597992,0,1.597992,4.182851,69.71404,0.1210516,0.1971505,0.1743935,1.7,1.609578
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6129346,50.42732,38.81769,0.1173378,0.1173378,1.488413,0,0.4624368,0.1173378,522.3675,2.220446E-16,0,0,0.6129346,0,0,1.371075,1.302522,1.915456,2.829778,1.915456,0,1.915456,6.000012,100,0.1213454,0.1290716,0.4903477,1.7,3.442713
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9891984,63.94552,43.40952,0,0,0,-1,0,0,0,0.9891984,0,0,0.9891984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213454,0,0.7913587,0,5.542887
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9859533,69.30328,48.03757,0.3554741,0.3554741,0,0,0,0.3554741,277.3629,0.61177,0,0,0.9859533,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1213454,0.3910215,0.7887626,0,5.539642
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.209065,80.09951,51.83239,0,0,0,0,0,0,0,1.209065,0,0,1.209065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213454,0,0.9672523,0,5.762754
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.391326,90.15949,54.92078,0.3614441,0.3614441,0,0,0,0.3614441,384.9353,1.010858,0,0,1.391326,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1213454,0.3975885,1.113061,0,5.945014
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.342677,92.4874,57.81898,0.51284,0.51284,0,0,0,0.51284,261.812,0.8028452,0,0,1.342677,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1213454,0.564124,1.074141,0,5.896366
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.170244,88.95068,59.60318,0,0,0,-1,0,0,0,1.170244,0,0,1.170244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213454,0,0.9361948,0,5.723932
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8535717,80.18868,60.21904,0.9878291,0.9878291,0,0,0,0.9878291,86.40884,0,1.110223E-16,0,0.8535717,1.03982,0.9878291,0,0,0,4.553689,0,0.1862485,-0.1862485,5.803689,96.72795,0.1213454,1.086612,0.6828573,0,5.40726
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4963623,71.72208,60.82585,0.6144191,0.6144191,0,0,0,0.6144191,80.78562,0,0,0,0.4963623,0.6467569,0.6144191,0,0,0.2069428,4.36744,0,0.1503946,-0.1503946,5.645159,94.08579,0.1213454,0.6758611,0.3970899,0,4.863803
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2129859,64.50413,60.06507,1.087171,1.087171,0,0,0,1.087171,19.59084,0,2.220446E-16,0,0.2129859,1.14439,1.087171,0,0,0.3740479,4.217046,0,0.9314044,-0.9314044,4.663373,77.72272,0.1213454,1.195888,0.1703887,0,4.430032
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07189241,59.37354,57.92766,0.4811699,0.4811699,0,0,0,0.4811699,14.94117,0,5.551115E-17,0,0.07189241,0.5064946,0.4811699,0,0,1.408942,3.285641,0,0.4346023,-0.4346023,4.205262,70.08755,0.1213454,0.5292869,0.05751393,0,3.357534
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,55.7359,55.7359,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.891833,2.851039,0,0.8724357,-0.8724357,3.285634,54.76045,0.1213454,0.9116953,0,0,2.851039
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,53.39017,53.39017,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.861206,1.978603,0,0.6182403,-0.6182403,2.633951,43.8991,0.1213454,0.6460611,0,0,1.978603
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,51.04445,51.04445,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.54814,1.360363,0,0.02373516,-0.02373516,2.608932,43.48211,0.1213454,0.02480324,0,0,1.360363
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,48.62627,48.62627,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.574512,1.336628,0,0.2179115,-0.2179115,2.379233,39.65381,0.1213454,0.2277175,0,0,1.336628
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,46.6881,46.6881,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.816636,1.118717,0,0.1563961,-0.1563961,2.214377,36.90622,0.1213454,0.1634339,0,0,1.118717
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,45.26617,45.26617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990409,0.9623205,0,0,0,2.214377,36.90622,0.1213454,0,0,0,0.9623205
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,43.70839,43.70839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990409,0.9623205,0,0,0,2.214377,36.90622,0.1213454,0,0,0,0.9623205
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,42.17778,42.17778,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.990409,0.9623205,0,0.1529136,-0.1529136,2.053192,34.2198,0.1213454,0.1597947,0,0,0.9623205
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,41.09096,41.09096,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.160313,0.8094069,0,0.06475339,-0.06475339,1.984936,33.0822,0.1213454,0.06766729,0,0,0.8094069
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,39.8864,39.8864,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.232262,0.7446536,0,0.04323804,-0.04323804,1.939359,32.32259,0.1213454,0.04518375,0,0,0.7446536
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,38.91732,38.91732,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.280304,0.7014155,0,0.0340353,-0.0340353,1.903483,31.72465,0.1213454,0.03556689,0,0,0.7014155
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,38.1022,38.1022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.318121,0.6673802,0,0,0,1.903483,31.72465,0.1213454,0,0,0,0.6673802
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2931428,42.49077,37.21463,0.289671,0.289671,0,0,0,0.289671,101.1985,0,0,0,0.2931428,0.3049168,0.289671,0,0,4.318121,0.6673802,0,0.01177406,-0.01177406,1.891072,31.5178,0.1213454,0.3186381,0.2345142,0,0.960523
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.548491,49.34151,39.026,0.5138479,0.5138479,0,0,0,0.5138479,106.7419,0,0,0,0.548491,0.5408925,0.5138479,0,0,4.331203,0.6556062,0.0075985,0,0.0075985,1.898281,31.63795,0.1213424,0.5652326,0.4387928,0,1.204097
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.016977,64.8895,43.63594,1.012572,1.012572,0,-1,0,1.012572,100.4351,0,0,0.2912811,1.016977,1.065865,1.012572,0,0,4.323605,0.6624448,0,0.0488881,-0.0488881,1.846748,30.77907,0.1213424,1.113829,0.8135818,0,1.679422
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.011347,70.25587,48.29116,0.1984877,0.1984877,0,0,0,0.1984877,509.5263,0,0,0,1.011347,0.2089344,0.1984877,0,0,4.377925,0.6135567,0.8024126,0,0.8024126,2.607983,43.4663,0.1210278,0.2183365,0.8090777,0,1.624904
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.202718,80.26857,52.11316,0.7061842,0.7061842,0,0,0,0.7061842,170.3123,0,0,0,1.202718,0.7433518,0.7061842,0,0,3.575512,1.335728,0.4593667,0,0.4593667,3.043777,50.72952,0.1208485,0.7768027,0.9621748,0,2.538447
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.126155,81.86603,55.17437,0.1343454,0.1343454,0,0,0,0.1343454,838.2535,0,0,0,1.126155,0.1414162,0.1343454,0,0,3.116145,1.749158,0.984739,0,0.984739,3.977982,66.29958,0.1204659,0.14778,0.9009241,0,2.875313
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.11182,85.11642,58.08162,0,0,0,0,0,0,0,0,0,0,1.11182,0,0,0,0,2.131406,2.635423,1.11182,0,1.11182,5.032747,83.87895,0.1200367,0,0.8894557,0,3.747243
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.074777,86.22257,59.85677,0.04935564,0.04935564,0,-1,0,0.04935564,2177.618,0.003237321,0,0,1.074777,0.05195331,0.04935564,0,0,1.019587,3.636061,1.019587,0,1.019587,6.000012,100,0.1196459,0.05429121,0.8598219,0,4.710838
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6785132,75.82854,60.47263,0.9262287,0.9262287,0,0,0,0.9262287,73.25546,0,1.110223E-16,0,0.6785132,0.9749776,0.9262287,0,0,0,4.553689,0,0.2964644,-0.2964644,5.687511,94.79166,0.1196459,1.018852,0.5428105,0,5.232202
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3361683,68.27663,61.07944,0.005801132,0.005801132,0,0,0,0.005801132,5794.875,0.0006569575,0,0,0.3361683,0.006106455,0.005801132,0,0,0.329405,4.257225,0.329405,0,0.329405,6.000012,100,0.1195201,0.006381245,0.2689347,0,4.593393
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.213438,64.71957,60.26433,1.129274,1.129274,0,0,0,1.129274,18.90046,0,0,0,0.213438,1.188709,1.129274,0,0,0,4.553689,0,0.9752715,-0.9752715,4.971985,82.86626,0.1195201,1.242201,0.1707504,0,4.767127
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.0551909,59.23585,58.12691,1.017731,1.017731,0,0,0,1.017731,5.422938,0,0,0,0.0551909,1.071295,1.017731,0,0,1.083635,3.578418,0,1.016105,-1.016105,3.900917,65.01516,0.1195201,1.119504,0.04415272,0,3.633608
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.21264,2.562313,0,0,0,3.900917,65.01516,0.1195201,0,0,0,2.562313
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,53.64376,53.64376,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.21264,2.562313,0,0.5634107,-0.5634107,3.30703,55.11706,0.1195201,0.5887642,0,0,2.562313
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,51.25275,51.25275,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.838652,1.998902,0,0.579395,-0.579395,2.696294,44.93815,0.1195201,0.6054678,0,0,1.998902
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,48.83457,48.83457,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.482424,1.419507,0,0.08769103,-0.08769103,2.60386,43.39758,0.1195201,0.09163713,0,0,1.419507
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,46.8964,46.8964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.579859,1.331816,0,0,0,2.60386,43.39758,0.1195201,0,0,0,1.331816
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,45.46542,45.46542,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.579859,1.331816,0,0.3209888,-0.3209888,2.265508,37.75839,0.1195201,0.3354333,0,0,1.331816
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,43.88953,43.88953,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.936513,1.010827,0,0.06638893,-0.06638893,2.195528,36.59206,0.1195201,0.06937642,0,0,1.010827
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,42.38609,42.38609,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.010278,0.9444385,0,0.0918826,-0.0918826,2.098675,34.97785,0.1195201,0.09601732,0,0,0.9444385
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,41.26304,41.26304,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.11237,0.8525559,0,0.1949618,-0.1949618,1.893167,31.55273,0.1195201,0.2037351,0,0,0.8525559
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,40.09471,40.09471,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.328994,0.6575941,0,0.2016969,-0.2016969,1.68056,28.00928,0.1195201,0.2107733,0,0,0.6575941
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,39.09845,39.09845,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.553102,0.4558971,0,0.1102331,-0.1102331,1.564364,26.07269,0.1195201,0.1151935,0,0,0.4558971
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,38.28334,38.28334,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.675583,0.3456641,0,0.1229556,-0.1229556,1.434758,23.91258,0.1195201,0.1284886,0,0,0.3456641
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3565175,43.86879,37.39576,0.2411161,0.2411161,0,0,0,0.2411161,147.8613,0,0,0,0.3565175,0.2538064,0.2411161,0,0,4.812201,0.2227085,0.102711,0,0.102711,1.532198,25.53658,0.119481,0.2652277,0.285214,0,0.579226
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7432954,53.57244,39.19808,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,123.77,0,0,0,0.7432954,0,0,1.099455,1.044482,4.709489,0.3151484,1.787777,0,1.787777,3.228232,53.80376,0.12003,0.6606001,0.5946363,1.7,1.058444
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.070023,66.47789,43.86236,0.1887111,0.1887111,0,-1,0,0.1887111,567.0167,0,0,0,1.070023,0.1986433,0.1887111,0,0,2.921712,1.924148,0.8713802,0,0.8713802,4.054896,67.58147,0.1196993,0.2075822,0.8560188,0,2.994171
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.170032,74.80402,48.52664,0.491104,0.491104,0,0,0,0.491104,238.2453,0,0,0,1.170032,0.5169516,0.491104,0,0,2.050332,2.70839,0.6530807,0,0.6530807,4.674463,77.90756,0.1194526,0.5402144,0.9360258,0,3.878422
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.40754,87.15538,52.36675,0.884293,0.884293,0,0,0,0.884293,159.1712,0,0,0,1.40754,0.9308348,0.884293,0,0,1.397251,3.296163,0.4767054,0,0.4767054,5.126705,85.44492,0.1192731,0.9727224,1.126032,0,4.703703
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.351169,89.45159,55.42797,0.6850628,0.6850628,0,0,0,0.6850628,197.2328,0,0,0,1.351169,0.7211188,0.6850628,0,0,0.9205461,3.725198,0.6300498,0,0.6300498,5.724423,95.40686,0.1190368,0.7535691,1.080935,0,5.076366
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.153044,86.66788,58.28088,0.5219666,0.5219666,0,0,0,0.5219666,220.9039,0.3131096,0,0,1.153044,0.5494385,0.5219666,0,0,0.2904963,4.292243,0.2904963,0,0.2904963,6.000012,100,0.1189281,0.5741633,0.9224355,0,5.445287
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.923502,81.97154,60.06507,0.5635149,0.5635149,0,-1,0,0.5635149,163.8824,0.3303284,0,0,0.923502,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1189281,0.6198664,0.7388016,0,5.477191
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3958361,69.20338,60.67189,0.5529587,0.5529587,0,0,0,0.5529587,71.58511,0,0,0,0.3958361,0.5820618,0.5529587,0,0,0,4.553689,0,0.1862257,-0.1862257,5.803713,96.72836,0.1189281,0.6082546,0.3166689,0,4.949525
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4992337,72.23396,61.23341,0.7107135,0.7107135,0,0,0,0.7107135,70.24402,0,0,0,0.4992337,0.7481195,0.7107135,0,0,0.2069175,4.367463,0,0.2488858,-0.2488858,5.541364,92.35589,0.1189281,0.7817849,0.399387,0,4.866697
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2231844,65.14536,60.47263,0.2643702,0.2643702,0,0,0,0.2643702,84.42114,0,0,0,0.2231844,0.2782844,0.2643702,0,0,0.4834572,4.118577,0,0.05510009,-0.05510009,5.483284,91.38788,0.1189281,0.2908072,0.1785475,0,4.341762
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04435981,59.22647,58.33522,0.8436397,0.8436397,0,0,0,0.8436397,5.258146,0,0,0,0.04435981,0.8880419,0.8436397,0,0,0.5446796,4.063478,0,0.843682,-0.843682,4.593965,76.56593,0.1189281,0.9280037,0.03548785,0,4.107837
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,56.14346,56.14346,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.482104,3.219795,0,0.5889854,-0.5889854,3.973119,66.21853,0.1189281,0.6154898,0,0,3.219795
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,53.85207,53.85207,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.136532,2.63081,0,0.7199804,-0.7199804,3.214194,53.56979,0.1189281,0.7523795,0,0,2.63081
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,51.45201,51.45201,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.936511,1.91083,0,0.7734203,-0.7734203,2.398937,39.9822,0.1189281,0.8082243,0,0,1.91083
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,49.00665,49.00665,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.795866,1.137409,0,0.0184891,-0.0184891,2.379448,39.65738,0.1189281,0.01932111,0,0,1.137409
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,47.06849,47.06849,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.81641,1.11892,0,0.04610306,-0.04610306,2.330851,38.84743,0.1189281,0.0481777,0,0,1.11892
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,45.64656,45.64656,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.867635,1.072817,0,0.01588827,-0.01588827,2.314103,38.56831,0.1189281,0.01660324,0,0,1.072817
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,44.08878,44.08878,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.885289,1.056929,0,0.2953543,-0.2953543,2.002772,33.37947,0.1189281,0.3086452,0,0,1.056929
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,42.58534,42.58534,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.21346,0.7615745,0,0.2203258,-0.2203258,1.770529,29.50875,0.1189281,0.2302405,0,0,0.7615745
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,41.47135,41.47135,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.458267,0.5412487,0,0.05916511,-0.05916511,1.708163,28.46933,0.1189281,0.06182754,0,0,0.5412487
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,40.27584,40.27584,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.524006,0.4820836,0,0.1703026,-0.1703026,1.528648,25.47742,0.1189281,0.1779662,0,0,0.4820836
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,39.27959,39.27959,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.713231,0.311781,0,0.2466308,-0.2466308,1.268677,21.14457,0.1189281,0.2577292,0,0,0.311781
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,38.46447,38.46447,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.987265,0.06515014,0,0.05378698,-0.05378698,1.21198,20.19963,0.1189281,0.0562074,0,0,0.06515014
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3483108,43.89284,37.56784,0,0,0,0,0,0,0,0,0,0,0.3483108,0,0,0,0,5.047029,0.01136316,0.3483108,0,0.3483108,1.542417,25.7069,0.1187981,0,0.2786486,0,0.359674
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7249652,53.41123,39.40638,0.3953427,0.3953427,0,0,0,0.3953427,183.3764,0,0,0,0.7249652,0.4161502,0.3953427,0,0,4.698718,0.3248429,0.3088149,0,0.3088149,1.835384,30.58968,0.1186831,0.434877,0.5799721,0,1.049808
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.093489,67.32186,44.07067,0,0,0,-1,0,0,0,0,0,0,1.093489,0,0,0,0,4.389903,0.6027763,1.093489,0,1.093489,2.87276,47.87923,0.1182776,0,0.8747916,0,1.696266
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.260897,77.72922,48.78023,0,0,0,0,0,0,0,0,0,0,1.260897,0,0,0,0,3.296413,1.586917,1.260897,0,1.260897,4.068951,67.81572,0.1178134,0,1.008717,0,2.847814
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.249823,82.36859,52.62939,0,0,0,0,0,0,0,0,0,0,1.249823,0,0,0,0,2.035517,2.721724,1.249823,0,1.249823,5.254638,87.57713,0.1173568,0,0.9998587,0,3.971547
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.375393,90.59712,55.63627,0,0,0,0,0,0,0,0.5897,0,0,1.375393,0,0,0,0,0.7856933,3.846565,0.7856933,0,0.7856933,6.000012,100,0.1170716,0,1.100315,0,5.221958
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.25453,90.36123,58.53447,1.414342,1.414342,0.425,0,0.172125,1.414342,88.70057,0.2131167,0,0,1.25453,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1170716,1.555777,1.003624,1.7,5.808218
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.108353,87.80157,60.26433,0.352336,0.352336,0,-1,0,0.352336,314.5728,0.7374732,0,0,1.108353,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1170716,0.3875696,0.8866826,0,5.662042
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9441178,83.55534,60.88019,0.2517195,0.2517195,0,0,0,0.2517195,375.0674,0.6791499,0,0,0.9441178,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1170716,0.2768915,0.7552943,0,5.497807
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6514331,76.28022,61.487,0.6033217,0.6033217,0,0,0,0.6033217,107.9744,0.01635759,0,0,0.6514331,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1170716,0.6636539,0.5211464,0,5.205122
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2995988,67.02901,60.67189,0.2999949,0.2999949,0,0,0,0.2999949,99.86794,0,0,0,0.2995988,0.3157842,0.2999949,0,0,0,4.553689,0,0.01618538,-0.01618538,5.982951,99.71565,0.1170716,0.3299945,0.239679,0,4.853288
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.0524172,59.59024,58.53447,0.04920781,0.04920781,0,0,0,0.04920781,106.5221,0,0,0,0.0524172,0.05179769,0.04920781,0,0,0.01798376,4.537504,0.0006195098,0,0.0006195098,5.983539,99.72545,0.1170714,0.05412859,0.04193376,0,4.589921
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,56.39705,56.39705,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.01736425,4.538061,0,1.253345,-1.253345,4.662397,77.70647,0.1170714,1.309745,0,0,4.538061
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,54.05132,54.05132,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.409969,3.284716,0,0.9664824,-0.9664824,3.643636,60.72714,0.1170714,1.009974,0,0,3.284716
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,51.68748,51.68748,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.483839,2.318234,0,0.1189941,-0.1189941,3.518205,58.63663,0.1170714,0.1243488,0,0,2.318234
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,49.21496,49.21496,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.616055,2.19924,0,0.1633114,-0.1633114,3.34606,55.76755,0.1170714,0.1706604,0,0,2.19924
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,47.30396,47.30396,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.797512,2.035928,0,0.1057175,-0.1057175,3.234623,53.91028,0.1170714,0.1104748,0,0,2.035928
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,45.85487,45.85487,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.914975,1.930211,0,0.0904457,-0.0904457,3.139285,52.32132,0.1170714,0.09451576,0,0,1.930211
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,44.29709,44.29709,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.015471,1.839765,0,0.03188834,-0.03188834,3.105672,51.7611,0.1170714,0.03332331,0,0,1.839765
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,42.79365,42.79365,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.050902,1.807877,0,0.1213127,-0.1213127,2.977797,49.62986,0.1170714,0.1267717,0,0,1.807877
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,41.69777,41.69777,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.185694,1.686564,0,0.1179429,-0.1179429,2.853475,47.55781,0.1170714,0.1232504,0,0,1.686564
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,40.50227,40.50227,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.316742,1.568621,0,0.05450277,-0.05450277,2.796024,46.6003,0.1170714,0.05695539,0,0,1.568621
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,39.47884,39.47884,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.3773,1.514119,0,0.1721826,-0.1721826,2.614527,43.57537,0.1170714,0.1799308,0,0,1.514119
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,38.6909,38.6909,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.568614,1.341936,0,0.07439231,-0.07439231,2.536111,42.26843,0.1170714,0.07773996,0,0,1.341936
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3112281,43.43866,37.80332,0.2193353,0.2193353,0,0,0,0.2193353,141.8961,0,0,0,0.3112281,0.2308792,0.2193353,0,0,3.651273,1.267544,0.08034888,0,0.08034888,2.612336,43.53885,0.1170423,0.2412688,0.2489825,0,1.578772
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7660358,54.54323,39.63281,0.5678205,0.5678205,0,0,0,0.5678205,134.9081,0,0,0,0.7660358,0.5977058,0.5678205,0,0,3.570924,1.339858,0.16833,0,0.16833,2.772028,46.20038,0.1169814,0.6246026,0.6128287,0,2.105894
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.019166,65.75437,44.32426,0.3315676,0.3315676,0,-1,0,0.3315676,307.3781,0,0,0,1.019166,0.3490185,0.3315676,0,0,3.402594,1.491355,0.6701477,0,0.6701477,3.407786,56.79632,0.1167397,0.3647244,0.8153329,0,2.510521
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.250935,77.76104,49.03382,0.662006,0.662006,0,0,0,0.662006,188.9613,0,0,0,1.250935,0.6968484,0.662006,0,0,2.732446,2.094488,0.5540865,0,0.5540865,3.933439,65.55718,0.1165405,0.7282066,1.000748,0,3.345423
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.260679,83.03826,52.88299,0.385491,0.385491,0,0,0,0.385491,327.0321,0,0,0,1.260679,0.40578,0.385491,0,0,2.17836,2.593165,0.8548994,0,0.8548994,4.744468,79.0743,0.1162345,0.4240401,1.008544,0,3.853845
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.171994,84.17619,55.88987,1.293409,1.293409,1.437302,0,0.4484834,1.293409,90.61279,0,0,0,1.171994,0,0,0.1438929,0.1366982,1.32346,3.362575,1.308692,0,1.308692,5.986002,99.7665,0.1167085,1.42275,0.9375951,1.7,4.534569
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.307914,92.58698,58.78806,0.1875988,0.1875988,0,0,0,0.1875988,697.1866,1.095674,0,0,1.307914,0.1974724,0.1875988,0,0,0.01476795,4.540398,0.01476795,0,0.01476795,6.000012,100,0.1167032,0.2063587,1.046331,0,5.848312
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.196925,91.05833,60.51792,0.6562057,0.6562057,0,-1,0,0.6562057,182.4008,0.5061817,0,0,1.196925,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1167032,0.7218263,0.9575396,0,5.750614
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9103153,82.81615,61.07944,0.8090569,0.8090569,0,0,0,0.8090569,112.5156,0.05867643,0,0,0.9103153,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1167032,0.8899626,0.7282522,0,5.464004
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.704223,77.88244,61.69531,0.7046481,0.7046481,0,0,0,0.7046481,99.93967,0,0,0,0.704223,0.7417348,0.7046481,0,0,0,4.553689,0,0.03751183,-0.03751183,5.960471,99.34099,0.1167032,0.7751129,0.5633784,0,5.257912
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4512549,70.71339,60.88019,0.9133067,0.9133067,0,0,0,0.9133067,49.40891,0,0,0,0.4512549,0.9613755,0.9133067,0,0,0.04167981,4.516177,0,0.5101206,-0.5101206,5.422757,90.3791,0.1167032,1.004637,0.3610039,0,4.967432
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.0606552,59.96764,58.74277,0.7017999,0.7017999,0,0,0,0.7017999,8.642806,0,1.110223E-16,0,0.0606552,0.7387367,0.7017999,0,0,0.6084805,4.006056,0,0.6780815,-0.6780815,4.707996,78.46645,0.1167032,0.7719799,0.04852416,0,4.066712
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,56.5963,56.5963,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.361904,3.327975,0,1.452632,-1.452632,3.176788,52.94636,0.1167032,2.022782,0,0,3.327975
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,54.30492,54.30492,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.97594,1.875343,0,1.452632,-1.452632,1.64558,27.42628,0.1167032,1.569823,0,0,1.875343
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,51.88673,51.88673,0.7853394,0.4015763,0,-1,0,0.4015763,0,0,0.3837632,0.4622971,0,0.4227118,0.4015763,0,0,4.589974,0.4227118,0,0.4227118,-0.4227118,1.200002,20,0.1167032,0.8638734,0,0,0.4227118
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,49.41421,49.41421,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167032,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,47.4851,47.4851,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167032,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,46.05412,46.05412,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167032,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,44.49634,44.49634,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167032,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,42.9929,42.9929,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167032,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,41.90608,41.90608,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167032,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,40.70152,40.70152,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167032,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,39.68715,39.68715,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1172588,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,38.8992,38.8992,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1177301,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2483139,42.49928,38.02974,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,83.40179,0,0,0,0.2483139,0,0,1.402268,1.332155,2.299654,2.484,1.580468,0,1.580468,5.317732,88.62869,0.1183358,0.3275053,0.1986511,1.7,2.732314
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6487837,52.31025,39.86828,0.6467904,0.6467904,0,0,0,0.6467904,100.3082,0,1.110223E-16,0,0.6487837,0.680832,0.6467904,0,0,0.719186,3.906422,0,0.03204823,-0.03204823,5.28395,88.06567,0.1183358,0.7114694,0.519027,0,4.555205
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8426476,61.78183,44.55068,0.7424139,0.7424139,0,-1,0,0.7424139,113.501,0,0,0,0.8426476,0.7814884,0.7424139,0,0,0.7547951,3.874373,0.06115917,0,0.06115917,5.341971,89.03268,0.118314,0.8166553,0.674118,0,4.717021
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9426978,69.6431,49.26025,0.1437468,0.1437468,0,0,0,0.1437468,655.8043,0.09774935,0,0,0.9426978,0.1513124,0.1437468,0,0,0.6936359,3.929417,0.6936359,0,0.6936359,6.000012,100,0.1180669,0.1581215,0.7541582,0,4.872114
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9142455,73.46597,53.13658,0.3720033,0.3720033,0,0,0,0.3720033,245.7627,0.5226631,0,0,0.9142455,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1180669,0.4092037,0.7313964,0,5.467935
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4125485,64.75716,56.14346,0.7369933,0.7369933,0,0,0,0.7369933,55.97725,0,0,0,0.4125485,0.7757824,0.7369933,0,0,0,4.553689,0,0.3632339,-0.3632339,5.61713,93.61864,0.1180669,0.8106926,0.3300388,0,4.966238
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9580969,81.67017,58.99636,0,0,0,0,0,0,0,0.5545037,0,0,0.9580969,0,0,0,0,0.4035932,4.190455,0.4035932,0,0.4035932,6.000012,100,0.1179235,0,0.7664775,0,5.148552
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7315071,77.42826,60.67189,0.35861,0.35861,0,-1,0,0.35861,203.984,0.3540229,0,0,0.7315071,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1179235,0.394471,0.5852057,0,5.285196
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7171563,77.75638,61.28775,0.09831753,0.09831753,0,0,0,0.09831753,729.4288,0.6136642,0,0,0.7171563,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1179235,0.1081493,0.573725,0,5.270845
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4115536,70.82463,61.84928,0,0,0,0,0,0,0,0.4115536,0,0,0.4115536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179235,0,0.3292429,0,4.965242
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2557986,66.43911,61.03416,0.2582922,0.2582922,0,0,0,0.2582922,99.0346,0,0,0,0.2557986,0.2718865,0.2582922,0,0,0,4.553689,0,0.01608789,-0.01608789,5.983054,99.71736,0.1179235,0.2841214,0.2046389,0,4.809487
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07213734,60.40314,58.94203,0.726185,0.726185,0,0,0,0.726185,9.933741,0,0,0,0.07213734,0.7644053,0.726185,0,0,0.01787543,4.537601,0,0.692268,-0.692268,5.253339,87.55548,0.1179235,0.7988036,0.05770987,0,4.609738
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,56.80461,56.80461,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.787062,3.845333,0,0.3951817,-0.3951817,4.836781,80.61286,0.1179235,0.4129649,0,0,3.845333
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,54.51322,54.51322,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.226153,3.450151,0,0.1644296,-0.1644296,4.663457,77.72413,0.1179235,0.1718289,0,0,3.450151
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,52.06787,52.06787,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.408852,3.285722,0,1.452632,-1.452632,3.132249,52.20405,0.1179235,1.619465,0,0,3.285722
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,49.59535,49.59535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022887,1.83309,0,0,0,3.132249,52.20405,0.1179235,0,0,0,1.83309
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,47.65718,47.65718,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.022887,1.83309,0,0.1520261,-0.1520261,2.971999,49.53323,0.1179235,0.1588673,0,0,1.83309
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,46.25337,46.25337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191805,1.681064,0,0,0,2.971999,49.53323,0.1179235,0,0,0,1.681064
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,44.67747,44.67747,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.191805,1.681064,0,0.03460306,-0.03460306,2.935525,48.92531,0.1179235,0.0361602,0,0,1.681064
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,43.20121,43.20121,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.230253,1.646461,0,0.1487337,-0.1487337,2.778746,46.31233,0.1179235,0.1554267,0,0,1.646461
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,42.10533,42.10533,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.395513,1.497727,0,0.2161531,-0.2161531,2.5509,42.51492,0.1179235,0.22588,0,0,1.497727
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,40.90982,40.90982,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.635683,1.281574,0,0.04584806,-0.04584806,2.502572,41.70945,0.1179235,0.04791123,0,0,1.281574
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,39.8864,39.8864,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.686625,1.235726,0,0.1275938,-0.1275938,2.368076,39.46786,0.1179235,0.1333356,0,0,1.235726
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,39.09845,39.09845,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.828396,1.108132,0,0.01317028,-0.01317028,2.354194,39.23648,0.1179235,0.01376295,0,0,1.108132
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1627492,41.14256,38.23805,0,0,0,0,0,0,0,0,0,0,0.1627492,0,0,0,0,3.84303,1.094962,0.1627492,0,0.1627492,2.508591,41.80977,0.1178658,0,0.1301993,0,1.257711
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1374705,42.54262,40.06754,0.3963075,0.3963075,0,0,0,0.3963075,34.68785,0,0,0,0.1374705,0.4171658,0.3963075,0,0,3.680281,1.241436,0,0.2796952,-0.2796952,2.213766,36.89603,0.1178658,0.4359383,0.1099764,0,1.378907
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3282351,51.01839,44.7771,0,0,0,-1,0,0,0,0,0,0,0.3282351,0,0,0,0,3.991053,0.961741,0.3282351,0,0.3282351,2.525157,42.08588,0.1177496,0,0.2625881,0,1.289976
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6292579,62.45048,49.52289,1.223468,1.223468,0.425,0,0.172125,1.223468,51.4323,0,0,0,0.6292579,0.8404928,0.7984682,0,0,3.662818,1.257153,0,0.2112349,-0.2112349,2.302496,38.37486,0.1177496,1.345815,0.5034063,1.7,1.88641
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6361111,66.8125,53.33583,1.192436,1.192436,1.7,0,0.5202,1.192436,53.34549,0,0,0,0.6361111,0,0,0.5075637,0.4821855,3.897524,1.045918,1.118297,0,1.118297,3.363406,56.05665,0.118365,1.31168,0.5088888,1.7,1.682029
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5535415,68.18603,56.34271,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,65.93114,0,0,0,0.5535415,0,0,0.8604249,0.8174036,2.779227,2.052385,1.370945,0,1.370945,4.663999,77.73315,0.1190342,0.9235327,0.4428332,1.7,2.605926
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8808389,79.73062,59.19562,1.473927,1.473927,1.7,0,0.5202,1.473927,59.76135,0,0,0,0.8808389,0,0,0.2260727,0.2147691,1.408282,3.286235,1.095608,0,1.095608,5.703383,95.0562,0.1196047,1.62132,0.7046711,1.7,4.167074
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5463374,72.98557,60.88019,0.2994328,0.2994328,0,-1,0,0.2994328,182.4574,0,0,0,0.5463374,0.3151924,0.2994328,0,0,0.312674,4.272282,0.2311449,0,0.2311449,5.922667,98.71091,0.1195226,0.3293761,0.4370699,0,4.81862
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3989557,70.0963,61.44172,0.5867348,0.5867348,0,0,0,0.5867348,67.99592,0,0,0,0.3989557,0.6176155,0.5867348,0,0,0.08152909,4.480313,0,0.2186598,-0.2186598,5.692179,94.86946,0.1195226,0.6454082,0.3191645,0,4.879269
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1184235,64.47085,62.00324,0.190551,0.190551,0,0,0,0.190551,62.1479,0,0,0,0.1184235,0.20058,0.190551,0,0,0.3244845,4.261653,0,0.08215657,-0.08215657,5.605578,93.42612,0.1195226,0.2096061,0.09473878,0,4.380076
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1337026,63.96419,61.18813,0.7538701,0.7538701,0,0,0,0.7538701,17.73549,0,1.110223E-16,0,0.1337026,0.7935475,0.7538701,0,0,0.4157695,4.179496,0,0.6598449,-0.6598449,4.910041,81.83385,0.1195226,0.8292572,0.1069621,0,4.313199
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06878807,60.4901,59.09599,0.4455394,0.4455394,0,0,0,0.4455394,15.43928,0,5.551115E-17,0,0.06878807,0.4689888,0.4455394,0,0,1.148931,3.519651,0,0.4002008,-0.4002008,4.488192,74.80305,0.1195226,0.4900933,0.05503046,0,3.588439
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,56.95857,56.95857,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.593598,3.119451,0,0.2329327,-0.2329327,4.24266,70.71085,0.1195226,0.2434147,0,0,3.119451
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,54.66719,54.66719,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.852412,2.886518,0,0.6541286,-0.6541286,3.553148,59.21901,0.1195226,0.6835644,0,0,2.886518
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,52.26712,52.26712,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.579222,2.232389,0,0.4692406,-0.4692406,3.058524,50.9753,0.1195226,0.4903565,0,0,2.232389
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,49.77649,49.77649,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,3.1006,1.763149,0,0.1628578,-0.1628578,2.886857,48.11419,0.1195226,0.1701864,0,0,1.763149
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,47.86549,47.86549,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.281553,1.600291,0,0.3242685,-0.3242685,2.545048,42.41739,0.1195226,0.3388606,0,0,1.600291
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,46.43451,46.43451,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.641852,1.276022,0,0.1256742,-0.1256742,2.412576,40.20952,0.1195226,0.1313295,0,0,1.276022
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,44.88578,44.88578,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.78149,1.150348,0,0.07925315,-0.07925315,2.329036,38.81718,0.1195226,0.08281954,0,0,1.150348
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,43.40952,43.40952,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,3.869549,1.071095,0,0.09925243,-0.09925243,2.224415,37.0735,0.1195226,0.1037188,0,0,1.071095
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,42.31364,42.31364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.979829,0.9718426,0,0,0,2.224415,37.0735,0.1195226,0,0,0,0.9718426
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,41.10907,41.10907,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,3.979829,0.9718426,0,0.01247146,-0.01247146,2.211268,36.8544,0.1195226,0.01303268,0,0,0.9718426
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,40.09471,40.09471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.993686,0.9593711,0,0,0,2.211268,36.8544,0.1195226,0,0,0,0.9593711
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,39.33393,39.33393,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,3.993686,0.9593711,0,0.1109775,-0.1109775,2.094288,34.90473,0.1195226,0.1159715,0,0,0.9593711
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2172432,42.3716,38.46447,0.05757779,0.05757779,0,0,0,0.05757779,377.3039,0,0,0,0.2172432,0.0606082,0.05757779,0,0,4.116995,0.8483936,0.156635,0,0.156635,2.242885,37.38134,0.119467,0.06333558,0.1737946,0,1.065637
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4008018,47.75457,40.29396,0,0,0,0,0,0,0,0,0,0,0.4008018,0,0,0,0,3.96036,0.9893652,0.4008018,0,0.4008018,2.623119,43.71856,0.1193251,0,0.3206414,0,1.390167
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4813934,54.37188,45.01258,0.07001656,0.07001656,0,-1,0,0.07001656,687.5422,0,0,0,0.4813934,0.07370164,0.07001656,0,0,3.559558,1.350087,0.4076917,0,0.4076917,3.009889,50.16472,0.1191811,0.07701822,0.3851147,0,1.83148
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7939767,66.50672,49.72215,0.503305,0.503305,0,0,0,0.503305,157.7526,0,0,0,0.7939767,0.5297947,0.503305,0,0,3.151866,1.717009,0.264182,0,0.264182,3.260514,54.3418,0.1190879,0.5536355,0.6351814,0,2.510986
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9592515,75.14219,53.54414,0.7627882,0.7627882,0,0,0,0.7627882,125.7559,0,0,0,0.9592515,0.8029349,0.7627882,0,0,2.887684,1.954773,0.1563165,0,0.1563165,3.408809,56.81337,0.1190329,0.839067,0.7674012,0,2.914025
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9821439,79.32157,56.49667,0.387956,0.387956,0,0,0,0.387956,253.1586,0,0,0,0.9821439,0.4083747,0.387956,0,0,2.731368,2.095458,0.5737692,0,0.5737692,3.953134,65.88544,0.1188312,0.4267516,0.7857151,0,3.077602
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.019736,83.90931,59.34959,0,0,0,0,0,0,0,0,0,0,1.019736,0,0,0,0,2.157598,2.61185,1.019736,0,1.019736,4.920541,82.00885,0.1184746,0,0.8157887,0,3.631586
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.501568,72.07307,61.03416,0.8766541,0.8766541,0,-1,0,0.8766541,57.21389,0,1.110223E-16,0,0.501568,0.9227938,0.8766541,0,0,1.137863,3.529613,0,0.4212259,-0.4212259,4.47653,74.60868,0.1184746,0.9643195,0.4012544,0,4.03118
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4396141,71.21003,61.59568,1.251141,1.251141,0,0,0,1.251141,35.13707,0,0,0,0.4396141,1.31699,1.251141,0,0,1.605891,3.108387,0,0.877376,-0.877376,3.551694,59.19479,0.1184746,1.376255,0.3516913,0,3.548001
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6246857,76.2897,62.10287,1.174972,1.174972,0,0,0,1.174972,53.16602,0,0,0,0.6246857,1.236812,1.174972,0,0,2.580754,2.231011,0,0.6121266,-0.6121266,2.906456,48.44084,0.1184746,1.292469,0.4997486,0,2.855696
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.1991318,65.51305,61.33304,0,0,0,0,0,0,0,0,0,0,0.1991318,0,0,0,0,3.260894,1.618884,0.1991318,0,0.1991318,3.095369,51.58938,0.1184052,0,0.1593054,0,1.818016
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06666709,60.54728,59.19562,0,0,0,0,0,0,0,0,0,0,0.06666709,0,0,0,0,3.061762,1.798103,0.06666709,0,0.06666709,3.158615,52.64348,0.118382,0,0.05333367,0,1.86477
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,57.11254,57.11254,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,2.995095,1.858103,0,0.5675896,-0.5675896,2.560323,42.67197,0.118382,0.5931312,0,0,1.858103
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,54.86644,54.86644,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,3.625751,1.290514,0,0.9943452,-0.9943452,1.512191,25.20314,0.118382,1.039091,0,0,1.290514
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,52.42109,52.42109,0.9570093,0.2813599,0,-1,0,0.2813599,0,0,0.6756494,0.7713503,0,0.2961683,0.2813599,0,0,4.730578,0.2961683,0,0.2961683,-0.2961683,1.200002,20,0.118382,1.05271,0,0,0.2961683
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,49.94857,49.94857,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118382,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,48.03757,48.03757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118382,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,46.58847,46.58847,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118382,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,45.03069,45.03069,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118382,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,43.5816,43.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118382,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,42.48572,42.48572,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118382,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,41.31738,41.31738,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118382,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,40.27584,40.27584,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188516,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,39.50601,39.50601,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.119365,0.1025485,0,1.7,1.242
