Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7168552,77.68636,61.23341,0.8354698,0.8354698,0,0,0,0.8354698,85.80264,0,0,0,0.7168552,0.8794419,0.8354698,0,0,0,4.553689,0,0.1625868,-0.1625868,5.82863,97.14365,0.1240658,0.9190168,0.5734841,0,5.270544
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.603743,76.55727,62.81836,1.50008,1.38,0,-1,0,1.38,43.74949,2.220446E-16,0.1200798,0.2700878,0.603743,1.452632,1.38,0,0,0.180652,4.391102,0,0.8488886,-0.8488886,4.933823,82.23022,0.1240658,1.650088,0.4829944,0,4.994845
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7592732,81.17006,63.27121,0.1989972,0.1989972,0,0,0,0.1989972,381.5498,0,0,0,0.7592732,0.2094707,0.1989972,0,0,1.123862,3.542214,0.5498025,0,0.5498025,5.455412,90.92335,0.1238884,0.2188969,0.6074185,0,4.301487
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5324033,75.82748,63.77839,0.4854634,0.4854634,0,0,0,0.4854634,109.6691,0,0,0,0.5324033,0.511014,0.4854634,0,0,0.574059,4.037036,0.02138925,0,0.02138925,5.475703,91.26154,0.1238815,0.5340097,0.4259226,0,4.569439
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1193043,65.47601,62.97232,0.065198,0.065198,0,0,0,0.065198,182.9877,0,0,0,0.1193043,0.06862947,0.065198,0,0,0.5526698,4.056286,0.05067485,0,0.05067485,5.523778,92.06278,0.1238652,0.07171779,0.09544346,0,4.175591
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04730423,61.79324,60.82585,0.5380065,0.5380065,0,0,0,0.5380065,8.792502,0,1.110223E-16,0,0.04730423,0.5663226,0.5380065,0,0,0.5019949,4.101893,0,0.5190184,-0.5190184,4.976685,82.94457,0.1238652,0.5918071,0.03784338,0,4.149198
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,58.74277,58.74277,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.078682,3.582875,0,1.126879,-1.126879,3.78885,63.14737,0.1238652,1.177588,0,0,3.582875
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33077,2.455996,0,0,0,3.78885,63.14737,0.1238652,0,0,0,2.455996
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,54.00604,54.00604,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.33077,2.455996,0,0.8646616,-0.8646616,2.877416,47.95684,0.1238652,0.9035714,0,0,2.455996
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,51.45201,51.45201,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.291505,1.591335,0,0.2072601,-0.2072601,2.658945,44.31566,0.1238652,0.2165868,0,0,1.591335
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,49.46855,49.46855,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.521794,1.384075,0,0.07978833,-0.07978833,2.574841,42.91393,0.1238652,0.08337881,0,0,1.384075
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,48.03757,48.03757,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.610447,1.304286,0,0.04090536,-0.04090536,2.531723,42.19529,0.1238652,0.0427461,0,0,1.304286
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,46.46168,46.46168,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.655898,1.263381,0,0.1372564,-0.1372564,2.387042,39.78395,0.1238652,0.143433,0,0,1.263381
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,45.11221,45.11221,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.808405,1.126125,0,0.2812883,-0.2812883,2.090538,34.84223,0.1238652,0.2939462,0,0,1.126125
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,44.01633,44.01633,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.120947,0.8448362,0,0.1773926,-0.1773926,1.90355,31.72577,0.1238652,0.1853753,0,0,0.8448362
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.82082,42.82082,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.31805,0.6674436,0,0.100817,-0.100817,1.797279,29.95459,0.1238652,0.1053538,0,0,0.6674436
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,41.85174,41.85174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.430069,0.5666265,0,0,0,1.797279,29.95459,0.1238652,0,0,0,0.5666265
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,41.13625,41.13625,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.430069,0.5666265,0,0.2346484,-0.2346484,1.549938,25.83225,0.1238652,0.2452076,0,0,0.5666265
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3132669,46.14657,40.37547,0.617094,0.617094,1.7,0,0.5202,0.617094,50.76486,0,0,0,0.3132669,0,0,1.082906,1.028761,4.69079,0.3319781,1.342028,0,1.342028,2.823097,47.05153,0.1244366,0.6788034,0.2506135,1.7,0.645245
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5352565,52.56887,42.28646,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5352565,0,0,1.452632,1.38,3.348762,1.539803,1.915257,0,1.915257,4.640069,77.33433,0.1246258,0,0.4282052,1.7,2.075059
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.994064,68.4927,47.17717,0.1220649,0.1220649,0,-1,0,0.1220649,814.3735,0,0,0,0.994064,0.1284893,0.1220649,0,0,1.433506,3.263534,0.8655747,0,0.8655747,5.461226,91.02024,0.1243483,0.1342714,0.7952512,0,4.257598
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.146839,78.44186,51.96825,0,0,0,0,0,0,0,0.5789085,0,0,1.146839,0,0,0,0,0.5679311,4.042551,0.5679311,0,0.5679311,6.000012,100,0.1241669,0,0.9174716,0,5.189391
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.086248,81.51009,55.83553,0.5625136,0.5625136,0,0,0,0.5625136,193.106,0.4941283,0,0,1.086248,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1241669,0.6187651,0.8689983,0,5.639937
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.147346,87.01382,58.68843,0.3668299,0.3668299,0,0,0,0.3668299,312.7732,0.7612089,0,0,1.147346,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1241669,0.4035129,0.9178765,0,5.701035
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.215541,92.87491,61.38738,0.3291665,0.3291665,0,0,0,0.3291665,369.2786,0.8690505,0,0,1.215541,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1241669,0.3620831,0.9724332,0,5.76923
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.025296,88.61453,62.97232,0.0172397,0.0172397,0,-1,0,0.0172397,5947.295,1.007149,0,0,1.025296,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1241669,0.01896367,0.8202366,0,5.578985
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.805443,82.62964,63.42517,0,0,0,0,0,0,0,0.805443,0,0,0.805443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241669,0,0.6443544,0,5.359132
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5796099,77.1848,63.93235,0.5272338,0.5272338,0,0,0,0.5272338,109.9341,0.02462696,0,0,0.5796099,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1241669,0.5799571,0.4636879,0,5.133299
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2472501,68.41605,63.11724,0.2756062,0.2756062,0,0,0,0.2756062,89.7114,0,0,0,0.2472501,0.2901117,0.2756062,0,0,0,4.553689,0,0.0428616,-0.0428616,5.954832,99.247,0.1241669,0.3031667,0.1978001,0,4.800939
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05508836,62.10888,60.97982,0,0,0,0,0,0,0,0.007464353,0,0,0.05508836,0,0,0,0,0.047624,4.510828,0.047624,0,0.047624,6.000012,100,0.1241517,0,0.04407068,0,4.565916
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,58.94203,58.94203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241517,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,56.65064,56.65064,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1241517,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,54.15095,54.15095,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1241517,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,51.60597,51.60597,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1241517,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,49.62252,49.62252,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1241517,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,48.19154,48.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1241517,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,46.64281,46.64281,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1241517,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,45.26617,45.26617,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1241517,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,44.17029,44.17029,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1241517,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,42.9929,42.9929,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1241517,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,42.0057,42.0057,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1241517,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,41.31738,41.31738,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1241517,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2091273,44.38416,40.57472,0.4307378,0.4307378,0,0,0,0.4307378,48.55095,0,5.551115E-17,0,0.2091273,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2442809,-0.2442809,4.478103,74.6349,0.1241517,0.4738116,0.1673018,0,3.563287
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4939995,51.9649,42.51289,0.6675711,0.6675711,0,0,0,0.6675711,73.99953,0,0,0,0.4939995,0.7027065,0.6675711,0,0,1.604233,3.109879,0,0.2087069,-0.2087069,4.258106,70.9683,0.1241517,0.7343282,0.3951996,0,3.603879
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7661705,63.1993,47.37642,1.211356,1.211356,0,-1,0,1.211356,63.24899,0,0,0,0.7661705,1.275112,1.211356,0,0,1.83613,2.901172,0,0.5089411,-0.5089411,3.721635,62.02713,0.1241517,1.332492,0.6129364,0,3.667343
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7506648,68.24414,52.17655,0.9172247,0.9172247,0,0,0,0.9172247,81.84088,0,1.110223E-16,0,0.7506648,0.9654997,0.9172247,0,0,2.40162,2.392231,0,0.2148349,-0.2148349,3.495179,58.25288,0.1241517,1.008947,0.6005318,0,3.142896
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7830841,73.39291,55.98949,0,0,0,0,0,0,0,0,0,0,0.7830841,0,0,0,0,2.640325,2.177396,0.7830841,0,0.7830841,4.238078,70.6345,0.1239025,0,0.6264673,0,2.96048
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.206806,89.15805,58.8424,0.2701852,0.2701852,0,0,0,0.2701852,446.6586,0,0,0,1.206806,0.2844055,0.2701852,0,0,1.857241,2.882172,0.9224002,0,0.9224002,5.113144,85.21889,0.1236102,0.2972037,0.9654446,0,4.088977
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.26225,94.7628,61.54134,0,0,0,0,0,0,0,0.3274092,0,0,1.26225,0,0,0,0,0.934841,3.712332,0.934841,0,0.934841,6.000012,100,0.1233154,0,1.0098,0,4.974582
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.069763,90.22652,63.11724,0.3153809,0.3153809,0,-1,0,0.3153809,339.1971,0.737783,0,0,1.069763,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1233154,0.346919,0.8558103,0,5.623452
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6143797,77.67937,63.57914,0.4513034,0.4513034,0,0,0,0.4513034,136.1345,0.1393235,0,0,0.6143797,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1233154,0.4964337,0.4915038,0,5.168069
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3518086,71.81452,64.08632,0.5194865,0.5194865,0,0,0,0.5194865,67.72237,0,0,0,0.3518086,0.5468279,0.5194865,0,0,0,4.553689,0,0.1950193,-0.1950193,5.794444,96.57387,0.1233154,0.5714352,0.2814469,0,4.905498
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3165193,70.09198,63.22592,1.121674,1.121674,0,0,0,1.121674,28.21849,0,2.220446E-16,0,0.3165193,1.180709,1.121674,0,0,0.2166881,4.35867,0,0.8641897,-0.8641897,4.883508,81.39163,0.1233154,1.233841,0.2532155,0,4.675189
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05657575,62.29483,61.13379,1.481122,1.481122,0.425,0,0.172125,1.481122,3.819791,0,2.220446E-16,0,0.05657575,1.111707,1.056122,0,0,1.176899,3.49448,0,1.055131,-1.055131,3.771302,62.8549,0.1233154,1.629234,0.0452606,1.7,3.551056
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,59.09599,59.09599,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.349267,2.439349,0,0.9010534,-0.9010534,2.821508,47.02504,0.1233154,0.9416008,0,0,2.439349
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,56.80461,56.80461,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.350437,1.538295,0,1.005457,-1.005457,1.761663,29.36099,0.1233154,1.050703,0,0,1.538295
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,54.30492,54.30492,0.7052387,0.506196,0,-1,0,0.506196,0,0,0.1990427,0.2695666,0,0.5328379,0.506196,0,0,4.467612,0.5328379,0,0.5328379,-0.5328379,1.200002,20,0.1233154,0.7757626,0,0,0.5328379
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,51.78711,51.78711,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233154,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,49.7946,49.7946,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233154,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,48.3455,48.3455,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233154,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,46.8149,46.8149,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233154,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,45.44731,45.44731,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233154,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,44.35143,44.35143,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233154,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233154,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,42.17778,42.17778,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238452,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,41.51663,41.51663,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1243705,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.302123,46.35633,40.78303,0.470581,0.470581,1.7,0,0.5202,0.470581,64.20213,0,0,0,0.302123,0,0,1.229419,1.167948,2.299654,2.484,1.470071,0,1.470071,5.213,86.88316,0.1248852,0.517639,0.2416984,1.7,2.786123
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7134057,56.82175,42.7212,0,0,0,0,0,0,0,0,0,0,0.7134057,0,0,0,0,0.8295833,3.807064,0.7134057,0,0.7134057,5.889796,98.16308,0.1246607,0,0.5707246,0,4.52047
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9690964,68.37434,47.6119,0.9743649,0.9743649,0,-1,0,0.9743649,99.45928,0,0,0,0.9690964,1.025647,0.9743649,0,0,0.1161775,4.449129,0,0.05655095,-0.05655095,5.830186,97.16958,0.1246607,1.071801,0.7752771,0,5.418226
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.144754,78.88103,52.36675,1.095512,1.095512,0,0,0,1.095512,104.4948,0,0,0,1.144754,1.153171,1.095512,0,0,0.1790119,4.392578,0,0.008417238,-0.008417238,5.821314,97.02171,0.1246607,1.205063,0.9158028,0,5.537332
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.027638,80.24033,56.18874,0.1336127,0.1336127,0,0,0,0.1336127,769.1174,0.6986291,0,0,1.027638,0.140645,0.1336127,0,0,0.1883644,4.384161,0.1883644,0,0.1883644,6.000012,100,0.1246016,0.146974,0.8221108,0,5.411799
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.000837,82.96841,59.04165,0.4162123,0.4162123,0,0,0,0.4162123,240.4631,0.5627188,0,0,1.000837,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1246016,0.4578335,0.8006696,0,5.554526
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.133086,90.52525,61.7406,0.5641038,0.5641038,0,0,0,0.5641038,200.8649,0.5392931,0,0,1.133086,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1246016,0.6205142,0.9064692,0,5.686775
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.942764,86.43861,63.27121,0,0,0,-1,0,0,0,0.942764,0,0,0.942764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246016,0,0.7542112,0,5.496453
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8551832,84.41161,63.7331,0.3272507,0.3272507,0,0,0,0.3272507,261.3235,0.5107088,0,0,0.8551832,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1246016,0.3599758,0.6841466,0,5.408872
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6420308,79.14027,64.24029,0,0,0,0,0,0,0,0.6420308,0,0,0.6420308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246016,0,0.5136246,0,5.19572
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3150837,70.21171,63.37083,0.8905274,0.8905274,0,0,0,0.8905274,35.3817,0,1.110223E-16,0,0.3150837,0.9373972,0.8905274,0,0,0,4.553689,0,0.6223135,-0.6223135,5.344036,89.06709,0.1246016,0.9795801,0.252067,0,4.868773
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05492692,62.41591,61.28775,0.2178112,0.2178112,0,0,0,0.2178112,25.21768,0,2.775558E-17,0,0.05492692,0.2292749,0.2178112,0,0,0.6914594,3.931376,0,0.174348,-0.174348,5.160257,86.00411,0.1246016,0.2395923,0.04394154,0,3.986302
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,59.29525,59.29525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8851794,3.757027,0,0,0,5.160257,86.00411,0.1246016,0,0,0,3.757027
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,57.00386,57.00386,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8851794,3.757027,0,1.028748,-1.028748,4.075861,67.93089,0.1246016,1.075042,0,0,3.757027
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,54.51322,54.51322,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.028233,2.72828,0,0.9203923,-0.9203923,3.105683,51.76128,0.1246016,0.9618099,0,0,2.72828
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,51.98636,51.98636,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.050891,1.807887,0,0.0303629,-0.0303629,3.073678,51.22786,0.1246016,0.03172924,0,0,1.807887
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,49.97574,49.97574,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.084627,1.777524,0,0.1436801,-0.1436801,2.922225,48.70366,0.1246016,0.1501457,0,0,1.777524
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,48.52664,48.52664,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.244272,1.633844,0,0.03712162,-0.03712162,2.883096,48.0515,0.1246016,0.03879209,0,0,1.633844
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,46.99603,46.99603,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.285518,1.596723,0,0.3185822,-0.3185822,2.547281,42.45459,0.1246016,0.3329184,0,0,1.596723
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,45.64656,45.64656,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.639498,1.278141,0,0.1954437,-0.1954437,2.341265,39.021,0.1246016,0.2042387,0,0,1.278141
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,44.55068,44.55068,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.856658,1.082697,0,0.1057291,-0.1057291,2.229817,37.16354,0.1246016,0.1104869,0,0,1.082697
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,43.35518,43.35518,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.974135,0.9769676,0,0.1376078,-0.1376078,2.084765,34.74602,0.1246016,0.1438002,0,0,0.9769676
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,42.38609,42.38609,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.127032,0.8393598,0,0.138966,-0.138966,1.938282,32.30464,0.1246016,0.1452195,0,0,0.8393598
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,41.72494,41.72494,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.281439,0.7003939,0,0.1592114,-0.1592114,1.770459,29.50759,0.1246016,0.1663759,0,0,0.7003939
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3227744,46.98798,41.00945,0.9833,0.9833,0.425,0,0.172125,0.9833,32.82563,0,0,0,0.3227744,0.5876843,0.5583,0,0,4.458341,0.5411825,0,0.2649098,-0.2649098,1.491219,24.85361,0.1246016,1.08163,0.2582195,1.7,0.8639569
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5835686,54.28698,42.94762,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,161.6557,0,0,0,0.5835686,0,0,1.339005,1.272055,4.752685,0.2762727,1.855623,0,1.855623,3.251618,54.19353,0.1249915,0.3970943,0.4668549,1.7,0.8598413
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7699955,63.8082,47.83832,0.3575698,0.3575698,0,-1,0,0.3575698,215.3413,0,0,0,0.7699955,0.3763892,0.3575698,0,0,2.897061,1.946334,0.3936062,0,0.3936062,3.625026,60.41698,0.1248683,0.3933268,0.6159964,0,2.716329
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6249149,65.71118,52.57505,0.01292635,0.01292635,0,0,0,0.01292635,4834.427,0,0,0,0.6249149,0.01360669,0.01292635,0,0,2.503455,2.30058,0.6113083,0,0.6113083,4.204964,70.0826,0.1246774,0.01421899,0.499932,0,2.925494
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5353417,67.82097,56.39705,0.3043794,0.3043794,0,0,0,0.3043794,175.8797,0,0,0,0.5353417,0.3203993,0.3043794,0,0,1.892147,2.850757,0.2149423,0,0.2149423,4.408876,73.48112,0.1246105,0.3348173,0.4282734,0,3.386099
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4587542,69.13246,59.24996,0.2622542,0.2622542,0,0,0,0.2622542,174.9273,0,0,0,0.4587542,0.2760571,0.2622542,0,0,1.677204,3.044205,0.1826971,0,0.1826971,4.582198,76.36981,0.1245536,0.2884796,0.3670034,0,3.502959
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5333074,73.84066,61.9489,1.187893,1.187893,0,0,0,1.187893,44.89524,0,2.220446E-16,0,0.5333074,1.250414,1.187893,0,0,1.494507,3.208632,0,0.7171063,-0.7171063,3.826302,63.77156,0.1245536,1.306682,0.4266459,0,3.74194
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4172094,72.7046,63.47951,0.1506269,0.1506269,0,-1,0,0.1506269,276.9819,0,0,0,0.4172094,0.1585547,0.1506269,0,0,2.291292,2.491526,0.2586547,0,0.2586547,4.071683,67.86124,0.1244732,0.1656896,0.3337675,0,2.908736
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7353103,81.28129,63.93235,0,0,0,0,0,0,0,0,0,0,0.7353103,0,0,0,0,2.032637,2.724315,0.7353103,0,0.7353103,4.769259,79.4875,0.1242451,0,0.5882482,0,3.459625
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5181844,76.15003,64.39426,0.8055348,0.8055348,0,0,0,0.8055348,64.328,0,0,0,0.5181844,0.8479314,0.8055348,0,0,1.297327,3.386095,0,0.329747,-0.329747,4.421676,73.69444,0.1242451,0.8860883,0.4145475,0,3.904279
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2138154,68.15274,63.57914,0.4082521,0.4082521,0,0,0,0.4082521,52.37337,0,5.551115E-17,0,0.2138154,0.4297391,0.4082521,0,0,1.663713,3.056348,0,0.2159237,-0.2159237,4.194072,69.90106,0.1242451,0.4490774,0.1710523,0,3.270163
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.0366465,62.23877,61.487,0.578126,0.578126,0,0,0,0.578126,6.338844,0,1.110223E-16,0,0.0366465,0.6085536,0.578126,0,0,1.903628,2.840424,0,0.5719071,-0.5719071,3.591229,59.85369,0.1242451,0.6359385,0.0293172,0,2.87707
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,59.44921,59.44921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.53908,2.268517,0,0,0,3.591229,59.85369,0.1242451,0,0,0,2.268517
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,57.21217,57.21217,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.53908,2.268517,0,0.8567522,-0.8567522,2.688133,44.80213,0.1242451,0.895306,0,0,2.268517
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,54.71247,54.71247,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.491027,1.411765,0,1.153012,-1.153012,1.472752,24.54581,0.1242451,1.204897,0,0,1.411765
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,52.14033,52.14033,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.772151,0.2587527,0,0.2138209,-0.2138209,1.247365,20.78937,0.1242451,0.2234428,0,0,0.2587527
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,50.1297,50.1297,0.2406454,0.04268521,0,-1,0,0.04268521,0,0,0.1979602,0.2220247,0,0.0449318,0.04268521,0,0,5.00973,0.0449318,0,0.0449318,-0.0449318,1.200002,20,0.1242451,0.2647099,0,0,0.0449318
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,48.68061,48.68061,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,47.15,47.15,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,45.80053,45.80053,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,44.73182,44.73182,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,43.53631,43.53631,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,42.56723,42.56723,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1247321,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,41.92419,41.92419,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.125126,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.226857,45.39502,41.23587,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.10126,0,0,0,0.226857,0,0,0.9204562,0.8744334,2.299654,2.484,1.10129,0,1.10129,4.863144,81.05224,0.1256363,0.8574982,0.1814856,1.7,2.710857
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6677415,56.32806,43.17404,1.217386,1.217386,0,0,0,1.217386,54.85044,0,2.220446E-16,0,0.6677415,1.281459,1.217386,0,0,1.198364,3.475161,0,0.6137173,-0.6137173,4.216229,70.27035,0.1256363,1.339124,0.5341932,0,4.142903
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7745918,64.14033,48.03757,0.2089954,0.2089954,0,-1,0,0.2089954,370.6263,0,0,0,0.7745918,0.2199951,0.2089954,0,0,1.880272,2.861444,0.5545967,0,0.5545967,4.742366,79.03928,0.1254646,0.2298949,0.6196734,0,3.636036
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.055239,76.83864,52.77431,1.206712,1.206712,0,0,0,1.206712,87.44747,0,0,0,1.055239,1.270223,1.206712,0,0,1.325675,3.360581,0,0.2149841,-0.2149841,4.515753,75.2624,0.1254646,1.327384,0.8441916,0,4.415821
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.051374,81.43137,56.5963,0.6163662,0.6163662,0,0,0,0.6163662,170.5761,0,0,0,1.051374,0.6488065,0.6163662,0,0,1.564547,3.145597,0.4025671,0,0.4025671,4.897661,81.62753,0.1253402,0.6780028,0.8410988,0,4.19697
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7869033,77.4294,59.40393,0.6214339,0.6214339,0,0,0,0.6214339,126.627,0,0,0,0.7869033,0.6541409,0.6214339,0,0,1.16198,3.507907,0.1327623,0,0.1327623,5.023611,83.72668,0.1252993,0.6835773,0.6295226,0,4.294811
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8283991,81.714,62.10287,0.7235308,0.7235308,0,0,0,0.7235308,114.494,0,0,0,0.8283991,0.7616114,0.7235308,0,0,1.029217,3.627393,0.06678766,0,0.06678766,5.086971,84.78268,0.1252787,0.795884,0.6627192,0,4.455792
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8193572,83.26774,63.63348,0.3727544,0.3727544,0,-1,0,0.3727544,219.8116,0,0,0,0.8193572,0.392373,0.3727544,0,0,0.9624295,3.687502,0.4269842,0,0.4269842,5.492044,91.53388,0.1251472,0.4100298,0.6554857,0,4.506859
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8371046,84.31169,64.08632,0.3446774,0.3446774,0,0,0,0.3446774,242.8661,0,0,0,0.8371046,0.3628183,0.3446774,0,0,0.5354454,4.071788,0.4742863,0,0.4742863,5.941991,99.03299,0.1250014,0.3791451,0.6696837,0,4.908893
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4564686,74.79956,64.54822,0.83148,0.83148,0,0,0,0.83148,54.89832,0,1.110223E-16,0,0.4564686,0.8752421,0.83148,0,0,0.06115904,4.498646,0,0.4187735,-0.4187735,5.500566,91.6759,0.1250014,0.914628,0.3651749,0,4.955114
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.222724,68.50951,63.7331,0.141918,0.141918,0,0,0,0.141918,156.9386,0,0,0,0.222724,0.1493874,0.141918,0,0,0.526463,4.079872,0.07333668,0,0.07333668,5.570138,92.83546,0.1249789,0.1561098,0.1781792,0,4.302596
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05019889,62.67387,61.64097,1.306536,1.306536,0.425,0,0.172125,1.306536,3.842136,0,0,0,0.05019889,0.9279327,0.8815361,0,0,0.4531263,4.145875,0,0.8777338,-0.8777338,4.644926,77.41528,0.1249789,1.43719,0.04015911,1.7,4.196074
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,59.65752,59.65752,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.428386,3.268142,0,1.174426,-1.174426,3.406972,56.78275,0.1249789,1.227276,0,0,3.268142
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,57.36613,57.36613,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.733305,2.093715,0,0.4472118,-0.4472118,2.935569,48.92606,0.1249789,0.4673363,0,0,2.093715
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,54.86644,54.86644,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.230206,1.646503,0,0.3106385,-0.3106385,2.608127,43.4687,0.1249789,0.3246173,0,0,1.646503
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,52.32146,52.32146,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.57536,1.335865,0,0.1060637,-0.1060637,2.496326,41.60536,0.1249789,0.1108365,0,0,1.335865
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,50.31084,50.31084,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.693209,1.229801,0,0.1271092,-0.1271092,2.362342,39.37228,0.1249789,0.1328291,0,0,1.229801
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,48.85269,48.85269,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,3.834441,1.102692,0,0.04862789,-0.04862789,2.311083,38.51798,0.1249789,0.05081614,0,0,1.102692
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,47.30396,47.30396,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,3.888472,1.054064,0,0.05105979,-0.05105979,2.257262,37.62095,0.1249789,0.05335748,0,0,1.054064
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,45.98166,45.98166,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,3.945205,1.003004,0,0.06171315,-0.06171315,2.19221,36.53676,0.1249789,0.06449024,0,0,1.003004
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,44.88578,44.88578,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.013775,0.9412909,0,0.1180586,-0.1180586,2.067765,34.46269,0.1249789,0.1233712,0,0,0.9412909
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,43.73556,43.73556,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.144952,0.8232324,0,0.1322561,-0.1322561,1.928355,32.13919,0.1249789,0.1382076,0,0,0.8232324
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,42.76648,42.76648,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.291903,0.6909763,0,0.04301804,-0.04301804,1.88301,31.38344,0.1249789,0.04495385,0,0,0.6909763
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,42.1325,42.1325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.339701,0.6479582,0,0,0,1.88301,31.38344,0.1249789,0,0,0,0.6479582
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1079957,43.39914,41.44418,0.1219035,0.1219035,0,0,0,0.1219035,88.59116,0,0,0,0.1079957,0.1283195,0.1219035,0,0,4.339701,0.6479582,0,0.02032376,-0.02032376,1.861587,31.02639,0.1249789,0.1340939,0.0863966,0,0.755954
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09873491,45.16267,43.35518,0,0,0,0,0,0,0,0,0,0,0.09873491,0,0,0,0,4.362283,0.6276345,0.09873491,0,0.09873491,1.955255,32.58752,0.1249487,0,0.07898793,0,0.7263694
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0921939,49.95962,48.21871,0.5238741,0.5238741,0,-1,0,0.5238741,17.59848,0,0,0,0.0921939,0.5514464,0.5238741,0,0,4.263548,0.7164959,0,0.4592525,-0.4592525,1.471161,24.5193,0.1249487,0.5762615,0.07375512,0,0.8086898
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3603918,60.21861,52.92827,0,0,0,0,0,0,0,0,0,0,0.3603918,0,0,0,0,4.773829,0.2572434,0.3603918,0,0.3603918,1.813058,30.21758,0.1248382,0,0.2883135,0,0.6176352
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1151573,59.06133,56.75027,0.55849,0.55849,0.425,0,0.172125,0.55849,20.61941,5.551115E-17,0,0,0.1151573,0.1405158,0.13349,0,0,4.413436,0.581596,0,0.02535849,-0.02535849,1.786328,29.77208,0.1248382,0.6143391,0.09212587,1.7,0.6967533
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1565301,62.7811,59.55789,1.272451,1.272451,1.7,0,0.5202,1.272451,12.30146,0,0,0,0.1565301,0,0,0.427549,0.4061716,4.441613,0.5562375,0.5627016,0,0.5627016,2.320154,38.66916,0.1250943,1.399696,0.125224,1.7,0.7127676
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4561267,72.31341,62.25684,1.276489,1.276489,1.7,0,0.5202,1.276489,35.7329,0,0,0,0.4561267,0,0,0.4235105,0.4023349,3.878911,1.062669,0.8584617,0,0.8584617,3.134562,52.2426,0.125467,1.404139,0.3649014,1.7,1.518796
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8273602,83.66679,63.77839,0.2858351,0.2858351,0,-1,0,0.2858351,289.4537,0,0,0,0.8273602,0.300879,0.2858351,0,0,3.020449,1.835284,0.5264812,0,0.5264812,3.634026,60.56698,0.1253058,0.3144186,0.6618881,0,2.662645
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5580203,76.97926,64.24029,0,0,0,0,0,0,0,0,0,0,0.5580203,0,0,0,0,2.493968,2.309118,0.5580203,0,0.5580203,4.163411,69.39004,0.1251353,0,0.4464162,0,2.867138
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1188608,67.22786,64.70219,0.848711,0.848711,0,0,0,0.848711,14.00486,0,0,0,0.1188608,0.89338,0.848711,0,0,1.935948,2.811336,0,0.7745193,-0.7745193,3.346996,55.78315,0.1251353,0.9335821,0.09508861,0,2.930197
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1211013,66.44603,63.88707,0.5429725,0.5429725,0,0,0,0.5429725,22.3034,0,0,0,0.1211013,0.57155,0.5429725,0,0,2.796525,2.036817,0,0.4504486,-0.4504486,2.872181,47.86959,0.1251353,0.5972697,0.09688108,0,2.157918
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04693771,62.76133,61.79494,1.107178,1.107178,0,0,0,1.107178,4.2394,0,0,0,0.04693771,1.165451,1.107178,0,0,3.297023,1.586368,0,1.118513,-1.118513,1.693165,28.21936,0.1251353,1.217896,0.03755017,0,1.633306
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,59.75714,59.75714,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,4.539815,0.4678549,0,0.2561274,-0.2561274,1.423183,23.71967,0.1251353,0.2676531,0,0,0.4678549
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,57.5201,57.5201,1.029032,0.2011412,0,-1,0,0.2011412,0,0,0.8278904,0.9307936,0,0.2117275,0.2011412,0,0,4.824401,0.2117275,0,0.2117275,-0.2117275,1.200002,20,0.1251353,1.131935,0,0,0.2117275
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,55.02041,55.02041,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251353,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,52.47543,52.47543,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251353,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,50.43764,50.43764,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251353,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,48.97948,48.97948,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251353,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,47.45793,47.45793,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251353,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,46.10846,46.10846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251353,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,45.03069,45.03069,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251353,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,43.88953,43.88953,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251353,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,42.92044,42.92044,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254763,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,42.33175,42.33175,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1258671,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2931211,47.05701,41.62531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2931211,0,0,1.452632,1.38,2.299654,2.484,1.673121,0,1.673121,5.405631,90.09366,0.1261109,0,0.2344969,1.7,2.777121
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.508436,53.35455,43.53631,0.4337887,0.4337887,0,0,0,0.4337887,117.2082,0,0,0,0.508436,0.4566197,0.4337887,0,0,0.6265332,3.989809,0.05181632,0,0.05181632,5.454788,90.91295,0.1260952,0.4771676,0.4067488,0,4.498245
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6315812,61.26908,48.39985,0.7872205,0.7872205,0,-1,0,0.7872205,80.22927,0,0,0,0.6315812,0.8286532,0.7872205,0,0,0.5747169,4.036444,0,0.1970719,-0.1970719,5.247056,87.45075,0.1260952,0.8659425,0.505265,0,4.668025
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7465792,69.16937,53.08224,0.9866001,0.9866001,0,0,0,0.9866001,75.67191,0,0,0,0.7465792,1.038526,0.9866001,0,0,0.7936857,3.839372,0,0.2919472,-0.2919472,4.939316,82.32177,0.1260952,1.08526,0.5972634,0,4.585951
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.047044,81.68607,56.90423,0.3074347,0.3074347,0,0,0,0.3074347,340.5744,0,0,0,1.047044,0.3236155,0.3074347,0,0,1.118072,3.547425,0.7234285,0,0.7234285,5.625621,93.76015,0.1258756,0.3381782,0.8376352,0,4.594469
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.121201,87.48895,59.7028,0.1818715,0.1818715,0,0,0,0.1818715,616.4796,0.5351141,0,0,1.121201,0.1914437,0.1818715,0,0,0.394643,4.19851,0.394643,0,0.394643,6.000012,100,0.1257562,0.2000587,0.8969607,0,5.319711
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9789791,86.47521,62.4108,0.6769332,0.6769332,0,0,0,0.6769332,144.6197,0.2664178,0,0,0.9789791,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1257562,0.7446265,0.7831832,0,5.532668
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6807816,79.81355,63.93235,0.4007937,0.4007937,0,-1,0,0.4007937,169.8584,0.2588935,0,0,0.6807816,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1257562,0.4408731,0.5446253,0,5.23447
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7426443,82.01679,64.39426,0.1799515,0.1799515,0,0,0,0.1799515,412.6912,0.5532215,0,0,0.7426443,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1257562,0.1979467,0.5941154,0,5.296333
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6612188,80.3442,64.85616,0.2489895,0.2489895,0,0,0,0.2489895,265.5609,0.3991247,0,0,0.6612188,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1257562,0.2738884,0.5289751,0,5.214908
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1564477,67.36874,64.04104,1.529453,1.529453,0.425,0,0.172125,1.529453,10.229,0,0,0,0.1564477,1.162582,1.104453,0,0,0,4.553689,0,1.006134,-1.006134,4.939454,82.32406,0.1257562,1.682398,0.1251581,1.7,4.710136
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04704608,62.91859,61.9489,0.5045434,0.5045434,0,0,0,0.5045434,9.324486,0,1.110223E-16,0,0.04704608,0.5310982,0.5045434,0,0,1.117927,3.547555,0,0.4840522,-0.4840522,4.429217,73.82014,0.1257562,0.5549977,0.03763686,0,3.594601
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,59.96545,59.96545,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.655763,3.063503,0,0.9967167,-0.9967167,3.378586,56.30965,0.1257562,1.041569,0,0,3.063503
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,57.67406,57.67406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.763226,2.066786,0,0,0,3.378586,56.30965,0.1257562,0,0,0,2.066786
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,55.17437,55.17437,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.763226,2.066786,0,0.6542864,-0.6542864,2.688908,44.81504,0.1257562,0.6837293,0,0,2.066786
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,52.62939,52.62939,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.490211,1.412499,0,0.2486587,-0.2486587,2.426798,40.44656,0.1257562,0.2598483,0,0,1.412499
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,50.60972,50.60972,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.766498,1.163841,0,0.01368601,-0.01368601,2.412372,40.20612,0.1257562,0.01430188,0,0,1.163841
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,49.16062,49.16062,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.781705,1.150155,0,0.2695633,-0.2695633,2.128227,35.47039,0.1257562,0.2816936,0,0,1.150155
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,47.63001,47.63001,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.081219,0.8805915,0,0.05667692,-0.05667692,2.068485,34.47467,0.1257562,0.05922738,0,0,0.8805915
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,46.28054,46.28054,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.144194,0.8239146,0,0.1608127,-0.1608127,1.898973,31.64949,0.1257562,0.1680492,0,0,0.8239146
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,45.239,45.239,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.322875,0.6631019,0,0.3048864,-0.3048864,1.577595,26.29319,0.1257562,0.3186063,0,0,0.6631019
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,44.08878,44.08878,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.661637,0.3582155,0,0.2324072,-0.2324072,1.332616,22.21022,0.1257562,0.2428656,0,0,0.3582155
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,43.12875,43.12875,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.919868,0.1258083,1.38,0,1.38,2.641799,44.0299,0.1261852,0.1481574,0,1.7,0.1258083
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,42.54006,42.54006,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.539867,1.367808,1.38,0,1.38,3.950982,65.84956,0.1265928,0.1199664,0,1.7,1.367808
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3502183,48.39802,41.85174,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,63.98018,0,0,0,0.3502183,0,0,1.152614,1.094984,2.159867,2.609808,1.445202,0,1.445202,5.322021,88.70017,0.127078,0.6021243,0.2801747,1.7,2.960027
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4025363,51.438,43.76273,0,0,0,0,0,0,0,0,0,0,0.4025363,0,0,0,0,0.7146655,3.91049,0.4025363,0,0.4025363,5.7039,95.06481,0.1269563,0,0.3220291,0,4.313026
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3369317,55.21399,48.62627,0,0,0,-1,0,0,0,0.02480255,0,0,0.3369317,0,0,0,0,0.3121291,4.272773,0.3121291,0,0.3121291,6.000012,100,0.1268621,0,0.2695453,0,4.609704
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.049908,77.32084,53.29055,0.8066471,0.8066471,0,0,0,0.8066471,130.157,0.2008055,0,0,1.049908,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1268621,0.8873119,0.8399262,0,5.603597
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.049106,81.93752,57.0582,0.5995305,0.5995305,0,0,0,0.5995305,174.9879,0.4180209,0,0,1.049106,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1268621,0.6594835,0.8392845,0,5.602795
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.164869,89.1067,59.85677,0.9858645,0.9858645,0,0,0,0.9858645,118.1572,0.1271173,0,0,1.164869,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1268621,1.084451,0.9318956,0,5.718558
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7914633,81.16779,62.51043,0.5499868,0.5499868,0,0,0,0.5499868,143.9059,0.2125298,0,0,0.7914633,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1268621,0.6049854,0.6331706,0,5.345152
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4120761,73.18501,64.04104,1.116893,1.116893,0,-1,0,1.116893,36.89485,0,0,0,0.4120761,1.175677,1.116893,0,0,0,4.553689,0,0.7636008,-0.7636008,5.195106,86.58493,0.1268621,1.228582,0.3296608,0,4.965765
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2209385,69.25766,64.49388,0.5629689,0.5629689,0,0,0,0.5629689,39.24525,0,1.110223E-16,0,0.2209385,0.5925988,0.5629689,0,0,0.8484454,3.790088,0,0.3716603,-0.3716603,4.803342,80.05553,0.1268621,0.6192657,0.1767508,0,4.011027
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5472703,77.4986,64.95578,1.029592,1.029592,0,0,0,1.029592,53.15408,0,0,0,0.5472703,1.083781,1.029592,0,0,1.261401,3.418428,0,0.5365109,-0.5365109,4.23781,70.63002,0.1268621,1.132551,0.4378163,0,3.965698
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2669329,69.92402,64.14066,0.2757137,0.2757137,0,0,0,0.2757137,96.81526,0,5.551115E-17,0,0.2669329,0.2902249,0.2757137,0,0,1.857525,2.881917,0,0.02329199,-0.02329199,4.213258,70.22082,0.1268621,0.303285,0.2135463,0,3.14885
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04759628,63.08504,62.10287,1.478701,1.478701,0.425,0,0.172125,1.478701,3.21879,0,0,0,0.04759628,1.109159,1.053701,0,0,1.883404,2.858625,0,1.061563,-1.061563,3.094272,51.5711,0.1268621,1.626571,0.03807703,1.7,2.906221
