Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9335259,71.9311,51.40672,0.4798256,0.4798256,0,-1,0,0.4798256,194.5553,0,0,0,0.9335259,0.5050796,0.4798256,0,0,2.910899,1.93388,0.4284463,0,0.4284463,3.64495,60.74905,0.123544,0.5278081,0.7468207,0,2.867406
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.120041,81.55788,55.07475,0.2898125,0.2898125,0,0,0,0.2898125,386.4709,0,0,0,1.120041,0.3050658,0.2898125,0,0,2.482453,2.319481,0.8149752,0,0.8149752,4.418104,73.63492,0.1233537,0.3187937,0.8960328,0,3.439522
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.245236,89.90858,58.43484,0.9857741,0.9857741,0,0,0,0.9857741,126.3206,0,0,0,1.245236,1.037657,0.9857741,0,0,1.667478,3.052959,0.2075791,0,0.2075791,4.615031,76.91702,0.1233054,1.084352,0.9961888,0,4.298195
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.252337,93.70028,61.03416,0.538649,0.538649,0,0,0,0.538649,232.4959,0,0,0,1.252337,0.5669989,0.538649,0,0,1.459899,3.23978,0.6853378,0,0.6853378,5.265199,87.75314,0.1231459,0.5925139,1.001869,0,4.492117
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.222908,96.22208,63.63348,1.089089,1.089089,0,0,0,1.089089,112.2872,0,0,0,1.222908,1.14641,1.089089,0,0,0.7745608,3.856584,0.07649855,0,0.07649855,5.337772,88.96269,0.1231282,1.197998,0.9783267,0,5.079493
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.077024,93.18015,65.20937,0.4825451,0.4825451,0,-1,0,0.4825451,223.1965,0,0,0,1.077024,0.5079423,0.4825451,0,0,0.6980622,3.925433,0.5690818,0,0.5690818,5.87765,97.96064,0.1229962,0.5307996,0.8616192,0,5.002457
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9244267,88.76472,65.61693,1.393021,1.393021,0.425,0,0.172125,1.393021,66.36128,0,0,0,0.9244267,1.01897,0.968021,0,0,0.1289805,4.437606,0,0.09454286,-0.09454286,5.777993,96.2997,0.1229962,1.532323,0.7395414,1.7,5.362033
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6209609,80.65936,66.07883,0.7156671,0.7156671,0,0,0,0.7156671,86.76672,0,0,0,0.6209609,0.7533338,0.7156671,0,0,0.2340281,4.343064,0,0.1323729,-0.1323729,5.63846,93.97415,0.1229962,0.7872338,0.4967687,0,4.964025
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3111325,72.21832,65.36333,0.006095702,0.006095702,0,0,0,0.006095702,5104.129,0,0,0,0.3111325,0.006416529,0.006095702,0,0,0.3811091,4.210691,0.304716,0,0.304716,5.927539,98.79212,0.1229256,0.006705272,0.248906,0,4.521823
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.0359211,64.27224,63.5248,0.9926269,0.9926269,0,0,0,0.9926269,3.618792,0,2.220446E-16,0,0.0359211,1.04487,0.9926269,0,0,0.07639313,4.484935,0,1.008949,-1.008949,4.864013,81.06673,0.1229256,1.09189,0.02873688,0,4.520856
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,62.00324,62.00324,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.197448,3.475986,0,0.4944206,-0.4944206,4.342848,72.38065,0.1229256,0.5166695,0,0,3.475986
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,59.96545,59.96545,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.746804,2.981565,0,0.8252065,-0.8252065,3.473004,57.88329,0.1229256,0.8623408,0,0,2.981565
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,57.56538,57.56538,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.6637,2.156359,0,0.1857479,-0.1857479,3.277209,54.62003,0.1229256,0.1941065,0,0,2.156359
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,55.07475,55.07475,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.870087,1.970611,0,0.2097241,-0.2097241,3.05614,50.93557,0.1229256,0.2191617,0,0,1.970611
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,53.13658,53.13658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103113,1.760887,0,0,0,3.05614,50.93557,0.1229256,0,0,0,1.760887
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,51.7056,51.7056,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.103113,1.760887,0,0.2570294,-0.2570294,2.785207,46.42003,0.1229256,0.2685958,0,0,1.760887
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,50.28367,50.28367,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.388702,1.503857,0,0.04331913,-0.04331913,2.739545,45.65899,0.1229256,0.04526849,0,0,1.503857
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.06099,49.06099,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.436834,1.460538,0,0.2474158,-0.2474158,2.478746,41.31234,0.1229256,0.2585495,0,0,1.460538
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.03757,48.03757,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.711741,1.213122,0,0.3009427,-0.3009427,2.161524,36.02533,0.1229256,0.3144851,0,0,1.213122
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.05037,47.05037,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.046122,0.9121797,0,0.08408733,-0.08408733,2.072888,34.54807,0.1229256,0.08787125,0,0,0.9121797
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,46.28054,46.28054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.139552,0.8280924,0,0,0,2.072888,34.54807,0.1229256,0,0,0,0.8280924
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01955505,46.38776,46.02695,0,0,0,0,0,0,0,0,0,0,0.01955505,0,0,0,0,4.139552,0.8280924,0.01955505,0,0.01955505,2.09144,34.85726,0.1229211,0,0.01564404,0,0.8476474
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3657502,52.57329,45.54693,0.3682836,0.3682836,0,0,0,0.3682836,99.3121,0,0,0,0.3657502,0.3876669,0.3682836,0,0,4.119997,0.8456919,0,0.02191675,-0.02191675,2.068338,34.47223,0.1229211,0.4051119,0.2926001,0,1.211442
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7026013,61.42777,47.09566,0.6497389,0.6497389,0,0,0,0.6497389,108.1359,0,0,0,0.7026013,0.6839357,0.6497389,0,0,4.144349,0.8237752,0.0186656,0,0.0186656,2.086046,34.76735,0.1229168,0.7147128,0.562081,0,1.526376
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9039117,71.16936,51.40672,0,0,0,-1,0,0,0,0,0,0,0.9039117,0,0,0,0,4.125683,0.8405742,0.9039117,0,0.9039117,2.943571,49.05943,0.1227079,0,0.7231293,0,1.744486
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.126621,81.75418,55.07475,1.08664,1.08664,0,0,0,1.08664,103.6792,2.220446E-16,0,0,1.126621,1.143832,1.08664,0,0,3.221771,1.654095,0,0.01721145,-0.01721145,2.925429,48.75705,0.1227079,1.195304,0.9012964,0,2.780715
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.187028,87.96607,58.43484,1.217639,1.217639,0,0,0,1.217639,97.48604,0,0,0,1.187028,1.281725,1.217639,0,0,3.240895,1.636883,0,0.09469728,-0.09469728,2.825609,47.09339,0.1227079,1.339403,0.9496225,0,2.823911
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.121409,89.14793,60.97982,0,0,0,0,0,0,0,0,0,0,1.121409,0,0,0,0,3.346114,1.542186,1.121409,0,1.121409,3.889471,64.82439,0.1224498,0,0.8971272,0,2.663595
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.084917,91.32205,63.57914,0.4424657,0.4424657,0,0,0,0.4424657,245.198,0,0,0,1.084917,0.4657534,0.4424657,0,0,2.224705,2.551454,0.6191636,0,0.6191636,4.476861,74.6142,0.1223078,0.4867123,0.8679336,0,3.636371
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9698715,89.60867,65.15503,0.3405653,0.3405653,0,-1,0,0.3405653,284.7828,0,0,0,0.9698715,0.3584898,0.3405653,0,0,1.605542,3.108701,0.6113818,0,0.6113818,5.056869,84.28098,0.1221678,0.3746218,0.7758973,0,4.078573
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8906584,87.66711,65.56259,0.8743353,0.8743353,0,0,0,0.8743353,101.8669,0,0,0,0.8906584,0.9203529,0.8743353,0,0,0.9941601,3.658945,0,0.02969451,-0.02969451,5.025568,83.7593,0.1221678,0.9617688,0.7125267,0,4.549603
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6515028,81.41163,66.02449,1.016216,1.016216,0,0,0,1.016216,64.11067,0,0,0,0.6515028,1.069701,1.016216,0,0,1.027154,3.62925,0,0.418198,-0.418198,4.584749,76.41232,0.1221678,1.117837,0.5212022,0,4.280753
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.322778,72.48908,65.36333,0.02437556,0.02437556,0,0,0,0.02437556,1324.187,0,0,0,0.322778,0.02565848,0.02437556,0,0,1.491819,3.211052,0.2971195,0,0.2971195,4.866621,81.11019,0.1221,0.02681312,0.2582224,0,3.53383
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03206338,64.19159,63.5248,0,0,0,0,0,0,0,0,0,0,0.03206338,0,0,0,0,1.194699,3.47846,0.03206338,0,0.03206338,4.897039,81.61716,0.1220926,0,0.02565071,0,3.510523
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,62.00324,62.00324,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,1.162636,3.507317,0,0.2463197,-0.2463197,4.637395,77.28976,0.1220926,0.2574041,0,0,3.507317
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,59.96545,59.96545,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,1.436324,3.260997,0,1.299137,-1.299137,3.267985,54.4663,0.1220926,1.357598,0,0,3.260997
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,57.5201,57.5201,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,2.87981,1.96186,0,1.33928,-1.33928,1.856259,30.93759,0.1220926,1.399548,0,0,1.96186
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,55.02041,55.02041,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,4.367899,0.6225799,0,0.2102559,-0.2102559,1.63463,27.24378,0.1220926,0.2197174,0,0,0.6225799
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,53.08224,53.08224,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,4.601517,0.412324,0,0.2019116,-0.2019116,1.421797,23.69656,0.1220926,0.2109977,0,0,0.412324
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825863,0.2104124,0,0,0,1.421797,23.69656,0.1220926,0,0,0,0.2104124
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825863,0.2104124,0,0,0,1.421797,23.69656,0.1220926,0,0,0,0.2104124
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825863,0.2104124,0,0,0,1.421797,23.69656,0.1220926,0,0,0,0.2104124
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.03757,48.03757,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0.0008193984,0,0.1920681,0.1824647,0,0,4.825863,0.2104124,0,0.1920681,-0.1920681,1.219339,20.32228,0.1220926,0.2007111,0,0,0.2104124
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.05037,47.05037,0.1601186,0.01742707,0,-1,0,0.01742707,0,0,0.1426916,0.1587034,0,0.01834428,0.01742707,0,0,5.039272,0.01834428,0,0.01834428,-0.01834428,1.200002,20,0.1220926,0.1761305,0,0,0.01834428
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,46.30771,46.30771,0.08432075,0.08432075,1.536952,0,0.475688,0.08432075,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224075,0.09275283,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03490215,46.69939,46.05412,0.0003902835,0.0003902835,1.453022,0,0.452775,0.0003902835,8942.769,2.220446E-16,0,0,0.03490215,0,0,1.452632,1.38,3.679654,1.242,1.414902,0,1.414902,3.851479,64.19119,0.1226654,0.0004293119,0.02792172,1.7,1.276902
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1558251,48.4608,45.54693,0.3103748,0.3103748,1.7,0,0.5202,0.3103748,50.20547,0,0,0,0.1558251,0,0,1.389625,1.320144,2.264752,2.515412,1.475969,0,1.475969,5.251707,87.52827,0.1230471,0.3414123,0.1246601,1.7,2.671237
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4274472,55.49617,47.12283,0.3171817,0.3171817,0,0,0,0.3171817,134.7642,0,0,0,0.4274472,0.3338754,0.3171817,0,0,0.7887831,3.843784,0.09357176,0,0.09357176,5.340477,89.00777,0.1230257,0.3488998,0.3419578,0,4.271231
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5668509,63.076,51.37955,0.6937729,0.6937729,0,-1,0,0.6937729,81.70554,0,0,0,0.5668509,0.7302873,0.6937729,0,0,0.6952114,3.927999,0,0.1634364,-0.1634364,5.1682,86.13649,0.1230257,0.7631502,0.4534808,0,4.49485
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7792387,72.1846,55.02041,0.3834831,0.3834831,0,0,0,0.3834831,203.2003,0,0,0,0.7792387,0.4036664,0.3834831,0,0,0.8768073,3.764562,0.3755723,0,0.3755723,5.524498,92.07479,0.1229401,0.4218314,0.623391,0,4.543801
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6212258,72.00035,58.33522,0.06830145,0.06830145,0,0,0,0.06830145,909.5352,0.04809444,0,0,0.6212258,0.07189627,0.06830145,0,0,0.5012351,4.102577,0.5012351,0,0.5012351,6.000012,100,0.122826,0.0751316,0.4969806,0,4.723803
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5080764,72.12061,60.93453,0.07292036,0.07292036,0,0,0,0.07292036,696.7552,0.4313182,0,0,0.5080764,0.07675827,0.07292036,0,0,0,4.553689,0,0,0,6.000012,100,0.122826,0.0802124,0.4064611,0,5.061765
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1419762,66.52658,63.5248,0,0,0,0,0,0,0,0.1419762,0,0,0.1419762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122826,0,0.1135809,0,4.695665
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1508964,68.28624,65.0554,0.8553725,0.8553725,0,-1,0,0.8553725,17.64102,0,0,0,0.1508964,0.9003922,0.8553725,0,0,0,4.553689,0,0.7494957,-0.7494957,5.209974,86.83273,0.122826,0.9409098,0.1207172,0,4.704586
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3812751,74.03106,65.5173,0.2655138,0.2655138,0,0,0,0.2655138,143.599,0,0,0,0.3812751,0.2794882,0.2655138,0,0,0.832773,3.804193,0.1017869,0,0.1017869,5.306538,88.44212,0.1228028,0.2920652,0.3050201,0,4.185468
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1758334,69.77564,65.97015,0.1994003,0.1994003,0,0,0,0.1994003,88.18114,0,0,0,0.1758334,0.209895,0.1994003,0,0,0.7309862,3.895801,0,0.0340616,-0.0340616,5.270634,87.84372,0.1228028,0.2193403,0.1406668,0,4.071635
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04461827,66.20491,65.26371,0.5280872,0.5280872,0,0,0,0.5280872,8.449035,0,1.110223E-16,0,0.04461827,0.5558813,0.5280872,0,0,0.7688324,3.86174,0,0.511263,-0.511263,4.731715,78.86176,0.1228028,0.5808959,0.03569461,0,3.906358
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02663173,64.03273,63.47951,0.9142715,0.9142715,0,0,0,0.9142715,2.912891,0,0,0,0.02663173,0.9623911,0.9142715,0,0,1.336902,3.350477,0,0.9357594,-0.9357594,3.745338,62.42218,0.1228028,1.005699,0.02130538,0,3.377109
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,62.00324,62.00324,1.163577,1.163577,0,-1,0,1.163577,0,0,2.220446E-16,0,0,1.224818,1.163577,0,0,2.376635,2.414717,0,1.224818,-1.224818,2.454267,40.90437,0.1228028,1.279934,0,0,2.414717
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,59.96545,59.96545,1.303208,1.130405,0,-1,0,1.130405,0,0,0.1728036,0.3031245,0,1.1899,1.130405,0,0,3.737543,1.1899,0,1.1899,-1.1899,1.200002,20,0.1228028,1.433529,0,0,1.1899
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,57.5201,57.5201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228028,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,55.02041,55.02041,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228028,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,53.08224,53.08224,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228028,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,51.68748,51.68748,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228028,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,50.28367,50.28367,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228028,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.08817,49.08817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228028,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.09191,48.09191,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228028,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.09566,47.09566,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228028,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,46.36205,46.36205,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1231641,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03215365,46.70293,46.10846,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,53.8759,2.220446E-16,0,0,0.03215365,0,0,1.452632,1.38,3.679654,1.242,1.412154,0,1.412154,3.848872,64.14774,0.1234512,0.06564905,0.02572292,1.7,1.274154
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2484853,50.32274,45.61939,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,38.41598,0,0,0,0.2484853,0,0,1.053172,1.000514,2.267501,2.512938,1.248999,0,1.248999,5.033776,83.8961,0.1238787,0.7115105,0.1987882,1.7,2.761424
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.118204,49.37354,47.15,0,0,0,0,0,0,0,0,0,0,0.118204,0,0,0,0,1.018502,3.637037,0.118204,0,0.118204,5.145915,85.76507,0.1238517,0,0.09456319,0,3.755241
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1893377,55.07812,51.37955,0.9083055,0.9083055,0,-1,0,0.9083055,20.84516,0,1.110223E-16,0,0.1893377,0.956111,0.9083055,0,0,0.9002979,3.743421,0,0.7667733,-0.7667733,4.337664,72.29426,0.1238517,0.999136,0.1514702,0,3.932759
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5486182,66.56894,54.96607,0.001464792,0.001464792,0,0,0,0.001464792,37453.66,0,0,0,0.5486182,0.001541886,0.001464792,0,0,1.752268,2.976647,0.5470763,0,0.5470763,4.856667,80.94428,0.1237274,0.001611271,0.4388946,0,3.525266
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4042023,66.84639,58.28088,0.1409964,0.1409964,0,0,0,0.1409964,286.6756,0,0,0,0.4042023,0.1484173,0.1409964,0,0,1.205192,3.469016,0.255785,0,0.255785,5.099326,84.98859,0.1236693,0.1550961,0.3233618,0,3.873219
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5045994,71.97808,60.88019,0,0,0,0,0,0,0,0,0,0,0.5045994,0,0,0,0,0.9494069,3.699223,0.5045994,0,0.5045994,5.578031,92.96699,0.1235549,0,0.4036795,0,4.203822
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5009281,74.72288,63.47951,0.6168832,0.6168832,0,0,0,0.6168832,81.20306,0,0,0,0.5009281,0.6493508,0.6168832,0,0,0.4448076,4.153362,0,0.1484227,-0.1484227,5.421579,90.35947,0.1235549,0.6785715,0.4007425,0,4.65429
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.517252,76.80264,65.01012,0.5316054,0.5316054,0,-1,0,0.5316054,97.3,0,0,0,0.517252,0.5595846,0.5316054,0,0,0.6097216,4.00494,0,0.04233258,-0.04233258,5.376957,89.61577,0.1235549,0.5847659,0.4138016,0,4.522192
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3920194,74.22958,65.46297,0.2902749,0.2902749,0,0,0,0.2902749,135.0511,0,0,0,0.3920194,0.3055525,0.2902749,0,0,0.6567578,3.962607,0.08646685,0,0.08646685,5.458986,90.98293,0.1235353,0.3193024,0.3136155,0,4.354626
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04961899,66.97733,65.92487,0.8014885,0.8014885,0,0,0,0.8014885,6.190855,0,1.110223E-16,0,0.04961899,0.8436722,0.8014885,0,0,0.570291,4.040427,0,0.7940531,-0.7940531,4.621981,77.03286,0.1235353,0.8816374,0.03969519,0,4.090046
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1604349,68.70926,65.26371,0,0,0,0,0,0,0,0,0,0,0.1604349,0,0,0,0,1.452572,3.246374,0.1604349,0,0.1604349,4.774183,79.56956,0.123499,0,0.1283479,0,3.406809
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03308811,64.1129,63.42517,0,0,0,0,0,0,0,0,0,0,0.03308811,0,0,0,0,1.292137,3.390765,0.03308811,0,0.03308811,4.805573,80.09272,0.1234915,0,0.02647049,0,3.423853
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,61.9489,61.9489,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.259049,3.420545,0,0.007932072,-0.007932072,4.797212,79.95337,0.1234915,0.008289015,0,0,3.420545
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.267863,3.412612,0,0,0,4.797212,79.95337,0.1234915,0,0,0,3.412612
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,57.46576,57.46576,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.267863,3.412612,0,0.1525025,-0.1525025,4.63646,77.27418,0.1234915,0.1593651,0,0,3.412612
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,55.02041,55.02041,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.43731,3.26011,0,0.2262732,-0.2262732,4.397947,73.29897,0.1234915,0.2364555,0,0,3.26011
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,53.08224,53.08224,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.688725,3.033837,0,0.03618385,-0.03618385,4.359806,72.66329,0.1234915,0.03781212,0,0,3.033837
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728929,2.997653,0,0,0,4.359806,72.66329,0.1234915,0,0,0,2.997653
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,50.28367,50.28367,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.728929,2.997653,0,0.02696257,-0.02696257,4.331385,72.18961,0.1234915,0.02817589,0,0,2.997653
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,49.10628,49.10628,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.758887,2.97069,0,0.1104966,-0.1104966,4.214911,70.24838,0.1234915,0.115469,0,0,2.97069
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.09191,48.09191,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.881661,2.860194,0,0.1218211,-0.1218211,4.086501,68.10821,0.1234915,0.1273031,0,0,2.860194
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.09566,47.09566,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.017018,2.738373,0,0.02810923,-0.02810923,4.056871,67.61438,0.1234915,0.02937414,0,0,2.738373
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,46.36205,46.36205,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.04825,2.710263,0,0.0691197,-0.0691197,3.984012,66.40007,0.1234915,0.07223009,0,0,2.710263
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01310463,46.36834,46.12658,0.09781532,0.09781532,0,0,0,0.09781532,13.39732,0,0,0,0.01310463,0.1029635,0.09781532,0,0,2.12505,2.641144,0,0.08985886,-0.08985886,3.889293,64.82142,0.1234915,0.1075969,0.01048371,0,2.654248
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2793744,50.95662,45.64656,0.04722277,0.04722277,0,0,0,0.04722277,591.6096,0,0,0,0.2793744,0.04970818,0.04722277,0,0,2.224893,2.551285,0.2296663,0,0.2296663,4.107173,68.45275,0.1234396,0.05194504,0.2234996,0,2.830659
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3970903,54.92614,47.17717,0.6242807,0.6242807,0,0,0,0.6242807,63.60766,0,1.110223E-16,0,0.3970903,0.6571376,0.6242807,0,0,1.995227,2.757985,0,0.2600473,-0.2600473,3.83306,63.8842,0.1234396,0.6867087,0.3176723,0,3.155075
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5827457,63.43417,51.37955,0.9374015,0.9374015,0,-1,0,0.9374015,62.16608,0,0,0,0.5827457,0.9867384,0.9374015,0,0,2.284168,2.497937,0,0.4039927,-0.4039927,3.407214,56.78678,0.1234396,1.031142,0.4661966,0,3.080683
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6056637,67.84783,54.92078,0.4178087,0.4178087,0,0,0,0.4178087,144.962,0,0,0,0.6056637,0.4397987,0.4178087,0,0,2.733049,2.093945,0.1658651,0,0.1658651,3.564567,59.40934,0.1234021,0.4595896,0.484531,0,2.699608
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7464216,75.01686,58.22654,0.04967891,0.04967891,0,0,0,0.04967891,1502.492,0,0,0,0.7464216,0.05229359,0.04967891,0,0,2.567184,2.243223,0.694128,0,0.694128,4.223075,70.38444,0.1232455,0.0546468,0.5971373,0,2.989645
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9899134,84.7885,60.78057,0.8410365,0.8410365,0,0,0,0.8410365,117.7016,0,0,0,0.9899134,0.8853016,0.8410365,0,0,1.873056,2.867938,0.1046118,0,0.1046118,4.322319,72.0385,0.1232219,0.9251401,0.7919307,0,3.857852
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9426023,86.55611,63.37083,0.7746047,0.7746047,0,0,0,0.7746047,121.6882,0,0,0,0.9426023,0.8153733,0.7746047,0,0,1.768444,2.962089,0.127229,0,0.127229,4.443018,74.05016,0.1231932,0.8520651,0.7540819,0,3.904691
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.013829,90.76093,64.95578,0.2385336,0.2385336,0,-1,0,0.2385336,425.0258,0,0,0,1.013829,0.251088,0.2385336,0,0,1.641215,3.076595,0.7627414,0,0.7627414,5.166618,86.11014,0.1230217,0.2623869,0.8110635,0,4.090425
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7780277,84.18829,65.40862,0.1568583,0.1568583,0,0,0,0.1568583,496.0068,0,0,0,0.7780277,0.165114,0.1568583,0,0,0.8784739,3.763062,0.6129137,0,0.6129137,5.748079,95.80113,0.1228843,0.1725441,0.6224222,0,4.54109
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5504955,78.5928,65.87052,0.2073216,0.2073216,0,0,0,0.2073216,265.5273,0.066702,0,0,0.5504955,0.2182333,0.2073216,0,0,0.2655602,4.314685,0.2655602,0,0.2655602,6.000012,100,0.1228248,0.2280538,0.4403964,0,4.86518
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2715234,71.14474,65.20937,1.072993,1.072993,0,0,0,1.072993,25.30524,0,0,0,0.2715234,1.129466,1.072993,0,0,0,4.553689,0,0.8579427,-0.8579427,5.095661,84.92751,0.1228248,1.180292,0.2172187,0,4.825212
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02377138,63.91858,63.42517,0,0,0,0,0,0,0,0,0,0,0.02377138,0,0,0,0,0.9532697,3.695746,0.02377138,0,0.02377138,5.118213,85.30338,0.1228195,0,0.01901711,0,3.719518
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,61.9489,61.9489,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9294983,3.71714,0,1.038081,-1.038081,4.023979,67.06618,0.1228195,1.084795,0,0,3.71714
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,59.96545,59.96545,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.082922,2.679059,0,1.452632,-1.452632,2.492771,41.5461,0.1228195,1.759322,0,0,2.679059
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,57.5201,57.5201,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.1111227,0,1.221272,1.160208,0,0,3.696957,1.226428,0,1.221272,-1.221272,1.205437,20.09058,0.1228195,1.276229,0,0,1.226428
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,55.02041,55.02041,0.1887275,0.004898075,0,-1,0,0.004898075,0,0,0.1838294,0.2027022,0,0.005155869,0.004898075,0,0,5.053926,0.005155869,0,0.005155869,-0.005155869,1.200002,20,0.1228195,0.2076003,0,0,0.005155869
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,53.08224,53.08224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228195,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,51.7056,51.7056,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228195,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,50.31084,50.31084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228195,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,49.13345,49.13345,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228195,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,48.11908,48.11908,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228195,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.12283,47.12283,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228195,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,46.40734,46.40734,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1231049,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03640439,46.85463,46.18092,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.05968,0,0,0,0.03640439,0,0,1.441072,1.369019,3.679654,1.242,1.405423,0,1.405423,3.842487,64.04132,0.1234924,0.2848203,0.02912351,1.7,1.278404
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2975565,51.37202,45.7009,1.480359,1.480359,1.7,0,0.5202,1.480359,20.10029,0,0,0,0.2975565,0,0,0.2196407,0.2086587,2.274231,2.506881,0.5062152,0,0.5062152,4.322725,72.04527,0.1236551,1.628395,0.2380452,1.7,2.804437
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6819604,61.08214,47.20434,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,90.87251,0,0,0,0.6819604,0,0,0.9495415,0.9020644,1.768016,2.962475,1.584025,0,1.584025,5.825463,97.09085,0.1239999,0.8255043,0.5455683,1.7,3.644435
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6576285,65.11823,51.35238,0.2745893,0.2745893,0,-1,0,0.2745893,239.4953,0.1845961,0,0,0.6576285,0.2890414,0.2745893,0,0,0.183991,4.388097,0.183991,0,0.183991,6.000012,100,0.1239587,0.3020482,0.5261028,0,5.045725
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6486683,68.8073,54.86644,0.4318915,0.4318915,0,0,0,0.4318915,150.1924,0.1940457,0,0,0.6486683,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1239587,0.4750806,0.5189347,0,5.202357
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7941011,76.20392,58.18125,0.3801335,0.3801335,0,0,0,0.3801335,208.9005,0.3939605,0,0,0.7941011,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1239587,0.4181469,0.6352808,0,5.34779
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.10207,88.19471,60.72623,0.2614964,0.2614964,0,0,0,0.2614964,421.4476,0.826811,0,0,1.10207,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1239587,0.2876461,0.8816563,0,5.655759
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9994817,88.2478,63.32555,0.6805948,0.6805948,0,0,0,0.6805948,146.8541,0.2830661,0,0,0.9994817,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1239587,0.7486543,0.7995853,0,5.553171
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8117365,84.49746,64.85616,0,0,0,-1,0,0,0,0.8117365,0,0,0.8117365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239587,0,0.6493891,0,5.365426
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.692742,81.70786,65.309,0.372614,0.372614,0,0,0,0.372614,185.9141,0.3005168,0,0,0.692742,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1239587,0.4098754,0.5541936,0,5.246431
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4289009,75.49895,65.81618,0.8779604,0.8779604,0,0,0,0.8779604,48.85197,0,1.110223E-16,0,0.4289009,0.9241688,0.8779604,0,0,0,4.553689,0,0.4952679,-0.4952679,5.477954,91.29905,0.1239587,0.9657564,0.3431207,0,4.98259
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2346818,70.25176,65.15503,0.8455501,0.8455501,0,0,0,0.8455501,27.75493,0,0,0,0.2346818,0.8900527,0.8455501,0,0,0.5502977,4.058421,0,0.6553709,-0.6553709,4.787132,79.78538,0.1239587,0.930105,0.1877454,0,4.293103
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.0311863,64.0186,63.37083,0.4907656,0.4907656,0,0,0,0.4907656,6.354621,0,5.551115E-17,0,0.0311863,0.5165954,0.4907656,0,0,1.278488,3.40305,0,0.4854091,-0.4854091,4.275466,71.25763,0.1239587,0.5398422,0.02494904,0,3.434237
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,61.9489,61.9489,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.817831,2.917641,0,0.6438097,-0.6438097,3.596831,59.94707,0.1239587,0.6727811,0,0,2.917641
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,59.91111,59.91111,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.533175,2.273831,0,1.452632,-1.452632,2.065623,34.42698,0.1239587,1.76475,0,0,2.273831
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,57.46576,57.46576,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.07623436,0,0.8194968,0.778522,0,0,4.14721,0.8211998,0,0.8194968,-0.8194968,1.201797,20.02992,0.1239587,0.8563742,0,0,0.8211998
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,55.02041,55.02041,0.05774088,0.001617836,0,-1,0,0.001617836,0,0,0.05612304,0.06189713,0,0.001702985,0.001617836,0,0,5.057762,0.001702985,0,0.001702985,-0.001702985,1.200002,20,0.1239587,0.06351497,0,0,0.001702985
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,53.08224,53.08224,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239587,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,51.73277,51.73277,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239587,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,50.32896,50.32896,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239587,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,49.18779,49.18779,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239587,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,48.14625,48.14625,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239587,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,47.15,47.15,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239587,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,46.43451,46.43451,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1243135,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03810272,46.9135,46.20808,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,33.59642,0,0,0,0.03810272,0,0,1.452632,1.38,3.679654,1.242,1.418103,0,1.418103,3.854516,64.2418,0.1246186,0.1247544,0.03048218,1.7,1.280103
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3261618,51.95946,45.71902,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,68.67368,0,0,0,0.3261618,0,0,1.225056,1.163803,2.261552,2.518292,1.489965,0,1.489965,5.26802,87.80016,0.1249788,0.5224389,0.2609294,1.7,2.844454
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5605493,58.4034,47.20434,0.6608238,0.6608238,0,0,0,0.6608238,84.82584,0,1.110223E-16,0,0.5605493,0.695604,0.6608238,0,0,0.7715871,3.859261,0,0.1350546,-0.1350546,5.12566,85.4275,0.1249788,0.7269062,0.4484395,0,4.41981
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6397799,64.67565,51.32521,0.5353894,0.5353894,0,-1,0,0.5353894,119.4981,0,0,0,0.6397799,0.5635678,0.5353894,0,0,0.9216478,3.724206,0.07621212,0,0.07621212,5.197961,86.63251,0.1249618,0.5889283,0.5118239,0,4.363986
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7424517,71.02789,54.8121,0.3519078,0.3519078,0,0,0,0.3519078,210.979,0,0,0,0.7424517,0.3704293,0.3519078,0,0,0.8454357,3.792797,0.3720224,0,0.3720224,5.550893,92.51469,0.1248786,0.3870986,0.5939614,0,4.535249
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7465055,74.85332,58.08162,0.7350615,0.7350615,0,0,0,0.7350615,101.5569,0,0,0,0.7465055,0.7737489,0.7350615,0,0,0.4734133,4.127617,0,0.02724339,-0.02724339,5.522176,92.03608,0.1248786,0.8085676,0.5972044,0,4.874123
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7784504,78.62091,60.6266,0.6525669,0.6525669,0,0,0,0.6525669,119.2905,0,0,0,0.7784504,0.6869125,0.6525669,0,0,0.5036837,4.100374,0.09153797,0,0.09153797,5.609016,93.48341,0.1248581,0.7178235,0.6227604,0,4.878824
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9336699,86.10941,63.22592,0.7272806,0.7272806,0,0,0,0.7272806,128.3782,0,0,0,0.9336699,0.7655585,0.7272806,0,0,0.4121457,4.182758,0.1681114,0,0.1681114,5.768501,96.14149,0.1248205,0.8000086,0.7469359,0,5.116427
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5986786,78.64293,64.80181,0.1513071,0.1513071,0,-1,0,0.1513071,395.6711,0.1953736,0,0,0.5986786,0.1592706,0.1513071,0,0,0.2440343,4.334058,0.2440343,0,0.2440343,6.000012,100,0.1247661,0.1664378,0.4789429,0,4.932737
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3868827,73.89388,65.26371,0.2704224,0.2704224,0,0,0,0.2704224,143.0661,0.1022275,0,0,0.3868827,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1247661,0.2974647,0.3095062,0,4.940572
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3559218,73.69894,65.7709,0.06346536,0.06346536,0,0,0,0.06346536,560.8128,0.2891162,0,0,0.3559218,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1247661,0.06981189,0.2847375,0,4.909611
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2189829,69.85173,65.10974,0.5499776,0.5499776,0,0,0,0.5499776,39.8167,0,1.110223E-16,0,0.2189829,0.5789238,0.5499776,0,0,0,4.553689,0,0.3599409,-0.3599409,5.620601,93.6765,0.1247661,0.6049753,0.1751863,0,4.772672
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01688,63.67531,63.32555,0,0,0,0,0,0,0,0,0,0,0.01688,0,0,0,0,0.3999343,4.193748,0.01688,0,0.01688,5.636615,93.94339,0.1247623,0,0.013504,0,4.210628
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,61.89456,61.89456,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3830543,4.20894,0,0.8384947,-0.8384947,4.752764,79.21257,0.1247623,0.876227,0,0,4.20894
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,59.91111,59.91111,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.314715,3.370445,0,0.6420429,-0.6420429,4.075991,67.93305,0.1247623,0.6709349,0,0,3.370445
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,57.46576,57.46576,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.028096,2.728402,0,0.04601704,-0.04601704,4.027485,67.12461,0.1247623,0.04808781,0,0,2.728402
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,55.02041,55.02041,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.079226,2.682385,0,0.3464999,-0.3464999,3.662242,61.03724,0.1247623,0.3620924,0,0,2.682385
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,53.08224,53.08224,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.464226,2.335886,0,0.08830947,-0.08830947,3.569155,59.48581,0.1247623,0.09228341,0,0,2.335886
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,51.7056,51.7056,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.562348,2.247576,0,0.08974554,-0.08974554,3.474555,57.90914,0.1247623,0.09378409,0,0,2.247576
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,50.32896,50.32896,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.662065,2.15783,0,0.06185405,-0.06185405,3.409356,56.82248,0.1247623,0.06463747,0,0,2.15783
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,49.13345,49.13345,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.730792,2.095976,0,0.04591477,-0.04591477,3.360957,56.01584,0.1247623,0.04798093,0,0,2.095976
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.781808,2.050062,0,0,0,3.360957,56.01584,0.1247623,0,0,0,2.050062
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,47.12283,47.12283,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.781808,2.050062,0,0.1714405,-0.1714405,3.180243,53.00394,0.1247623,0.1791553,0,0,2.050062
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,46.40734,46.40734,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.972297,1.878621,0,0.1565818,-0.1565818,3.015191,50.25309,0.1247623,0.163628,0,0,1.878621
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01122658,46.38805,46.18092,0,0,0,0,0,0,0,0,0,0,0.01122658,0,0,0,0,3.146277,1.722039,0.01122658,0,0.01122658,3.025842,50.4306,0.1247598,0,0.008981261,0,1.733266
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3709505,52.85877,45.71902,0.9302676,0.9302676,0,0,0,0.9302676,39.87567,0,0,0,0.3709505,0.9792291,0.9302676,0,0,3.135051,1.732143,0,0.6082786,-0.6082786,2.38466,39.74425,0.1247598,1.023294,0.2967604,0,2.103094
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7029034,61.5553,47.20434,1.308485,1.308485,0.425,0,0.172125,1.308485,53.71887,1.110223E-16,0,0,0.7029034,0.9299843,0.8834851,0,0,3.810916,1.123865,0,0.2270809,-0.2270809,2.145295,35.75485,0.1247598,1.439334,0.5623227,1.7,1.826768
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9707942,72.77479,51.29804,0.9610423,0.9610423,0,-1,0,0.9610423,101.0147,0,0,0.02075112,0.9707942,1.011624,0.9610423,0,0,4.063228,0.8967837,0,0.04082928,-0.04082928,2.102257,35.03756,0.1247598,1.057147,0.7766353,0,1.867578
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8808793,74.5594,54.8121,0,0,0,0,0,0,0,0,0,0,0.8808793,0,0,0,0,4.108594,0.8559544,0.8808793,0,0.8808793,2.937933,48.96545,0.1245635,0,0.7047035,0,1.736834
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.087548,84.30152,58.02728,0.3978812,0.3978812,0,0,0,0.3978812,273.3348,0,0,0,1.087548,0.4188223,0.3978812,0,0,3.227715,1.648746,0.6687255,0,0.6687255,3.572342,59.53891,0.124415,0.4376694,0.8700383,0,2.736294
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.20144,91.28555,60.57226,0.556873,0.556873,0,0,0,0.556873,215.7476,0,0,0,1.20144,0.5861821,0.556873,0,0,2.558989,2.250599,0.6152578,0,0.6152578,4.156027,69.26698,0.1242786,0.6125603,0.9611519,0,3.452039
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9035088,85.14636,63.17158,0.2570961,0.2570961,0,0,0,0.2570961,351.4285,0,0,0,0.9035088,0.2706274,0.2570961,0,0,1.943731,2.804331,0.6328813,0,0.6328813,4.756431,79.27368,0.1241386,0.2828057,0.722807,0,3.70784
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.73139,82.11646,64.74747,0,0,0,-1,0,0,0,0,0,0,0.73139,0,0,0,0,1.31085,3.373924,0.73139,0,0.73139,5.450288,90.83795,0.1239772,0,0.585112,0,4.105314
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7946617,84.42677,65.20937,0.6634051,0.6634051,0,0,0,0.6634051,119.7853,0,0,0,0.7946617,0.6983212,0.6634051,0,0,0.5794599,4.032175,0.09634048,0,0.09634048,5.541685,92.36123,0.123956,0.7297456,0.6357294,0,4.826837
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5224571,77.70992,65.71655,1.266116,1.266116,0.425,0,0.172125,1.266116,41.26456,0,0,0,0.5224571,0.885385,0.8411158,0,0,0.4831194,4.118882,0,0.3629279,-0.3629279,5.159125,85.98524,0.123956,1.392727,0.4179657,1.7,4.641339
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2492691,70.53443,65.10974,0.1262994,0.1262994,0,0,0,0.1262994,197.3636,0,0,0,0.2492691,0.1329467,0.1262994,0,0,0.8863726,3.755954,0.1163224,0,0.1163224,5.269478,87.82446,0.1239304,0.1389293,0.1994153,0,4.005223
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.0366497,64.08716,63.32555,1.139835,1.139835,0,0,0,1.139835,3.21535,0,2.220446E-16,0,0.0366497,1.199827,1.139835,0,0,0.7700503,3.860644,0,1.163177,-1.163177,4.043382,67.38956,0.1239304,1.253819,0.02931976,0,3.897293
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,61.89456,61.89456,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.062469,2.697467,0,0.6871676,-0.6871676,3.319044,55.31728,0.1239304,0.7180902,0,0,2.697467
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,59.91111,59.91111,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.825989,2.010299,0,0.9021757,-0.9021757,2.368067,39.4677,0.1239304,0.9427736,0,0,2.010299
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,57.46576,57.46576,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.828406,1.108123,0,0.02942314,-0.02942314,2.337052,38.95079,0.1239304,0.03074718,0,0,1.108123
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,54.96607,54.96607,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.861099,1.0787,0,0.2392065,-0.2392065,2.084907,34.74837,0.1239304,0.2499707,0,0,1.0787
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,53.03695,53.03695,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.126884,0.8394938,0,0.1701792,-0.1701792,1.905522,31.75863,0.1239304,0.1778373,0,0,0.8394938
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,51.68748,51.68748,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.315971,0.6693146,0,0.2822913,-0.2822913,1.607961,26.79929,0.1239304,0.2949944,0,0,0.6693146
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,50.31084,50.31084,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.629629,0.3870233,0,0.1985377,-0.1985377,1.398684,23.31135,0.1239304,0.2074719,0,0,0.3870233
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,49.13345,49.13345,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.850226,0.1884856,0,0.1254191,-0.1254191,1.26648,21.10796,0.1239304,0.131063,0,0,0.1884856
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,48.11908,48.11908,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.989581,0.06306648,0,0.03317171,-0.03317171,1.231514,20.5252,0.1239304,0.03466443,0,0,0.06306648
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,47.12283,47.12283,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0.001472988,0,0.02858662,0.02715729,0,0,5.026438,0.02989477,0,0.02858662,-0.02858662,1.201381,20.02298,0.1239304,0.02987302,0,0,0.02989477
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,46.43451,46.43451,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.058201,0.001308148,1.38,0,1.38,2.510564,41.84266,0.1242717,0.1882077,0,1.7,0.001308148
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01961051,46.57034,46.20808,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1045.449,2.220446E-16,0,0,0.01961051,0,0,1.452632,1.38,3.678201,1.243308,1.399611,0,1.399611,3.838351,63.9724,0.1245163,0.002063377,0.01568841,1.7,1.262919
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.21822,49.8643,45.74619,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.21822,0,0,1.452632,1.38,2.27859,2.502958,1.59822,0,1.59822,5.354556,89.24242,0.124715,0,0.174576,1.7,2.721178
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3105545,53.195,47.20434,0.5091854,0.5091854,0,0,0,0.5091854,60.99045,0,1.110223E-16,0,0.3105545,0.5359846,0.5091854,0,0,0.6803704,3.941355,0,0.2254302,-0.2254302,5.116932,85.28202,0.124715,0.560104,0.2484436,0,4.25191
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3386202,57.99934,51.25275,0.522409,0.522409,0,-1,0,0.522409,64.81898,0,0,0,0.3386202,0.5499042,0.522409,0,0,0.9308484,3.715925,0,0.211284,-0.211284,4.894219,81.57015,0.124715,0.5746499,0.2708961,0,4.054545
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2492424,59.73772,54.71247,0,0,0,0,0,0,0,0,0,0,0.2492424,0,0,0,0,1.165608,3.504641,0.2492424,0,0.2492424,5.130671,85.51101,0.1246602,0,0.1993939,0,3.753884
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3149171,64.53802,57.97294,0.6718618,0.6718618,0,0,0,0.6718618,46.87231,0,1.110223E-16,0,0.3149171,0.7072229,0.6718618,0,0,0.916366,3.72896,0,0.3923058,-0.3923058,4.717144,78.61891,0.1246602,0.7390479,0.2519337,0,4.043877
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1157868,62.90421,60.51792,0.05806147,0.05806147,0,0,0,0.05806147,199.421,0,0,0,0.1157868,0.06111734,0.05806147,0,0,1.352261,3.336654,0.05466942,0,0.05466942,4.769008,79.48331,0.1246482,0.06386762,0.09262941,0,3.452441
