Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,51.60597,51.60597,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.975105,1.876094,0,0.02769149,-0.02769149,3.14839,52.47306,0.1272398,0.02893761,0,0,1.876094
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,50.28367,50.28367,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.005874,1.848403,0,0.09200392,-0.09200392,3.051409,50.85672,0.1272398,0.0961441,0,0,1.848403
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,49.18779,49.18779,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.1081,1.756399,0,0.1084099,-0.1084099,2.937135,48.95216,0.1272398,0.1132883,0,0,1.756399
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,48.21871,48.21871,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.228556,1.647989,0,0.1025561,-0.1025561,2.829032,47.15043,0.1272398,0.1071711,0,0,1.647989
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,47.24962,47.24962,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.342507,1.545433,0,0.05951677,-0.05951677,2.766295,46.10483,0.1272398,0.06219503,0,0,1.545433
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,46.64281,46.64281,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.408637,1.485916,0,0.2628303,-0.2628303,2.489248,41.48738,0.1272398,0.2746577,0,0,1.485916
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01377493,46.66195,46.40734,0.07480323,0.07480323,0,0,0,0.07480323,18.41489,0,0,0,0.01377493,0.07874024,0.07480323,0,0,3.70067,1.223086,0,0.06496531,-0.06496531,2.420768,40.34606,0.1272398,0.08228355,0.01101994,0,1.236861
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2008133,49.74107,45.95449,0,0,0,0,0,0,0,0,0,0,0.2008133,0,0,0,0,3.772854,1.15812,0.2008133,0,0.2008133,2.611277,43.52119,0.1271974,0,0.1606506,0,1.358934
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2772193,52.63163,47.30396,0,0,0,0,0,0,0,0,0,0,0.2772193,0,0,0,0,3.572041,1.338852,0.2772193,0,0.2772193,2.87427,47.9044,0.1271389,0,0.2217754,0,1.616072
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5756256,62.7994,50.94482,0,0,0,-1,0,0,0,0,0,0,0.5756256,0,0,0,0,3.294821,1.58835,0.5756256,0,0.5756256,3.420357,57.00583,0.1270177,0,0.4605004,0,2.163975
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7117706,69.47692,54.10566,0,0,0,0,0,0,0,0,0,0,0.7117706,0,0,0,0,2.719196,2.106413,0.7117706,0,0.7117706,4.095601,68.25989,0.1268681,0,0.5694165,0,2.818183
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8785459,77.13862,57.0582,0.6077151,0.6077151,0,0,0,0.6077151,144.5654,0,0,0,0.8785459,0.6397001,0.6077151,0,0,2.007425,2.747006,0.2388458,0,0.2388458,4.32219,72.03636,0.126818,0.6684866,0.7028368,0,3.625552
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8850161,80.33127,59.60318,0.6978438,0.6978438,0,0,0,0.6978438,126.8215,0,0,0,0.8850161,0.7345725,0.6978438,0,0,1.768579,2.961967,0.1504436,0,0.1504436,4.464914,74.41508,0.1267865,0.7676283,0.7080129,0,3.846984
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8071226,81.18648,62.15721,0.359889,0.359889,0,0,0,0.359889,224.2699,0,0,0,0.8071226,0.3788305,0.359889,0,0,1.618136,3.097367,0.4282922,0,0.4282922,4.871227,81.18696,0.1266968,0.3958779,0.6456981,0,3.90449
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8445453,84.10491,63.7331,0,0,0,-1,0,0,0,0,0,0,0.8445453,0,0,0,0,1.189844,3.48283,0.8445453,0,0.8445453,5.672433,94.54037,0.1265202,0,0.6756362,0,4.327375
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6204388,78.63832,64.29462,0.2132995,0.2132995,0,0,0,0.2132995,290.8767,0.05061472,0,0,0.6204388,0.2245258,0.2132995,0,0,0.3452982,4.24292,0.3452982,0,0.3452982,6.000012,100,0.1264482,0.2346295,0.496351,0,4.863359
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3423209,72.51437,64.95578,0.7415158,0.7415158,0,0,0,0.7415158,46.16501,0,0,0,0.3423209,0.7805429,0.7415158,0,0,0,4.553689,0,0.4382221,-0.4382221,5.538085,92.30124,0.1264482,0.8156674,0.2738567,0,4.89601
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1152996,66.89273,64.44859,0.5932208,0.5932208,0,0,0,0.5932208,19.4362,0,1.110223E-16,0,0.1152996,0.624443,0.5932208,0,0,0.4869134,4.115467,0,0.5091434,-0.5091434,5.001401,83.35652,0.1264482,0.6525429,0.09223965,0,4.230766
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03477941,63.4291,62.70968,0.7023742,0.7023742,0,0,0,0.7023742,4.951693,0,2.220446E-16,0,0.03477941,0.7393412,0.7023742,0,0,1.052628,3.606323,0,0.7045618,-0.7045618,4.258728,70.97865,0.1264482,0.7726116,0.02782353,0,3.641103
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,61.33304,61.33304,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.835475,2.901762,0,1.152799,-1.152799,3.043571,50.72608,0.1264482,1.204675,0,0,2.901762
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,59.40393,59.40393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.116363,1.748963,0,0,0,3.043571,50.72608,0.1264482,0,0,0,1.748963
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,57.0582,57.0582,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.116363,1.748963,0,1.449239,-1.449239,1.515939,25.26559,0.1264482,1.514455,0,0,1.748963
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,54.71247,54.71247,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.726628,0.2997234,0,0.1018048,-0.1018048,1.408627,23.47707,0.1264482,0.106386,0,0,0.2997234
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,52.88299,52.88299,0.308536,0.1880227,0,-1,0,0.1880227,0,0,0.1205133,0.1513669,0,0.1979186,0.1880227,0,0,4.839745,0.1979186,0,0.1979186,-0.1979186,1.200002,20,0.1264482,0.3393896,0,0,0.1979186
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,51.60597,51.60597,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264482,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,50.28367,50.28367,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264482,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,49.18779,49.18779,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264482,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,48.21871,48.21871,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264482,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,47.27679,47.27679,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264482,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,46.66093,46.66093,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267939,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04097341,47.19444,46.43451,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04097341,0,0,1.452632,1.38,3.679654,1.242,1.420973,0,1.420973,3.857239,64.28719,0.1270098,0,0.03277873,1.7,1.282973
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2703515,51.1447,45.99978,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,35.27241,0,0,0,0.2703515,0,0,0.9335326,0.886856,2.258681,2.520876,1.157207,0,1.157207,4.955062,82.58421,0.1273606,0.8431141,0.2162812,1.7,2.791228
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6337296,60.14422,47.33113,0.6374061,0.6374061,0,0,0,0.6374061,99.4232,1.110223E-16,0,0,0.6337296,0.6709538,0.6374061,0,0,1.101473,3.562363,0,0.03722423,-0.03722423,4.915825,81.93024,0.1273606,0.7011467,0.5069837,0,4.196093
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6372082,64.16685,50.91765,0,0,0,-1,0,0,0,0,0,0,0.6372082,0,0,0,0,1.142834,3.525139,0.6372082,0,0.6372082,5.520333,92.00537,0.1272278,0,0.5097666,0,4.162347
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7491055,70.27792,54.00604,1.440441,1.440441,0.425,0,0.172125,1.440441,52.0053,0,0,0,0.7491055,1.068885,1.01544,0,0,0.5056255,4.098626,0,0.3197793,-0.3197793,5.183257,86.38744,0.1272278,1.584485,0.5992844,1.7,4.847732
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6924865,72.26635,57.00386,0.3660146,0.3660146,0,0,0,0.3660146,189.1964,0,0,0,0.6924865,0.3852785,0.3660146,0,0,0.8609359,3.778847,0.307208,0,0.307208,5.474699,91.24481,0.1271638,0.4026161,0.5539892,0,4.471333
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.035439,84.57263,59.50355,0,0,0,0,0,0,0,0.4817108,0,0,1.035439,0,0,0,0,0.5537279,4.055334,0.5537279,0,0.5537279,6.000012,100,0.1270487,0,0.8283509,0,5.090773
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9250954,84.48485,62.10287,0.201635,0.201635,0,0,0,0.201635,458.7971,0.7128481,0,0,0.9250954,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1270487,0.2217985,0.7400763,0,5.478785
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7319194,80.89619,63.67876,0,0,0,-1,0,0,0,0.7319194,0,0,0.7319194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270487,0,0.5855355,0,5.285608
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8264578,84.18906,64.24029,0.3868346,0.3868346,0,0,0,0.3868346,213.6463,0.4192635,0,0,0.8264578,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1270487,0.4255181,0.6611663,0,5.380147
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5612098,77.74227,64.85616,0.4378429,0.4378429,0,0,0,0.4378429,128.1761,0.1003225,0,0,0.5612098,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1270487,0.4816272,0.4489678,0,5.114899
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.21368,68.9365,64.33991,0.4827325,0.4827325,0,0,0,0.4827325,44.26468,0,0,0,0.21368,0.5081394,0.4827325,0,0,0,4.553689,0,0.2944594,-0.2944594,5.689624,94.82689,0.1270487,0.5310057,0.170944,0,4.767369
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01972959,63.07148,62.66439,0,0,0,0,0,0,0,0,0,0,0.01972959,0,0,0,0,0.3271771,4.25923,0.01972959,0,0.01972959,5.708342,95.13884,0.1270446,0,0.01578367,0,4.278959
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,61.28775,61.28775,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3074476,4.276986,0,1.089434,-1.089434,4.559977,75.99947,0.1270446,1.138459,0,0,4.276986
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,59.34959,59.34959,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.51793,3.187552,0,0.8310423,-0.8310423,3.683982,61.39957,0.1270446,0.8684392,0,0,3.187552
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,57.00386,57.00386,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.44131,2.35651,0,0.6226899,-0.6226899,3.027609,50.46005,0.1270446,0.6507109,0,0,2.35651
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,54.66719,54.66719,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.133188,1.73382,0,0.2128073,-0.2128073,2.80329,46.72141,0.1270446,0.2223836,0,0,1.73382
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,52.88299,52.88299,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.369641,1.521013,0,0.2018606,-0.2018606,2.590511,43.17509,0.1270446,0.2109443,0,0,1.521013
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,51.5788,51.5788,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.59393,1.319152,0,0.2541,-0.2541,2.322666,38.71102,0.1270446,0.2655345,0,0,1.319152
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,50.2565,50.2565,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.876263,1.065052,0,0.2168534,-0.2168534,2.094082,34.9013,0.1270446,0.2266118,0,0,1.065052
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,49.16062,49.16062,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.117212,0.8481984,0,0.06289284,-0.06289284,2.027787,33.79639,0.1270446,0.06572302,0,0,0.8481984
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,48.19154,48.19154,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.187093,0.7853056,0,0.08517215,-0.08517215,1.938008,32.30007,0.1270446,0.0890049,0,0,0.7853056
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,47.22245,47.22245,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.281728,0.7001334,0,0.2747957,-0.2747957,1.648348,27.47241,0.1270446,0.2871614,0,0,0.7001334
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,46.64281,46.64281,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.587057,0.4253378,0,0.1399868,-0.1399868,1.500789,25.0131,0.1270446,0.1462862,0,0,0.4253378
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02126432,46.80072,46.40734,0.1625541,0.1625541,0,0,0,0.1625541,13.08139,0,2.775558E-17,0,0.02126432,0.1711095,0.1625541,0,0,4.742598,0.2853511,0,0.1498452,-0.1498452,1.342838,22.38059,0.1270446,0.1788095,0.01701146,0,0.3066154
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3457792,52.62671,45.98166,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,153.7209,0,0,0,0.3457792,0,0,1.452632,1.38,4.909092,0.1355058,1.725779,0,1.725779,2.980056,49.6675,0.1273065,0.2474335,0.2766233,1.7,0.481285
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6524193,60.53006,47.30396,0.106404,0.106404,1.559036,0,0.4817167,0.106404,613.153,2.220446E-16,0,0,0.6524193,0,0,1.452632,1.38,3.183313,1.688707,2.032419,0,2.032419,4.908178,81.8028,0.127445,0.1170444,0.5219354,1.7,2.341126
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8532604,69.27188,50.87236,0.8576053,0.8576053,0,-1,0,0.8576053,99.49336,0,0,0,0.8532604,0.9027424,0.8576053,0,0,1.150894,3.517884,0,0.04948204,-0.04948204,4.856019,80.93349,0.127445,0.9433659,0.6826083,0,4.371145
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9550228,75.51461,53.9517,0.8079987,0.8079987,0,0,0,0.8079987,118.1961,0,0,0,0.9550228,0.850525,0.8079987,0,0,1.205874,3.468402,0.1044978,0,0.1044978,4.955155,82.58575,0.1274234,0.8887986,0.7640182,0,4.423425
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.202105,86.44653,56.90423,0.003299893,0.003299893,0,0,0,0.003299893,36428.6,0.09725502,0,0,1.202105,0.003473572,0.003299893,0,0,1.101376,3.56245,1.101376,0,1.101376,6.000012,100,0.1271959,0.003629882,0.9616838,0,4.764555
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.059857,85.19036,59.40393,0,0,0,0,0,0,0,1.059857,0,0,1.059857,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271959,0,0.8478853,0,5.613545
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.097273,89.61654,61.9489,0.630887,0.630887,0,0,0,0.630887,173.9255,0.4331818,0,0,1.097273,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1271959,0.6939757,0.8778187,0,5.650962
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9742849,87.71394,63.5248,0,0,0,-1,0,0,0,0.9742849,0,0,0.9742849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271959,0,0.779428,0,5.527974
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7996836,83.30983,64.14066,0,0,0,0,0,0,0,0.7996836,0,0,0.7996836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271959,0,0.6397468,0,5.353373
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5627906,77.66201,64.74747,0.1072349,0.1072349,0,0,0,0.1072349,524.8204,0.4499118,0,0,0.5627906,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1271959,0.1179584,0.4502325,0,5.116479
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2816366,70.41853,64.29462,0.8625498,0.8625498,0,0,0,0.8625498,32.65163,0,0,0,0.2816366,0.9079472,0.8625498,0,0,0,4.553689,0,0.6263106,-0.6263106,5.339823,88.99686,0.1271959,0.9488048,0.2253093,0,4.835326
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04010178,63.38497,62.55571,0.05040459,0.05040459,0,0,0,0.05040459,79.55978,6.938894E-18,0,0,0.04010178,0.05305746,0.05040459,0,0,0.6959007,3.927378,0,0.01295568,-0.01295568,5.326166,88.76926,0.1271959,0.05544505,0.03208143,0,3.96748
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,61.18813,61.18813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7102959,3.914423,0,0,0,5.326166,88.76926,0.1271959,0,0,0,3.914423
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,59.24996,59.24996,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7102959,3.914423,0,0.5109267,-0.5109267,4.787602,79.79321,0.1271959,0.5339184,0,0,3.914423
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,56.95857,56.95857,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.277992,3.403496,0,0.631242,-0.631242,4.122215,68.70344,0.1271959,0.6596479,0,0,3.403496
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,54.61285,54.61285,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.979372,2.772254,0,0.1444913,-0.1444913,3.969908,66.16499,0.1271959,0.1509934,0,0,2.772254
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,52.82865,52.82865,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.139918,2.627763,0,0.118606,-0.118606,3.844886,64.0813,0.1271959,0.1239433,0,0,2.627763
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,51.53352,51.53352,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.271703,2.509157,0,0.1212797,-0.1212797,3.717046,61.95064,0.1271959,0.1267372,0,0,2.509157
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,50.20216,50.20216,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.406458,2.387877,0,0.1374762,-0.1374762,3.572133,59.53543,0.1271959,0.1436626,0,0,2.387877
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,49.10628,49.10628,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.559209,2.250401,0,0.13838,-0.13838,3.426268,57.10435,0.1271959,0.1446071,0,0,2.250401
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,48.14625,48.14625,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.712965,2.112021,0,0.01784544,-0.01784544,3.407457,56.79084,0.1271959,0.01864848,0,0,2.112021
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.732793,2.094175,0,0,0,3.407457,56.79084,0.1271959,0,0,0,2.094175
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.732793,2.094175,0,0,0,3.407457,56.79084,0.1271959,0,0,0,2.094175
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03832851,47.11786,46.40734,0.1233145,0.1233145,0,0,0,0.1233145,31.08192,0,1.387779E-17,0,0.03832851,0.1298047,0.1233145,0,0,2.732793,2.094175,0,0.09147623,-0.09147623,3.311033,55.18377,0.1271959,0.135646,0.03066281,0,2.132504
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3655261,52.99627,45.95449,0.478976,0.478976,0,0,0,0.478976,76.31407,0,0,0,0.3655261,0.5041853,0.478976,0,0,2.834433,2.002699,0,0.1386592,-0.1386592,3.164873,52.74778,0.1271959,0.5268736,0.2924209,0,2.368225
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5461007,58.16982,47.27679,0.7288923,0.7288923,0,0,0,0.7288923,74.922,0,1.110223E-16,0,0.5461007,0.7672551,0.7288923,0,0,2.988499,1.86404,0,0.2211543,-0.2211543,2.931756,48.8625,0.1271959,0.8017815,0.4368806,0,2.410141
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8278274,68.58016,50.81802,1.156414,1.156414,0,-1,0,1.156414,71.58571,0,0,0,0.8278274,1.217278,1.156414,0,0,3.234226,1.642886,0,0.3894509,-0.3894509,2.521239,42.02056,0.1271959,1.272056,0.6622619,0,2.470713
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9558187,75.4172,53.85207,0.8758118,0.8758118,0,0,0,0.8758118,109.1352,0,0,0,0.9558187,0.9219071,0.8758118,0,0,3.666949,1.253435,0.03391155,0,0.03391155,2.55341,42.55675,0.1271889,0.963393,0.7646549,0,2.209254
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9129844,77.7728,56.80461,0,0,0,0,0,0,0,0,0,0,0.9129844,0,0,0,0,3.633038,1.283955,0.9129844,0,0.9129844,3.419543,56.99227,0.1270009,0,0.7303875,0,2.196939
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9417527,81.62955,59.34959,0.9079554,0.9079554,0,0,0,0.9079554,103.7224,0,0,0,0.9417527,0.9557425,0.9079554,0,0,2.720053,2.105641,0,0.01398978,-0.01398978,3.404797,56.74649,0.1270009,0.9987509,0.7534022,0,3.047394
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9390234,84.64179,61.89456,0.03141399,0.03141399,0,0,0,0.03141399,2989.188,0,0,0,0.9390234,0.03306736,0.03141399,0,0,2.735597,2.091651,0.905956,0,0.905956,4.264262,71.07088,0.1268149,0.03455539,0.7512187,0,3.030675
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9304492,86.32314,63.47951,0.7017008,0.7017008,0,-1,0,0.7017008,132.5991,0,0,0,0.9304492,0.7386324,0.7017008,0,0,1.829641,2.907012,0.1918168,0,0.1918168,4.446235,74.10378,0.1267757,0.7718709,0.7443594,0,3.837461
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7624221,82.20473,64.08632,0.09742894,0.09742894,0,0,0,0.09742894,782.5417,0,0,0,0.7624221,0.1025568,0.09742894,0,0,1.637825,3.079647,0.6598653,0,0.6598653,5.072238,84.53714,0.1266406,0.1071718,0.6099377,0,3.842069
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3744377,72.99959,64.70219,0.4150651,0.4150651,0,0,0,0.4150651,90.2118,0,0,0,0.3744377,0.4369106,0.4150651,0,0,0.9779592,3.673526,0,0.06247291,-0.06247291,5.006386,83.43961,0.1266406,0.4565715,0.2995501,0,4.047963
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2054343,68.65038,64.24029,0.7086201,0.7086201,0,0,0,0.7086201,28.99075,0,0,0,0.2054343,0.7459159,0.7086201,0,0,1.047374,3.611053,0,0.5404817,-0.5404817,4.436668,73.94433,0.1266406,0.7794822,0.1643474,0,3.816487
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03848455,63.3058,62.51043,0.4691333,0.4691333,0,0,0,0.4691333,8.20333,0,1.110223E-16,0,0.03848455,0.4938245,0.4691333,0,0,1.647909,3.070571,0,0.45534,-0.45534,3.956698,65.94483,0.1266406,0.5160466,0.03078764,0,3.109056
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,61.13379,61.13379,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.153842,2.615231,0,0.4736407,-0.4736407,3.457437,57.62383,0.1266406,0.4949545,0,0,2.615231
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,59.15033,59.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68011,2.14159,0,0,0,3.457437,57.62383,0.1266406,0,0,0,2.14159
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,56.90423,56.90423,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.68011,2.14159,0,0.4933753,-0.4933753,2.937374,48.95613,0.1266406,0.5155772,0,0,2.14159
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,54.55851,54.55851,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.228304,1.648215,0,0.05205664,-0.05205664,2.882501,48.04159,0.1266406,0.05439918,0,0,1.648215
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,52.77431,52.77431,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.286145,1.596159,0,0.1199909,-0.1199909,2.75602,45.93357,0.1266406,0.1253905,0,0,1.596159
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,51.50635,51.50635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.419468,1.476168,0,0,0,2.75602,45.93357,0.1266406,0,0,0,1.476168
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,50.18404,50.18404,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.419468,1.476168,0,0.1405415,-0.1405415,2.607876,43.46451,0.1266406,0.1468659,0,0,1.476168
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575625,1.335626,0,0,0,2.607876,43.46451,0.1266406,0,0,0,1.335626
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575625,1.335626,0,0,0,2.607876,43.46451,0.1266406,0,0,0,1.335626
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,47.20434,47.20434,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.575625,1.335626,0,0.3177927,-0.3177927,2.272893,37.88147,0.1266406,0.3320933,0,0,1.335626
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,46.58847,46.58847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.928728,1.017833,0,0,0,2.272893,37.88147,0.1266406,0,0,0,1.017833
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02039025,46.76636,46.38922,0.04401629,0.04401629,0,0,0,0.04401629,46.32433,0,6.938894E-18,0,0.02039025,0.04633294,0.04401629,0,0,3.928728,1.017833,0,0.02594269,-0.02594269,2.245547,37.42571,0.1266406,0.04841793,0.0163122,0,1.038224
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2080389,49.8809,45.95449,0.4375407,0.4375407,0,0,0,0.4375407,47.54732,0,5.551115E-17,0,0.2080389,0.4605691,0.4375407,0,0,3.957554,0.9918907,0,0.2525303,-0.2525303,1.979357,32.98921,0.1266406,0.4812948,0.1664311,0,1.19993
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5209774,57.6014,47.24962,1.257966,1.257966,0.425,0,0.172125,1.257966,41.41426,1.110223E-16,0,0,0.5209774,0.8768066,0.8329663,0,0,4.238143,0.7393605,0,0.3558292,-0.3558292,1.60428,26.73794,0.1266406,1.383763,0.4167819,1.7,1.260338
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4572353,59.97007,50.73652,0.6276143,0.6276143,0,-1,0,0.6276143,72.85291,0,1.110223E-16,0.2391463,0.4572353,0.6606466,0.6276143,0,0,4.633509,0.3835313,0,0.2034113,-0.2034113,1.389866,23.16438,0.1266406,0.6903757,0.3657883,0,0.8407665
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7742471,70.60102,53.74339,0.1181897,0.1181897,0,0,0,0.1181897,655.0885,0,0,0,0.7742471,0.1244102,0.1181897,0,0,4.859521,0.1801199,0.6498369,0,0.6498369,2.006355,33.43918,0.1265079,0.1300087,0.6193977,0,0.954367
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9200635,77.84782,56.70498,0,0,0,0,0,0,0,0,0,0,0.9200635,0,0,0,0,4.209684,0.7649732,0.9200635,0,0.9200635,2.879204,47.98663,0.1263205,0,0.7360508,0,1.685037
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.845104,78.74993,59.19562,0,0,0,0,0,0,0,0,0,0,0.845104,0,0,0,0,3.289621,1.59303,0.845104,0,0.845104,3.68094,61.34887,0.1261489,0,0.6760832,0,2.438134
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7523358,79.2098,61.7406,0,0,0,0,0,0,0,0,0,0,0.7523358,0,0,0,0,2.444517,2.353624,0.7523358,0,0.7523358,4.394668,73.24432,0.1259965,0,0.6018686,0,3.10596
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6242738,77.64961,63.32555,0.6546577,0.6546577,0,-1,0,0.6546577,95.35881,0,0,0,0.6242738,0.6891134,0.6546577,0,0,1.692181,3.030726,0,0.06483959,-0.06483959,4.326321,72.10521,0.1259965,0.7201235,0.499419,0,3.655
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5734774,77.02914,63.93235,0.23,0.23,0,0,0,0.23,249.3381,0,0,0,0.5734774,0.2421052,0.23,0,0,1.764225,2.965887,0.3313722,0,0.3313722,4.640688,77.34466,0.1259295,0.253,0.458782,0,3.539364
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3024007,71.20685,64.59351,0.862841,0.862841,0,0,0,0.862841,35.0471,0,1.110223E-16,0,0.3024007,0.9082537,0.862841,0,0,1.432853,3.264122,0,0.605853,-0.605853,4.002063,66.70093,0.1259295,0.9491251,0.2419206,0,3.566522
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2365077,69.18304,64.08632,0.7679412,0.7679412,0,0,0,0.7679412,30.79764,0,1.110223E-16,0,0.2365077,0.8083591,0.7679412,0,0,2.106023,2.658268,0,0.5718514,-0.5718514,3.399279,56.65454,0.1259295,0.8447353,0.1892062,0,2.894776
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03742031,63.18352,62.4108,0.2422998,0.2422998,0,0,0,0.2422998,15.44381,0,2.775558E-17,0,0.03742031,0.2550524,0.2422998,0,0,2.741413,2.086417,0,0.2176321,-0.2176321,3.169875,52.83114,0.1259295,0.2665297,0.02993625,0,2.123837
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,61.03416,61.03416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.983227,1.868785,0,0,0,3.169875,52.83114,0.1259295,0,0,0,1.868785
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,59.04165,59.04165,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.983227,1.868785,0,0.4735859,-0.4735859,2.670671,44.5111,0.1259295,0.4948973,0,0,1.868785
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,56.80461,56.80461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509433,1.395199,0,0,0,2.670671,44.5111,0.1259295,0,0,0,1.395199
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,54.45888,54.45888,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.509433,1.395199,0,0.08723713,-0.08723713,2.578715,42.9785,0.1259295,0.0911628,0,0,1.395199
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,52.72902,52.72902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606363,1.307962,0,0,0,2.578715,42.9785,0.1259295,0,0,0,1.307962
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606363,1.307962,0,0,0,2.578715,42.9785,0.1259295,0,0,0,1.307962
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,50.1297,50.1297,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.606363,1.307962,0,0.1397466,-0.1397466,2.43141,40.52341,0.1259295,0.1460352,0,0,1.307962
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,49.06099,49.06099,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.761637,1.168215,0,0.3332707,-0.3332707,2.080112,34.66845,0.1259295,0.3482679,0,0,1.168215
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,48.11908,48.11908,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,4.131938,0.8349447,0,0.1250118,-0.1250118,1.948337,32.47223,0.1259295,0.1306373,0,0,0.8349447
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.27084,0.7099329,0,0,0,1.948337,32.47223,0.1259295,0,0,0,0.7099329
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,46.58847,46.58847,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.27084,0.7099329,0,0.0185491,-0.0185491,1.928785,32.14635,0.1259295,0.01938381,0,0,0.7099329
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02747365,46.8978,46.38922,0.1547313,0.1547313,0,0,0,0.1547313,17.75571,0,0,0,0.02747365,0.1628751,0.1547313,0,0,4.29145,0.6913838,0,0.1354014,-0.1354014,1.786059,29.7676,0.1259295,0.1702045,0.02197892,0,0.7188575
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3099818,51.85406,45.92732,0,0,0,0,0,0,0,0,0,0,0.3099818,0,0,0,0,4.441896,0.5559824,0.3099818,0,0.3099818,2.080134,34.66883,0.1258669,0,0.2479855,0,0.8659642
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5878415,59.01605,47.22245,0.7862792,0.7862792,0,0,0,0.7862792,74.76244,0,0,0,0.5878415,0.8276623,0.7862792,0,0,4.131914,0.8349661,0,0.2398208,-0.2398208,1.827341,30.45561,0.1258669,0.8649071,0.4702732,0,1.422808
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8518929,69.02903,50.69123,1.229506,1.229506,0,-1,0,1.229506,69.28743,0,0,0.6252087,0.8518929,1.294217,1.229506,0,0,4.398382,0.5951452,0,0.4423236,-0.4423236,1.361091,22.6848,0.1258669,1.352456,0.6815144,0,1.447038
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.03933,77.52274,53.6981,0,0,0,0,0,0,0,0,0,0,1.03933,0,0,0,0,4.889853,0.1528216,1.03933,0,1.03933,2.347085,39.11801,0.1256574,0,0.8314637,0,1.192151
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.126166,83.66772,56.5963,0.3808335,0.3808335,0,0,0,0.3808335,295.711,0,0,0,1.126166,0.4008774,0.3808335,0,0,3.850523,1.088218,0.7252891,0,0.7252891,3.035155,50.58581,0.1255116,0.4189169,0.9009332,0,2.214385
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.224571,90.09473,59.09599,0.2833139,0.2833139,0,0,0,0.2833139,432.231,0,0,0,1.224571,0.2982252,0.2833139,0,0,3.125234,1.740978,0.9263455,0,0.9263455,3.913963,65.23259,0.1253259,0.3116453,0.9796565,0,2.965549
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.192814,92.42344,61.64097,1.098594,1.098594,0,0,0,1.098594,108.5764,0,0,0,1.192814,1.156414,1.098594,0,0,2.198888,2.574689,0.03639936,0,0.03639936,3.948495,65.80811,0.1253186,1.208453,0.954251,0,3.767503
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.041592,89.45484,63.22592,0.2929834,0.2929834,0,-1,0,0.2929834,355.5125,0,0,0,1.041592,0.3084036,0.2929834,0,0,2.162489,2.607449,0.7331889,0,0.7331889,4.644059,77.40083,0.125172,0.3222817,0.833274,0,3.649041
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8296786,83.79741,63.83273,0,0,0,0,0,0,0,0,0,0,0.8296786,0,0,0,0,1.4293,3.267319,0.8296786,0,0.8296786,5.431161,90.51917,0.1250066,0,0.6637429,0,4.096997
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5501177,77.06013,64.49388,0.511425,0.511425,0,0,0,0.511425,107.5657,0,0,0,0.5501177,0.5383421,0.511425,0,0,0.5996215,4.01403,0.01177562,0,0.01177562,5.442332,90.70536,0.1250042,0.5625675,0.4400942,0,4.564147
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2769071,70.0458,64.04104,0.2628646,0.2628646,0,0,0,0.2628646,105.3421,0,0,0,0.2769071,0.2766996,0.2628646,0,0,0.5878459,4.024628,0.0002075666,0,0.0002075666,5.442529,90.70864,0.1250042,0.289151,0.2215257,0,4.301535
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02878658,62.89536,62.30212,0,0,0,0,0,0,0,0,0,0,0.02878658,0,0,0,0,0.5876383,4.024815,0.02878658,0,0.02878658,5.469839,91.1638,0.1249984,0,0.02302926,0,4.053601
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,60.93453,60.93453,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0.5588518,4.050722,0,0.5529529,-0.5529529,4.886975,81.44942,0.1249984,0.5778357,0,0,4.050722
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,58.99636,58.99636,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,1.173244,3.49777,0,0.7757639,-0.7757639,4.069248,67.82067,0.1249984,0.8106732,0,0,3.49777
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,56.75027,56.75027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.035204,2.722006,0,0,0,4.069248,67.82067,0.1249984,0,0,0,2.722006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,54.45888,54.45888,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,2.035204,2.722006,0,0.1072471,-0.1072471,3.9562,65.93653,0.1249984,0.1120732,0,0,2.722006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.154367,2.614758,0,0,0,3.9562,65.93653,0.1249984,0,0,0,2.614758
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,51.42484,51.42484,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,2.154367,2.614758,0,0.008572009,-0.008572009,3.947164,65.78593,0.1249984,0.00895775,0,0,2.614758
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,50.10254,50.10254,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,2.163892,2.606186,0,0.06821267,-0.06821267,3.875262,64.58756,0.1249984,0.07128225,0,0,2.606186
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,49.08817,49.08817,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,2.239683,2.537974,0,0.2122498,-0.2122498,3.651531,60.85873,0.1249984,0.221801,0,0,2.537974
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,48.14625,48.14625,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,2.475517,2.325724,0,0.1867771,-0.1867771,3.45465,57.57739,0.1249984,0.1951821,0,0,2.325724
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.683047,2.138947,0,0,0,3.45465,57.57739,0.1249984,0,0,0,2.138947
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,46.61564,46.61564,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.683047,2.138947,0,0.07614554,-0.07614554,3.374386,56.23965,0.1249984,0.07957209,0,0,2.138947
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04071462,47.16231,46.40734,0.1582568,0.1582568,0,0,0,0.1582568,25.72693,0,0,0,0.04071462,0.1665861,0.1582568,0,0,2.767653,2.062801,0,0.1258715,-0.1258715,3.241706,54.02832,0.1249984,0.1740825,0.03257169,0,2.103516
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2478205,50.68354,45.98166,0.6744571,0.6744571,0,0,0,0.6744571,36.7437,0,1.110223E-16,0,0.2478205,0.7099549,0.6744571,0,0,2.90751,1.93693,0,0.4621344,-0.4621344,2.754573,45.90947,0.1249984,0.7419028,0.1982564,0,2.18475
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2967271,52.99305,47.27679,0,0,0,0,0,0,0,0,0,0,0.2967271,0,0,0,0,3.420993,1.474796,0.2967271,0,0.2967271,3.036073,50.60112,0.1249394,0,0.2373816,0,1.771523
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6406292,63.96555,50.66406,0.3984617,0.3984617,0,-1,0,0.3984617,160.7756,0,0,0,0.6406292,0.4194334,0.3984617,0,0,3.124266,1.74185,0.2211958,0,0.2211958,3.245918,54.09853,0.1248954,0.4383079,0.5125033,0,2.382479
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9717546,75.54401,53.59848,0.184314,0.184314,0,0,0,0.184314,527.2279,0,0,0,0.9717546,0.1940147,0.184314,0,0,2.90307,1.940926,0.7777399,0,0.7777399,3.983747,66.39565,0.124741,0.2027453,0.7774037,0,2.912681
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6357527,70.24911,56.44233,0.06765381,0.06765381,0,0,0,0.06765381,939.7145,0,0,0,0.6357527,0.07121454,0.06765381,0,0,2.12533,2.640892,0.5645382,0,0.5645382,4.519315,75.32176,0.1246291,0.07441919,0.5086021,0,3.276645
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6526132,73.5131,58.99636,0.7654581,0.7654581,0,0,0,0.7654581,85.25787,0,0,0,0.6526132,0.8057454,0.7654581,0,0,1.560792,3.148976,0,0.1531321,-0.1531321,4.3579,72.63152,0.1246291,0.8420039,0.5220906,0,3.801589
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9021797,83.07288,61.487,0.7880353,0.7880353,0,0,0,0.7880353,114.4847,0,0,0,0.9021797,0.8295109,0.7880353,0,0,1.730939,2.995844,0.07266885,0,0.07266885,4.426839,73.7805,0.1246147,0.8668389,0.7217438,0,3.898024
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8081905,82.29095,63.07195,0.689593,0.689593,0,-1,0,0.689593,117.1982,0,0,0,0.8081905,0.7258874,0.689593,0,0,1.65827,3.061246,0.08230304,0,0.08230304,4.504919,75.08183,0.1245984,0.7585523,0.6465523,0,3.869437
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.649614,78.70455,63.67876,0.4798864,0.4798864,0,0,0,0.4798864,135.3683,0,0,0,0.649614,0.5051436,0.4798864,0,0,1.575967,3.135319,0.1444704,0,0.1444704,4.641975,77.3661,0.1245698,0.5278751,0.5196912,0,3.784933
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4053185,73.40279,64.39426,0,0,0,0,0,0,0,0,0,0,0.4053185,0,0,0,0,1.431496,3.265342,0.4053185,0,0.4053185,5.026494,83.77473,0.1244897,0,0.3242548,0,3.670661
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.163229,67.40521,63.93235,0,0,0,0,0,0,0,0,0,0,0.163229,0,0,0,0,1.026178,3.630129,0.163229,0,0.163229,5.181347,86.35561,0.1244575,0,0.1305832,0,3.793358
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04163011,63.06141,62.2025,0.456986,0.456986,0,0,0,0.456986,9.109712,0,5.551115E-17,0,0.04163011,0.4810379,0.456986,0,0,0.8629489,3.777035,0,0.4394078,-0.4394078,4.71817,78.63602,0.1244575,0.5026847,0.03330409,0,3.818665
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,60.88019,60.88019,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,1.35118,3.337627,0,0.6188226,-0.6188226,4.065874,67.76443,0.1244575,0.6466696,0,0,3.337627
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,58.89674,58.89674,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,2.03876,2.718805,0,0.3191133,-0.3191133,3.729499,62.1582,0.1244575,0.3334734,0,0,2.718805
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,56.70498,56.70498,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,2.393331,2.399691,0,0.9134077,-0.9134077,2.766683,46.11129,0.1244575,0.9545111,0,0,2.399691
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,54.40454,54.40454,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,3.408228,1.486284,0,0.1862308,-0.1862308,2.570378,42.83955,0.1244575,0.1946112,0,0,1.486284
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,52.62939,52.62939,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.615151,1.300053,0,0.03371383,-0.03371383,2.534841,42.24726,0.1244575,0.03523095,0,0,1.300053
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,51.40672,51.40672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652611,1.266339,0,0,0,2.534841,42.24726,0.1244575,0,0,0,1.266339
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,50.10254,50.10254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652611,1.266339,0,0,0,2.534841,42.24726,0.1244575,0,0,0,1.266339
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,49.08817,49.08817,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.652611,1.266339,0,0.1287294,-0.1287294,2.399148,39.98572,0.1244575,0.1345222,0,0,1.266339
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795644,1.137609,0,0,0,2.399148,39.98572,0.1244575,0,0,0,1.137609
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,47.22245,47.22245,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.795644,1.137609,0,0.08046078,-0.08046078,2.314335,38.57217,0.1244575,0.08408152,0,0,1.137609
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.885045,1.057149,0,0,0,2.314335,38.57217,0.1244575,0,0,0,1.057149
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03289141,47.01667,46.40734,0,0,0,0,0,0,0,0,0,0,0.03289141,0,0,0,0,3.885045,1.057149,0.03289141,0,0.03289141,2.345539,39.09223,0.124451,0,0.02631313,0,1.09004
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3723727,53.13477,45.95449,0.6632155,0.6632155,0,0,0,0.6632155,56.14656,0,1.110223E-16,0,0.3723727,0.6981216,0.6632155,0,0,3.852153,1.086751,0,0.3257489,-0.3257489,2.002169,33.36942,0.124451,0.7295371,0.2978982,0,1.459124
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4837946,56.8112,47.24962,1.558118,1.558118,0.425,0,0.172125,1.558118,31.04995,0,0,0,0.4837946,1.192755,1.133118,0,0,4.214097,0.7610021,0,0.7089607,-0.7089607,1.254859,20.91427,0.124451,1.713929,0.3870357,1.7,1.244797
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8596718,69.15961,50.63689,0.2810153,0.2810153,0,-1,0,0.2810153,305.9164,0,0,0.09633979,0.8596718,0.2958056,0.2810153,0,0,5.001831,0.05204149,0.5638661,0,0.5638661,1.789789,29.82976,0.1243398,0.3091168,0.6877374,0,0.9117132
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.02974,77.06769,53.54414,0.8414186,0.8414186,1.7,0,0.5202,0.8414186,122.3814,0,0,0,1.02974,0,0,0.8585814,0.8156523,4.437964,0.559521,1.845392,0,1.845392,3.540483,59.00792,0.1245883,0.9255605,0.8237922,1.7,1.589261
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.01989,80.20676,56.34271,0.1457123,0.1457123,1.598344,0,0.4924479,0.1457123,699.9342,0,0,0,1.01989,0,0,1.452632,1.38,2.592572,2.220374,2.39989,0,2.39989,5.817218,96.95344,0.1246779,0.1602835,0.8159119,1.7,3.240264
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.071902,84.92033,58.89674,1.049446,1.049446,0,0,0,1.049446,102.1398,2.220446E-16,0,0,1.071902,1.10468,1.049446,0,0,0.1926819,4.380275,0,0.03277749,-0.03277749,5.782667,96.37759,0.1246779,1.15439,0.8575218,0,5.452178
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7870511,79.80005,61.44172,1.027173,1.027173,0,0,0,1.027173,76.62305,0,0,0,0.7870511,1.081234,1.027173,0,0,0.2291013,4.347498,0,0.2941833,-0.2941833,5.472571,91.20934,0.1246779,1.12989,0.6296409,0,5.134549
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6775566,78.68771,63.01761,0.666266,0.666266,0,-1,0,0.666266,101.6946,0,0,0,0.6775566,0.7013326,0.666266,0,0,0.5559716,4.053315,0,0.02377591,-0.02377591,5.447509,90.79163,0.1246779,0.7328925,0.5420454,0,4.730871
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7327082,80.86535,63.63348,0.6962638,0.6962638,0,0,0,0.6962638,105.2343,0,0,0,0.7327082,0.7329092,0.6962638,0,0,0.5823893,4.029539,0,0.0002009908,-0.0002009908,5.447297,90.7881,0.1246779,0.7658901,0.5861666,0,4.762247
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3186707,71.31457,64.33991,1.420862,1.420862,0.425,0,0.172125,1.420862,22.42799,0,0,0,0.3186707,1.048275,0.9958617,0,0,0.5826126,4.029337,0,0.7296048,-0.7296048,4.678226,77.97028,0.1246779,1.562948,0.2549366,1.7,4.348008
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2154703,68.50787,63.88707,0.5621039,0.5621039,1.681028,0,0.5150205,0.5621039,38.33282,0,0,0,0.2154703,0,0,1.118924,1.062977,1.393285,3.299733,1.278448,0,1.278448,5.891068,98.18427,0.1250261,0.6183143,0.1723762,1.7,3.515203
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04121296,63.00719,62.15721,0.1980387,0.1980387,0,0,0,0.1980387,20.81056,0,2.775558E-17,0,0.04121296,0.2084618,0.1980387,0,0,0.1148369,4.450336,0,0.1672488,-0.1672488,5.714772,95.24602,0.1250261,0.2178425,0.03297037,0,4.491549
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,60.82585,60.82585,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0.3006689,4.283087,0,0.2370604,-0.2370604,5.464889,91.0813,0.1250261,0.2477282,0,0,4.283087
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,58.8424,58.8424,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.5640694,4.046027,0,1.217881,-1.217881,4.181129,69.68535,0.1250261,1.272686,0,0,4.046027
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,56.65064,56.65064,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,1.917271,2.828145,0,0.04585196,-0.04585196,4.132797,68.87981,0.1250261,0.04791529,0,0,2.828145
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,54.35926,54.35926,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,1.968217,2.782293,0,0.01178588,-0.01178588,4.120374,68.67276,0.1250261,0.01231624,0,0,2.782293
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,52.62939,52.62939,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,1.981313,2.770508,0,0.07653937,-0.07653937,4.039694,67.3281,0.1250261,0.07998365,0,0,2.770508
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,51.37955,51.37955,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,2.066356,2.693968,0,0.03492615,-0.03492615,4.002879,66.71452,0.1250261,0.03649782,0,0,2.693968
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,50.07536,50.07536,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,2.105163,2.659042,0,0.09931278,-0.09931278,3.898194,64.96976,0.1250261,0.1037819,0,0,2.659042
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.215511,2.559729,0,0,0,3.898194,64.96976,0.1250261,0,0,0,2.559729
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,48.11908,48.11908,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.215511,2.559729,0,0.1199686,-0.1199686,3.771736,62.86214,0.1250261,0.1253672,0,0,2.559729
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348809,2.439761,0,0,0,3.771736,62.86214,0.1250261,0,0,0,2.439761
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,46.64281,46.64281,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.348809,2.439761,0,0.1233095,-0.1233095,3.641756,60.69582,0.1250261,0.1288584,0,0,2.439761
