Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02869464,46.96592,46.43451,0,0,0,0,0,0,0,0,0,0,0.02869464,0,0,0,0,2.48582,2.316451,0.02869464,0,0.02869464,3.668978,61.14952,0.1250204,0,0.02295571,0,2.345146
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3889241,53.49929,45.98166,0,0,0,0,0,0,0,0,0,0,0.3889241,0,0,0,0,2.457125,2.342276,0.3889241,0,0.3889241,4.037944,67.29893,0.1249441,0,0.3111393,0,2.7312
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.725378,62.11739,47.24962,1.054721,1.054721,0,0,0,1.054721,68.77441,0,0,0,0.725378,1.110233,1.054721,0,0,2.068201,2.692308,0,0.3848545,-0.3848545,3.632272,60.53774,0.1249441,1.160193,0.5803025,0,3.417686
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9900658,72.44083,50.5916,0.627203,0.627203,0,-1,0,0.627203,157.8541,0,0,0,0.9900658,0.6602137,0.627203,0,0,2.495817,2.307453,0.329852,0,0.329852,3.945197,65.75315,0.1248794,0.6899233,0.7920526,0,3.297519
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.154104,80.51288,53.44451,0.2841302,0.2841302,0,0,0,0.2841302,406.1882,0,0,0,1.154104,0.2990845,0.2841302,0,0,2.165965,2.60432,0.855019,0,0.855019,4.756339,79.27216,0.1247121,0.3125433,0.9232828,0,3.758424
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.218861,86.11858,56.24308,0.6567575,0.6567575,0,0,0,0.6567575,185.5877,0,0,0,1.218861,0.6913238,0.6567575,0,0,1.310946,3.373837,0.5275372,0,0.5275372,5.256805,87.61324,0.1246091,0.7224333,0.9750887,0,4.592698
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.212608,89.27975,58.78806,0,0,0,0,0,0,0,0.429199,0,0,1.212608,0,0,0,0,0.7834091,3.848621,0.7834091,0,0.7834091,6.000012,100,0.1244564,0,0.9700865,0,5.061229
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.10925,89.20981,61.33304,0,0,0,0,0,0,0,1.10925,0,0,1.10925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244564,0,0.8874,0,5.662939
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.036774,88.90961,62.91798,0.4084345,0.4084345,0,-1,0,0.4084345,253.8409,0.6068426,0,0,1.036774,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1244564,0.4492779,0.8294189,0,5.590463
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7789246,82.0703,63.57914,0.3760906,0.3760906,0,0,0,0.3760906,207.1109,0.3830397,0,0,0.7789246,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1244564,0.4136997,0.6231396,0,5.332613
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4931557,75.42154,64.29462,1.117877,1.117877,0,0,0,1.117877,44.11536,0,2.220446E-16,0,0.4931557,1.176713,1.117877,0,0,0,4.553689,0,0.6835573,-0.6835573,5.27948,87.99115,0.1244564,1.229665,0.3945245,0,5.046844
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2901696,70.12889,63.83273,0.5951229,0.5951229,0,0,0,0.5951229,48.75792,0,0,0,0.2901696,0.6264452,0.5951229,0,0,0.7595081,3.870132,0,0.3362756,-0.3362756,4.925014,82.0834,0.1244564,0.6546352,0.2321357,0,4.160301
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.0414218,62.95686,62.10287,0,0,0,0,0,0,0,0,0,0,0.0414218,0,0,0,0,1.133148,3.533856,0.0414218,0,0.0414218,4.96431,82.73833,0.1244484,0,0.03313744,0,3.575278
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,60.72623,60.72623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.091726,3.571136,0,0,0,4.96431,82.73833,0.1244484,0,0,0,3.571136
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,58.74277,58.74277,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.091726,3.571136,0,0.6640462,-0.6640462,4.264344,71.07225,0.1244484,0.6939282,0,0,3.571136
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,56.55101,56.55101,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.829555,2.907089,0,0.92551,-0.92551,3.28877,54.81273,0.1244484,0.967158,0,0,2.907089
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,54.25963,54.25963,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.857899,1.981579,0,0.01296398,-0.01296398,3.275105,54.58498,0.1244484,0.01354736,0,0,1.981579
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,52.57505,52.57505,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.872304,1.968615,0,0.2040155,-0.2040155,3.060054,51.0008,0.1244484,0.2131962,0,0,1.968615
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,51.35238,51.35238,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.098988,1.7646,0,0.04090955,-0.04090955,3.016932,50.28209,0.1244484,0.04275049,0,0,1.7646
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,50.07536,50.07536,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.144443,1.72369,0,0.09260201,-0.09260201,2.91932,48.65524,0.1244484,0.0967691,0,0,1.72369
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,49.06099,49.06099,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.247334,1.631088,0,0.04699511,-0.04699511,2.869783,47.82962,0.1244484,0.04910989,0,0,1.631088
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.299551,1.584093,0,0,0,2.869783,47.82962,0.1244484,0,0,0,1.584093
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,47.24962,47.24962,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.299551,1.584093,0,0.2028882,-0.2028882,2.65592,44.26525,0.1244484,0.2120182,0,0,1.584093
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,46.66093,46.66093,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.524982,1.381205,0,0.01743305,-0.01743305,2.637544,43.95898,0.1244484,0.01821754,0,0,1.381205
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.0407624,47.21781,46.46168,0,0,0,0,0,0,0,0,0,0,0.0407624,0,0,0,0,3.544352,1.363772,0.0407624,0,0.0407624,2.676215,44.60349,0.1244404,0,0.03260992,0,1.404534
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2006899,49.78511,45.99978,0.1375129,0.1375129,0,0,0,0.1375129,145.9426,0,0,0,0.2006899,0.1447504,0.1375129,0,0,3.50359,1.400458,0.0559395,0,0.0559395,2.729284,45.48797,0.1244296,0.1512642,0.160552,0,1.601148
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4916303,57.00607,47.27679,0,0,0,0,0,0,0,0,0,0,0.4916303,0,0,0,0,3.44765,1.450804,0.4916303,0,0.4916303,3.195685,53.26131,0.124334,0,0.3933043,0,1.942434
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5915128,62.71156,50.53726,0.3866002,0.3866002,0,-1,0,0.3866002,153.0037,0,0,0,0.5915128,0.4069476,0.3866002,0,0,2.95602,1.893271,0.1845652,0,0.1845652,3.370779,56.17954,0.1242982,0.4252602,0.4732102,0,2.484784
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7028663,68.45782,53.39017,0,0,0,0,0,0,0,0,0,0,0.7028663,0,0,0,0,2.771455,2.05938,0.7028663,0,0.7028663,4.037577,67.29281,0.1241619,0,0.562293,0,2.762246
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9837048,78.93744,56.14346,0.6626381,0.6626381,0,0,0,0.6626381,148.4528,0,0,0,0.9837048,0.6975138,0.6626381,0,0,2.068588,2.691959,0.286191,0,0.286191,4.309081,71.81788,0.1241064,0.7289019,0.7869638,0,3.675664
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.004281,82.63486,58.68843,0.5729981,0.5729981,0,0,0,0.5729981,175.2678,0,0,0,1.004281,0.6031559,0.5729981,0,0,1.782398,2.949531,0.4011255,0,0.4011255,4.689622,78.16022,0.1240289,0.6302979,0.8034251,0,3.953813
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7710565,79.12579,61.23341,0,0,0,0,0,0,0,0,0,0,0.7710565,0,0,0,0,1.381272,3.310544,0.7710565,0,0.7710565,5.421111,90.35166,0.12388,0,0.6168452,0,4.081601
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7851459,81.35351,62.81836,0.3337084,0.3337084,0,-1,0,0.3337084,235.279,0,0,0,0.7851459,0.351272,0.3337084,0,0,0.6102155,4.004495,0.4338739,0,0.4338739,5.83272,97.2118,0.1237964,0.3670793,0.6281167,0,4.789641
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6937871,79.64286,63.47951,1.007995,1.007995,0,0,0,1.007995,68.82844,0,0,0,0.6937871,1.061047,1.007995,0,0,0.1763417,4.394981,0,0.3672601,-0.3672601,5.445593,90.75971,0.1237964,1.108794,0.5550297,0,5.088768
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2077308,68.65453,64.195,0.05565253,0.05565253,0,0,0,0.05565253,373.2638,0,0,0,0.2077308,0.05858161,0.05565253,0,0,0.5844085,4.027721,0.1491491,0,0.1491491,5.587089,93.11796,0.1237677,0.06121778,0.1661846,0,4.235452
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07300337,65.26282,63.7331,0.9504607,0.9504607,0,0,0,0.9504607,7.680841,0,2.220446E-16,0,0.07300337,1.000485,0.9504607,0,0,0.4352593,4.161955,0,0.9274816,-0.9274816,4.609437,76.8238,0.1237677,1.045507,0.0584027,0,4.234959
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04328956,62.89536,62.00324,0,0,0,0,0,0,0,0,0,0,0.04328956,0,0,0,0,1.465794,3.234474,0.04328956,0,0.04328956,4.650506,77.50827,0.1237594,0,0.03463165,0,3.277764
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,60.6266,60.6266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422505,3.273435,0,0,0,4.650506,77.50827,0.1237594,0,0,0,3.273435
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,58.63409,58.63409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422505,3.273435,0,0,0,4.650506,77.50827,0.1237594,0,0,0,3.273435
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422505,3.273435,0,0,0,4.650506,77.50827,0.1237594,0,0,0,3.273435
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,54.20529,54.20529,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.422505,3.273435,0,0.1469316,-0.1469316,4.495626,74.92695,0.1237594,0.1535435,0,0,3.273435
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,52.52071,52.52071,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.585762,3.126503,0,0.1583191,-0.1583191,4.328743,72.14557,0.1237594,0.1654435,0,0,3.126503
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,51.32521,51.32521,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.761672,2.968184,0,0.006205497,-0.006205497,4.322202,72.03655,0.1237594,0.006484745,0,0,2.968184
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,50.05725,50.05725,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.768567,2.961978,0,0.3255743,-0.3255743,3.979016,66.3168,0.1237594,0.3402252,0,0,2.961978
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,49.03382,49.03382,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.130316,2.636404,0,0.2187519,-0.2187519,3.748432,62.47374,0.1237594,0.2285957,0,0,2.636404
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,48.14625,48.14625,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.373374,2.417652,0,0.2262436,-0.2262436,3.50995,58.49905,0.1237594,0.2364245,0,0,2.417652
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,47.24962,47.24962,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.624756,2.191409,0,0.2195012,-0.2195012,3.278575,54.64281,0.1237594,0.2293788,0,0,2.191409
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,46.66093,46.66093,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.868646,1.971907,0,0.1309863,-0.1309863,3.140504,52.34162,0.1237594,0.1368807,0,0,1.971907
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02198213,46.84128,46.43451,0.02885198,0.02885198,0,0,0,0.02885198,76.18935,3.469447E-18,0,0,0.02198213,0.0303705,0.02885198,0,0,3.014186,1.840921,0,0.008388367,-0.008388367,3.131661,52.19426,0.1237594,0.03173717,0.01758571,0,1.862903
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.326438,52.25783,45.99978,0.8136236,0.8136236,0,0,0,0.8136236,40.12151,0,1.110223E-16,0,0.326438,0.8564459,0.8136236,0,0,3.023507,1.832533,0,0.5300079,-0.5300079,2.572984,42.88298,0.1237594,0.894986,0.2611504,0,2.158971
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6349794,60.08253,47.24962,0.5736503,0.5736503,0,0,0,0.5736503,110.691,0,0,0,0.6349794,0.6038424,0.5736503,0,0,3.612405,1.302525,0.0311369,0,0.0311369,2.602523,43.3753,0.1237534,0.6310154,0.5079834,0,1.937504
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9502023,71.27347,50.48292,0.6304966,0.6304966,0,-1,0,0.6304966,150.707,0,0,0,0.9502023,0.6636806,0.6304966,0,0,3.581268,1.330548,0.2865217,0,0.2865217,2.874341,47.9056,0.1236982,0.6935462,0.7601618,0,2.280751
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.112701,79.10709,53.29055,0.2585692,0.2585692,0,0,0,0.2585692,430.3301,0,0,0,1.112701,0.2721781,0.2585692,0,0,3.294746,1.588418,0.8405231,0,0.8405231,3.671732,61.19541,0.1235369,0.2844261,0.8901609,0,2.701119
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.129006,83.05252,56.04383,1.30792,1.30792,1.7,0,0.5202,1.30792,86.32074,0,0,0,1.129006,0,0,0.3920799,0.372476,2.454223,2.344888,1.501482,0,1.501482,5.096163,84.93587,0.1238485,1.438712,0.903205,1.7,3.473895
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.000912,82.34683,58.53447,0.5771192,0.5771192,0,0,0,0.5771192,173.4324,0,0,0,1.000912,0.6074939,0.5771192,0,0,0.9527406,3.696222,0.3934178,0,0.3934178,5.469392,91.15635,0.1237731,0.6348312,0.8007294,0,4.697134
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.117836,89.16075,61.07944,0,0,0,0,0,0,0,0.5585135,0,0,1.117836,0,0,0,0,0.5593228,4.050298,0.5593228,0,0.5593228,6.000012,100,0.1236661,0,0.8942691,0,5.168135
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.016147,87.93881,62.66439,0.8430873,0.8430873,0,-1,0,0.8430873,120.5269,0.1286865,0,0,1.016147,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1236661,0.927396,0.8129175,0,5.569836
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8498902,83.82657,63.37083,0.1292862,0.1292862,0,0,0,0.1292862,657.3713,0.7137995,0,0,0.8498902,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1236661,0.1422148,0.6799121,0,5.403579
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5178757,75.80462,64.08632,0.05600188,0.05600188,0,0,0,0.05600188,924.747,0.4589264,0,0,0.5178757,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1236661,0.06160207,0.4143006,0,5.071565
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2691291,69.44416,63.63348,0,0,0,0,0,0,0,0.2691291,0,0,0.2691291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236661,0,0.2153033,0,4.822818
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04373735,62.79527,61.89456,0.6382946,0.6382946,0,0,0,0.6382946,6.852221,0,1.110223E-16,0,0.04373735,0.6718891,0.6382946,0,0,0,4.553689,0,0.6281517,-0.6281517,5.337882,88.96452,0.1236661,0.7021241,0.03498988,0,4.597426
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,60.51792,60.51792,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6979464,3.925537,0,0.2354884,-0.2354884,5.089655,84.82742,0.1236661,0.2460854,0,0,3.925537
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,58.53447,58.53447,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9596002,3.690049,0,0.06048292,-0.06048292,5.025901,83.76485,0.1236661,0.06320465,0,0,3.690049
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,56.39705,56.39705,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.026803,3.629566,0,1.192607,-1.192607,3.768783,62.81292,0.1236661,1.246274,0,0,3.629566
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,54.10566,54.10566,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.351922,2.436959,0,0.2923824,-0.2923824,3.460585,57.6763,0.1236661,0.3055395,0,0,2.436959
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,52.47543,52.47543,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.676791,2.144577,0,0.0275614,-0.0275614,3.431533,57.19209,0.1236661,0.02880166,0,0,2.144577
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,51.27992,51.27992,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.707415,2.117015,0,0.1305264,-0.1305264,3.293946,54.89898,0.1236661,0.1364001,0,0,2.117015
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,50.03008,50.03008,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.852444,1.986489,0,0.105316,-0.105316,3.182933,53.04877,0.1236661,0.1100552,0,0,1.986489
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,49.00665,49.00665,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.969462,1.881173,0,0.1256389,-0.1256389,3.050498,50.84153,0.1236661,0.1312927,0,0,1.881173
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.109061,1.755534,0,0,0,3.050498,50.84153,0.1236661,0,0,0,1.755534
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,47.22245,47.22245,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.109061,1.755534,0,0.08390868,-0.08390868,2.96205,49.3674,0.1236661,0.08768456,0,0,1.755534
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,46.61564,46.61564,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.202293,1.671625,0,0.128538,-0.128538,2.826559,47.10923,0.1236661,0.1343222,0,0,1.671625
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04056779,47.15958,46.40734,0.02138299,0.02138299,0,0,0,0.02138299,189.7199,0,0,0,0.04056779,0.02250841,0.02138299,0,0,3.345113,1.543087,0.01805938,0,0.01805938,2.843692,47.39477,0.1236626,0.02352129,0.03245423,0,1.583655
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3131989,51.9464,45.95449,0.5750988,0.5750988,0,0,0,0.5750988,54.46002,0,0,0,0.3131989,0.6053671,0.5750988,0,0,3.327054,1.559341,0,0.2921683,-0.2921683,2.53572,42.26191,0.1236626,0.6326087,0.2505591,0,1.87254
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6439075,60.23099,47.20434,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,35.19002,0,0,0,0.6439075,1.452632,1.38,0,0,3.651685,1.267173,0,0.8087241,-0.8087241,1.683249,28.0541,0.1236626,2.012781,0.515126,1.7,1.91108
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7811305,66.94842,50.3833,0.5012866,0.5012866,0,-1,0,0.5012866,155.8251,0,0,0,0.7811305,0.5276701,0.5012866,0,0,4.550267,0.4584484,0.2534604,0,0.2534604,1.923703,32.06165,0.1236142,0.5514153,0.6249044,0,1.239579
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.129904,79.41405,53.13658,0.2361709,0.2361709,0,0,0,0.2361709,478.4264,0,0,0,1.129904,0.2486009,0.2361709,0,0,4.296807,0.6865628,0.8813031,0,0.8813031,2.759781,45.99625,0.123446,0.259788,0.9039232,0,1.816467
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.229774,86.00562,55.88987,0.8360305,0.8360305,0,0,0,0.8360305,147.0968,0,0,0,1.229774,0.8800322,0.8360305,0,0,3.415504,1.479735,0.3497421,0,0.3497421,3.091575,51.52615,0.1233794,0.9196336,0.9838194,0,2.70951
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.227353,89.23057,58.3805,0.6571943,0.6571943,0,0,0,0.6571943,186.7565,0,0,0,1.227353,0.6917835,0.6571943,0,0,3.065762,1.794503,0.5355694,0,0.5355694,3.599661,59.99422,0.1232775,0.7229137,0.9818823,0,3.021856
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.018811,85.85379,60.93453,0.4257069,0.4257069,0,0,0,0.4257069,239.3223,0,0,0,1.018811,0.4481125,0.4257069,0,0,2.530192,2.276516,0.5706988,0,0.5706988,4.141073,69.01775,0.1231692,0.4682775,0.815049,0,3.295327
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8472478,82.72708,62.51043,0,0,0,-1,0,0,0,0,0,0,0.8472478,0,0,0,0,1.959494,2.790145,0.8472478,0,0.8472478,4.944843,82.41389,0.1230087,0,0.6777983,0,3.637393
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5632915,75.9295,63.17158,0.2674266,0.2674266,0,0,0,0.2674266,210.6341,0,0,0,0.5632915,0.2815016,0.2674266,0,0,1.112246,3.552668,0.2817899,0,0.2817899,5.212173,86.86937,0.1229554,0.2941692,0.4506333,0,4.115959
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3010838,70.48215,63.93235,0,0,0,0,0,0,0,0,0,0,0.3010838,0,0,0,0,0.8304558,3.806279,0.3010838,0,0.3010838,5.497806,91.62991,0.1228985,0,0.240867,0,4.107362
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2633129,69.15263,63.47951,0.7854137,0.7854137,0,0,0,0.7854137,33.52538,0,1.110223E-16,0,0.2633129,0.8267514,0.7854137,0,0,0.529372,4.077254,0,0.5634384,-0.5634384,4.903889,81.73132,0.1228985,0.8639551,0.2106504,0,4.340567
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04405167,62.70153,61.79494,0.5581976,0.5581976,0,0,0,0.5581976,7.891769,0,0,0,0.04405167,0.5875764,0.5581976,0,0,1.155415,3.513816,0,0.5435248,-0.5435248,4.330964,72.18259,0.1228985,0.6140174,0.03524133,0,3.557867
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,60.41829,60.41829,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.759331,2.970291,0,0.3890271,-0.3890271,3.920893,65.34809,0.1228985,0.4065333,0,0,2.970291
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,58.3805,58.3805,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.191583,2.581264,0,0.4721575,-0.4721575,3.423196,57.05315,0.1228985,0.4934046,0,0,2.581264
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,56.24308,56.24308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.716203,2.109106,0,0,0,3.423196,57.05315,0.1228985,0,0,0,2.109106
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,54.00604,54.00604,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.716203,2.109106,0,0.05693126,-0.05693126,3.363185,56.05297,0.1228985,0.05949317,0,0,2.109106
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,52.42109,52.42109,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.77946,2.052175,0,0.1537205,-0.1537205,3.201149,53.35238,0.1228985,0.1606379,0,0,2.052175
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,51.19841,51.19841,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.95026,1.898455,0,0.02195592,-0.02195592,3.178006,52.96666,0.1228985,0.02294394,0,0,1.898455
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,49.94857,49.94857,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.974656,1.876499,0,0.007672672,-0.007672672,3.169918,52.83186,0.1228985,0.008017942,0,0,1.876499
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.983181,1.868826,0,0,0,3.169918,52.83186,0.1228985,0,0,0,1.868826
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,48.06474,48.06474,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.983181,1.868826,0,0.02262847,-0.02262847,3.146065,52.43432,0.1228985,0.02364675,0,0,1.868826
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,47.20434,47.20434,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.008324,1.846198,0,0.2478826,-0.2478826,2.884774,48.07948,0.1228985,0.2590373,0,0,1.846198
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,46.58847,46.58847,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.283749,1.598315,0,0.2194873,-0.2194873,2.653414,44.22348,0.1228985,0.2293642,0,0,1.598315
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03989463,47.10153,46.36205,0,0,0,0,0,0,0,0,0,0,0.03989463,0,0,0,0,3.527624,1.378828,0.03989463,0,0.03989463,2.691262,44.85427,0.122891,0,0.03191571,0,1.418722
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2856559,51.37162,45.92732,0.03727082,0.03727082,0,0,0,0.03727082,766.4332,0,0,0,0.2856559,0.03923244,0.03727082,0,0,3.487729,1.414733,0.2464235,0,0.2464235,2.92504,48.75056,0.1228444,0.0409979,0.2285248,0,1.700389
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4705676,56.42597,47.15,0.5112977,0.5112977,0,0,0,0.5112977,92.03398,0,1.110223E-16,0,0.4705676,0.5382081,0.5112977,0,0,3.241306,1.636514,0,0.06764047,-0.06764047,2.85374,47.56224,0.1228444,0.5624275,0.3764541,0,2.107082
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3378888,56.96873,50.28367,0.1572648,0.1572648,0,-1,0,0.1572648,214.8534,0,0,0,0.3378888,0.1655419,0.1572648,0,0,3.316462,1.568874,0.1723469,0,0.1723469,3.017243,50.28728,0.1228119,0.1729912,0.270311,0,1.906762
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6193933,66.0324,52.98261,0.7245617,0.7245617,0,0,0,0.7245617,85.48524,0,1.110223E-16,0,0.6193933,0.7626965,0.7245617,0,0,3.144115,1.723986,0,0.1433032,-0.1433032,2.866188,47.76971,0.1228119,0.7970179,0.4955147,0,2.343379
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4862348,65.91751,55.68156,0.7362379,0.7362379,0,0,0,0.7362379,66.04316,0,0,0,0.4862348,0.7749873,0.7362379,0,0,3.30334,1.580683,0,0.2887525,-0.2887525,2.561816,42.69685,0.1228119,0.8098617,0.3889878,0,2.066917
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7676156,75.51254,58.18125,0.2319158,0.2319158,0,0,0,0.2319158,330.9889,0,0,0,0.7676156,0.2441219,0.2319158,0,0,3.624177,1.29193,0.5234936,0,0.5234936,3.058446,50.974,0.1227133,0.2551074,0.6140925,0,2.059546
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.809145,79.56597,60.72623,0.5161378,0.5161378,0,0,0,0.5161378,156.7692,0,0,0,0.809145,0.543303,0.5161378,0,0,3.100683,1.763074,0.265842,0,0.265842,3.310646,55.17732,0.1226632,0.5677516,0.647316,0,2.572219
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6029614,75.96184,62.30212,1.439303,1.38,0,-1,0,1.38,43.69285,2.220446E-16,0.05930286,0.2032331,0.6029614,1.452632,1.38,0,0,2.834841,2.002332,0,0.8496702,-0.8496702,2.415015,40.25016,0.1226632,1.583233,0.4823691,0,2.605294
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1959299,67.17949,63.01761,0.511663,0.511663,0,0,0,0.511663,38.29276,0,0,0,0.1959299,0.5385926,0.511663,0,0,3.778919,1.152662,0,0.3426628,-0.3426628,2.053817,34.23021,0.1226632,0.5628293,0.1567439,0,1.348592
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.302705,70.35748,63.77839,0,0,0,0,0,0,0,0,0,0,0.302705,0,0,0,0,4.159656,0.8099991,0.302705,0,0.302705,2.340988,39.01638,0.1226063,0,0.242164,0,1.112704
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2069841,67.73991,63.32555,0.5399942,0.5399942,0,0,0,0.5399942,38.33081,0,0,0,0.2069841,0.5684149,0.5399942,0,0,3.85695,1.082434,0,0.3614308,-0.3614308,1.960006,32.6667,0.1226063,0.5939936,0.1655873,0,1.289418
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01790094,62.0076,61.64097,0,0,0,0,0,0,0,0,0,0,0.01790094,0,0,0,0,4.25854,0.7210029,0.01790094,0,0.01790094,1.976988,32.94974,0.122603,0,0.01432075,0,0.7389038
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,60.26433,60.26433,1.262839,0.700258,0,-1,0,0.700258,0,0,0.5625808,0.6888648,0,0.7371137,0.700258,0,0,4.240639,0.7371137,0,0.7371137,-0.7371137,1.200002,20,0.122603,1.389123,0,0,0.7371137
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,58.22654,58.22654,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,56.14346,56.14346,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,53.89736,53.89736,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,52.32146,52.32146,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,51.12596,51.12596,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,49.84894,49.84894,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,48.87986,48.87986,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,47.99229,47.99229,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,47.12283,47.12283,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122603,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,46.53413,46.53413,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228514,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01260849,46.54058,46.30771,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.260658,2.220446E-16,0,0,0.01260849,0,0,1.452632,1.38,3.679654,1.242,1.392609,0,1.392609,3.83033,63.8387,0.1231465,0.1910204,0.01008679,1.7,1.254609
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3540053,52.65948,45.85487,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,41.8773,0,0,0,0.3540053,0,0,0.8546607,0.8119277,2.287046,2.495348,1.165933,0,1.165933,4.936431,82.27368,0.1234782,0.9298732,0.2832043,1.7,2.849353
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.5996658,59.10678,47.06849,0.1084972,0.1084972,0,0,0,0.1084972,552.7014,0,0,0,0.5996658,0.1142076,0.1084972,0,0,1.121113,3.544687,0.4854582,0,0.4854582,5.396977,89.94943,0.1233869,0.119347,0.4797326,0,4.144353
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9480186,70.83297,50.15688,0.903409,0.903409,0,-1,0,0.903409,104.9379,0,1.110223E-16,0,0.9480186,0.9509569,0.903409,0,0,0.6356547,3.9816,0,0.00293824,-0.00293824,5.39388,89.89782,0.1233869,0.9937499,0.7584149,0,4.929618
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.00993,75.65537,52.82865,0,0,0,0,0,0,0,0.3710104,0,0,1.00993,0,0,0,0,0.6389195,3.978661,0.6389195,0,0.6389195,6.000012,100,0.123267,0,0.8079439,0,4.988591
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.185455,84.06938,55.48231,0.3960833,0.3960833,0,0,0,0.3960833,299.2943,0.768525,0,0,1.185455,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.123267,0.4356916,0.9483638,0,5.739144
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.126927,85.44736,57.97294,0.9492246,0.9492246,0,0,0,0.9492246,118.7207,0.1277428,0,0,1.126927,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.123267,1.044147,0.9015412,0,5.680615
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9576519,83.5099,60.51792,0.602832,0.602832,0,0,0,0.602832,158.8588,0.3230919,0,0,0.9576519,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.123267,0.6631151,0.7661215,0,5.511341
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8066086,81.10851,62.10287,0.4039501,0.4039501,0,-1,0,0.4039501,199.6802,0.3813979,0,0,0.8066086,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.123267,0.4443451,0.6452869,0,5.360298
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6488072,77.71246,62.81836,0.2436837,0.2436837,0,0,0,0.2436837,266.2497,0.392298,0,0,0.6488072,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.123267,0.2680521,0.5190458,0,5.202496
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5906535,77.07262,63.57914,0,0,0,0,0,0,0,0.5906535,0,0,0.5906535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123267,0,0.4725229,0,5.144342
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2917329,69.4146,63.11724,0.6580229,0.6580229,0,0,0,0.6580229,44.33477,0,0,0,0.2917329,0.6926557,0.6580229,0,0,0,4.553689,0,0.4009228,-0.4009228,5.577402,92.95652,0.123267,0.7238252,0.2333863,0,4.845422
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04502343,62.36614,61.44172,0.4818113,0.4818113,0,0,0,0.4818113,9.344618,0,0,0,0.04502343,0.5071698,0.4818113,0,0,0.4454698,4.152766,0,0.4621464,-0.4621464,5.090257,84.83745,0.123267,0.5299925,0.03601874,0,4.19779
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,60.11942,60.11942,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9589658,3.69062,0,0.2545692,-0.2545692,4.821918,80.36514,0.123267,0.2660248,0,0,3.69062
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,58.12691,58.12691,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.24182,3.436051,0,0.8945882,-0.8945882,3.878939,64.64885,0.123267,0.9348447,0,0,3.436051
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,55.98949,55.98949,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.235807,2.541462,0,0.414461,-0.414461,3.442059,57.36753,0.123267,0.4331118,0,0,2.541462
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,53.79773,53.79773,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.69632,2.127001,0,0.1225642,-0.1225642,3.312865,55.2143,0.123267,0.1280796,0,0,2.127001
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,52.22184,52.22184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.832502,2.004437,0,0,0,3.312865,55.2143,0.123267,0,0,0,2.004437
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,51.04445,51.04445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.832502,2.004437,0,0,0,3.312865,55.2143,0.123267,0,0,0,2.004437
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,49.77649,49.77649,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.832502,2.004437,0,0.03668814,-0.03668814,3.274192,54.56976,0.123267,0.0383391,0,0,2.004437
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,48.83457,48.83457,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.873267,1.967749,0,0.05335078,-0.05335078,3.217955,53.63248,0.123267,0.05575157,0,0,1.967749
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,47.93795,47.93795,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.932545,1.914398,0,0.01344495,-0.01344495,3.203783,53.39628,0.123267,0.01404997,0,0,1.914398
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,47.09566,47.09566,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.947484,1.900953,0,0.1232776,-0.1232776,3.073837,51.23051,0.123267,0.1288251,0,0,1.900953
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,46.48885,46.48885,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.084459,1.777676,0,0.1038494,-0.1038494,2.96437,49.40607,0.123267,0.1085227,0,0,1.777676
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03909029,47.00466,46.28054,0,0,0,0,0,0,0,0,0,0,0.03909029,0,0,0,0,3.199847,1.673826,0.03909029,0,0.03909029,3.001455,50.02414,0.1232597,0,0.03127224,0,1.712916
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1488237,48.6134,45.8277,0.9995694,0.9995694,0,0,0,0.9995694,14.88878,0,2.220446E-16,0,0.1488237,1.052178,0.9995694,0,0,3.160757,1.709008,0,0.9033546,-0.9033546,2.049235,34.15385,0.1232597,1.099526,0.1190589,0,1.857831
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3541158,53.88565,47.0232,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,41.61969,0,0,0,0.3541158,0.4482496,0.4258371,0,0,4.164485,0.8056529,0,0.09413379,-0.09413379,1.950009,32.50009,0.1232597,0.9359208,0.2832926,1.7,1.159769
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4820511,59.77917,50.05725,0.7384681,0.7384681,0,-1,0,0.7384681,65.27718,0,0,0.04478202,0.4820511,0.7773349,0.7384681,0,0,4.269078,0.7115191,0,0.2952837,-0.2952837,1.638753,27.3125,0.1232597,0.8123149,0.3856409,0,1.19357
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6215618,65.80319,52.72902,0.2615213,0.2615213,0,0,0,0.2615213,237.6716,0,0,0,0.6215618,0.2752855,0.2615213,0,0,4.597171,0.4162354,0.3462763,0,0.3462763,1.96726,32.78759,0.1231948,0.2876734,0.4972495,0,1.037797
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7050237,70.68858,55.32834,0.3567966,0.3567966,0,0,0,0.3567966,197.5982,0,0,0,0.7050237,0.3755754,0.3567966,0,0,4.250894,0.7278841,0.3294483,0,0.3294483,2.279802,37.99662,0.1231331,0.3924763,0.564019,0,1.432908
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7225255,73.94209,57.81898,0.5721319,0.5721319,0,0,0,0.5721319,126.2865,0,0,0,0.7225255,0.6022441,0.5721319,0,0,3.921446,1.024387,0.1202815,0,0.1202815,2.393911,39.89843,0.1231106,0.6293451,0.5780205,0,1.746913
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.759697,77.76538,60.31867,0.6594081,0.6594081,0,0,0,0.6594081,115.2089,0,0,0,0.759697,0.6941138,0.6594081,0,0,3.801165,1.132641,0.06558327,0,0.06558327,2.456128,40.93539,0.1230983,0.7253489,0.6077576,0,1.892338
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.561688,74.47876,61.89456,0.4840571,0.4840571,0,-1,0,0.4840571,116.0376,0,0,0,0.561688,0.5095338,0.4840571,0,0,3.735581,1.191666,0.05215427,0,0.05215427,2.505606,41.76002,0.1230886,0.5324628,0.4493504,0,1.753354
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2349808,67.6171,62.61005,0.2035998,0.2035998,0,0,0,0.2035998,115.4131,0,0,0,0.2349808,0.2143155,0.2035998,0,0,3.683427,1.238605,0.02066523,0,0.02066523,2.525211,42.08677,0.1230847,0.2239597,0.1879846,0,1.473585
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2622095,69.0712,63.42517,0.4688316,0.4688316,0,0,0,0.4688316,55.92829,0,0,0,0.2622095,0.493507,0.4688316,0,0,3.662762,1.257203,0,0.2312975,-0.2312975,2.281402,38.02329,0.1230847,0.5157148,0.2097676,0,1.519413
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.183492,66.90772,63.01761,0,0,0,0,0,0,0,0,0,0,0.183492,0,0,0,0,3.919759,1.025906,0.183492,0,0.183492,2.455478,40.92455,0.1230504,0,0.1467936,0,1.209398
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03550084,62.06039,61.33304,0.477629,0.477629,0,0,0,0.477629,7.432724,0,1.110223E-16,0,0.03550084,0.5027674,0.477629,0,0,3.736267,1.191049,0,0.4672665,-0.4672665,1.962936,32.71553,0.1230504,0.5253919,0.02840067,0,1.22655
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,59.96545,59.96545,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,4.255452,0.7237822,0,0.5889177,-0.5889177,1.342162,22.36932,0.1230504,0.615419,0,0,0.7237822
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,57.97294,57.97294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.909805,0.1348645,0,0,0,1.342162,22.36932,0.1230504,0,0,0,0.1348645
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,55.88987,55.88987,0.1540456,0.1281213,0,-1,0,0.1281213,0,0,0.0259243,0.04132885,0,0.1348645,0.1281213,0,0,4.909805,0.1348645,0,0.1348645,-0.1348645,1.200002,20,0.1230504,0.1694501,0,0,0.1348645
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,53.6981,53.6981,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230504,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,52.14033,52.14033,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230504,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,50.97199,50.97199,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230504,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,49.72215,49.72215,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230504,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,48.78023,48.78023,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230504,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,47.91077,47.91077,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230504,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,47.06849,47.06849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230504,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,46.43451,46.43451,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233007,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02657953,46.72674,46.23526,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02657953,0,0,1.452632,1.38,3.679654,1.242,1.406579,0,1.406579,3.843584,64.0596,0.1235098,0,0.02126362,1.7,1.268579
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3288656,52.09848,45.80053,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,113.3177,0,0,0,0.3288656,0,0,1.409785,1.339295,2.273075,2.507921,1.668161,0,1.668161,5.42614,90.43549,0.1237824,0.319237,0.2630925,1.7,2.836787
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6041238,59.09574,46.96886,0,0,0,0,0,0,0,0,0,0,0.6041238,0,0,0,0,0.6049139,4.009266,0.6041238,0,0.6041238,5.999262,99.98751,0.1236697,0,0.4832991,0,4.61339
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7200679,65.04031,49.97574,0.4265065,0.4265065,0,-1,0,0.4265065,168.8293,0.2703237,0,0,0.7200679,0.4489542,0.4265065,0,0,0.000790055,4.552978,0.000790055,0,0.000790055,6.000012,100,0.1236696,0.4691571,0.5760543,0,5.273046
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9803181,74.55001,52.57505,0.2247696,0.2247696,0,0,0,0.2247696,436.1436,0.7437185,0,0,0.9803181,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1236696,0.2472465,0.7842544,0,5.534007
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.131161,82.01606,55.17437,0.6937476,0.6937476,0,0,0,0.6937476,163.0508,0.4009007,0,0,1.131161,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1236696,0.7631224,0.9049291,0,5.68485
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9476432,79.77382,57.67406,0.9967396,0.9967396,0,0,0,0.9967396,95.0743,0,0,0,0.9476432,1.0492,0.9967396,0,0,0,4.553689,0,0.1015564,-0.1015564,5.892962,98.21584,0.1236696,1.096414,0.7581146,0,5.501332
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.077768,86.70676,60.1647,1.313772,1.313772,0.425,0,0.172125,1.313772,82.03618,0.02937841,0,0,1.077768,0.9355494,0.8887719,0,0,0.1128404,4.452133,0.1128404,0,0.1128404,6.000012,100,0.1236486,1.445149,0.8622146,1.7,5.529901
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.842553,81.6818,61.7406,0.3544031,0.3544031,0,-1,0,0.3544031,237.7386,0.4694971,0,0,0.842553,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1236486,0.3898434,0.6740423,0,5.396242
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6432005,77.1597,62.45609,0.6927476,0.6927476,0,0,0,0.6927476,92.84773,1.110223E-16,0,0,0.6432005,0.729208,0.6927476,0,0,0,4.553689,0,0.08600755,-0.08600755,5.909352,98.48901,0.1236486,0.7620224,0.5145603,0,5.196889
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3595787,71.13062,63.27121,0.03392516,0.03392516,0,0,0,0.03392516,1059.917,0.228304,0,0,0.3595787,0.0357107,0.03392516,0,0,0.09556395,4.467681,0.09556395,0,0.09556395,6.000012,100,0.1236307,0.03731768,0.2876629,0,4.82726
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2145862,67.42999,62.86365,0.5630051,0.5630051,0,0,0,0.5630051,38.11443,0,0,0,0.2145862,0.5926369,0.5630051,0,0,0,4.553689,0,0.3780508,-0.3780508,5.601511,93.35834,0.1236307,0.6193056,0.1716689,0,4.768275
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04500195,62.11047,61.18813,0.6282872,0.6282872,0,0,0,0.6282872,7.162641,0,1.110223E-16,0,0.04500195,0.6613549,0.6282872,0,0,0.4200564,4.175638,0,0.616353,-0.616353,4.951818,82.53014,0.1236307,0.6911159,0.03600156,0,4.22064
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,59.81149,59.81149,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.104893,3.559285,0,0.2198348,-0.2198348,4.720092,78.66805,0.1236307,0.2297274,0,0,3.559285
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,57.81898,57.81898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349154,3.33945,0,0,0,4.720092,78.66805,0.1236307,0,0,0,3.33945
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,55.7359,55.7359,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.349154,3.33945,0,0.08872141,-0.08872141,4.626572,77.10938,0.1236307,0.09271387,0,0,3.33945
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,53.59848,53.59848,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.447733,3.250729,0,0.04527057,-0.04527057,4.578852,76.31405,0.1236307,0.04730775,0,0,3.250729
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,52.06787,52.06787,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.498034,3.205458,0,0.06358101,-0.06358101,4.511832,75.19705,0.1236307,0.06644215,0,0,3.205458
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,50.91765,50.91765,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.568679,3.141877,0,0.1529873,-0.1529873,4.350569,72.50934,0.1236307,0.1598717,0,0,3.141877
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,49.6678,49.6678,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.738665,2.98889,0,0.1702472,-0.1702472,4.171113,69.51841,0.1236307,0.1779084,0,0,2.98889
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,48.72589,48.72589,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.927829,2.818643,0,0.09136122,-0.09136122,4.07481,67.91336,0.1236307,0.09547248,0,0,2.818643
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,47.86549,47.86549,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.029341,2.727282,0,0.1369583,-0.1369583,3.930443,65.50725,0.1236307,0.1431215,0,0,2.727282
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,47.0232,47.0232,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.181517,2.590323,0,0.05562001,-0.05562001,3.871814,64.53011,0.1236307,0.05812291,0,0,2.590323
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,46.40734,46.40734,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.243317,2.534703,0,0.23043,-0.23043,3.62892,60.48187,0.1236307,0.2407994,0,0,2.534703
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02902379,46.71757,46.18092,0.1519572,0.1519572,0,0,0,0.1519572,19.09998,0,0,0,0.02902379,0.1599549,0.1519572,0,0,2.499351,2.304273,0,0.1309311,-0.1309311,3.490906,58.18165,0.1236307,0.1671529,0.02321903,0,2.333297
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1098255,47.79099,45.74619,0.2618986,0.2618986,0,0,0,0.2618986,41.93435,0,5.551115E-17,0,0.1098255,0.2756827,0.2618986,0,0,2.64483,2.173342,0,0.1658573,-0.1658573,3.316077,55.26785,0.1236307,0.2880885,0.08786039,0,2.283168
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2591859,51.87997,46.92358,1.587463,1.587463,0.425,0,0.172125,1.587463,16.32705,0,0,0,0.2591859,1.223645,1.162463,0,0,2.829116,2.007485,0,0.9644594,-0.9644594,2.299448,38.32405,0.1236307,1.746209,0.2073487,1.7,2.266671
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5003746,59.98164,49.87611,1.013499,1.013499,0,-1,0,1.013499,49.37101,0,0,0.02890346,0.5003746,1.066841,1.013499,0,0,3.900737,1.043025,0,0.5664664,-0.5664664,1.70234,28.37227,0.1236307,1.114849,0.4002997,0,1.5434
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5966814,64.89114,52.42109,1.170706,1.170706,0.425,0,0.172125,1.170706,50.96765,0,0,0,0.5966814,0.7849539,0.7457062,0,0,4.530144,0.4765591,0,0.1882725,-0.1882725,1.503883,25.06467,0.1236307,1.287777,0.4773451,1.7,1.073241
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4831372,65.1349,55.02041,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,131.5137,0,0,0,0.4831372,0,0,1.332633,1.266002,4.739336,0.2882866,1.749139,0,1.749139,3.163262,52.72093,0.1238869,0.4041032,0.3865097,1.7,0.7714238
