Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9194193,78.80251,57.5201,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,92.34972,0,0,0,0.9194193,0,0,0.7044156,0.6691948,2.990197,1.862512,1.588614,0,1.588614,4.670354,77.83907,0.1241717,1.095143,0.7355355,1.7,2.781931
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7688615,77.65282,60.01073,0.3345869,0.3345869,1.000609,0,0.3292663,0.3345869,229.7943,0,0,0,0.7688615,0,0,0.6660224,0.6327212,1.401583,3.292264,1.401583,0,1.401583,6.000012,100,0.1241725,0.3680456,0.6150892,1.7,4.061126
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8286732,81.1235,61.59568,1.136043,1.136043,0,-1,0,1.136043,72.94382,0,2.220446E-16,0,0.8286732,1.195835,1.136043,0,0,0,4.553689,0,0.3671616,-0.3671616,5.61299,93.54964,0.1241725,1.249647,0.6629386,0,5.382362
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3593934,70.0986,62.30212,0.7016387,0.7016387,0,0,0,0.7016387,51.22201,0,0,0,0.3593934,0.7385671,0.7016387,0,0,0.4079573,4.186527,0,0.3791736,-0.3791736,5.213305,86.88825,0.1241725,0.7718026,0.2875147,0,4.545921
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.292471,69.4313,63.11724,0.6153206,0.6153206,0,0,0,0.6153206,47.53148,0,1.110223E-16,0,0.292471,0.6477059,0.6153206,0,0,0.8292614,3.807354,0,0.355235,-0.355235,4.838855,80.64742,0.1241725,0.6768527,0.2339768,0,4.099825
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1844691,66.61227,62.70968,0.981975,0.981975,0,0,0,0.981975,18.78552,0,1.110223E-16,0,0.1844691,1.033658,0.981975,0,0,1.223967,3.452119,0,0.8491888,-0.8491888,3.943732,65.72873,0.1241725,1.080172,0.1475753,0,3.636588
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04728461,62.00256,61.03416,0.7916459,0.7916459,0,0,0,0.7916459,5.972949,0,1.110223E-16,0,0.04728461,0.8333115,0.7916459,0,0,2.16751,2.60293,0,0.7860269,-0.7860269,3.115186,51.91967,0.1241725,0.8708105,0.03782769,0,2.650215
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,59.60318,59.60318,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.040873,1.816903,0,1.452632,-1.452632,1.583978,26.39959,0.1241725,1.810222,0,0,1.816903
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,57.61972,57.61972,1.370306,0.3460579,0,-1,0,0.3460579,0,0,1.024248,1.161278,0,0.3642715,0.3460579,0,0,4.654908,0.3642715,0,0.3642715,-0.3642715,1.200002,20,0.1241725,1.507336,0,0,0.3642715
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,55.58193,55.58193,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241725,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,53.4898,53.4898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241725,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,51.96825,51.96825,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241725,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,50.81802,50.81802,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241725,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,49.59535,49.59535,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241725,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,48.65343,48.65343,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241725,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,47.78398,47.78398,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241725,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.94169,46.94169,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241725,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,46.33488,46.33488,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244167,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03405515,46.75641,46.12658,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,30.62325,0,0,0,0.03405515,0,0,1.452632,1.38,3.679654,1.242,1.414055,0,1.414055,3.850676,64.1778,0.1246693,0.1223276,0.02724412,1.7,1.276055
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2711714,50.85149,45.7009,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,30496.29,0,0,0,0.2711714,0,0,1.452632,1.38,2.265599,2.51465,1.651171,0,1.651171,5.417115,90.28506,0.124827,0.0009781143,0.2169371,1.7,2.785821
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4903328,56.51336,46.84206,0.586334,0.586334,0,0,0,0.586334,83.62687,0,0,0,0.4903328,0.6171937,0.586334,0,0,0.6144278,4.000704,0,0.1268609,-0.1268609,5.283391,88.05635,0.124827,0.6449674,0.3922662,0,4.491037
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9055535,69.27722,49.74932,0.02690363,0.02690363,0,-1,0,0.02690363,3365.917,0.1218496,0,0,0.9055535,0.0283196,0.02690363,0,0,0.7553844,3.873843,0.7553844,0,0.7553844,6.000012,100,0.124687,0.02959399,0.7244428,0,4.779397
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.040515,75.87901,52.32146,0.8018638,0.8018638,0,0,0,0.8018638,129.762,0.1964476,0,0,1.040515,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.124687,0.8820502,0.8324118,0,5.594203
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.035898,78.85461,54.86644,0.4492972,0.4492972,0,0,0,0.4492972,230.5597,0.5629537,0,0,1.035898,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.124687,0.494227,0.8287185,0,5.589587
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9308006,78.93361,57.36613,0,0,0,0,0,0,0,0.9308006,0,0,0.9308006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124687,0,0.7446404,0,5.484489
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9250177,81.76367,59.85677,0.622886,0.622886,0,0,0,0.622886,148.5051,0.2693482,0,0,0.9250177,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.124687,0.6851746,0.7400141,0,5.478707
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7407121,78.55508,61.44172,1.608927,1.38,0,-1,0,1.38,53.67479,2.220446E-16,0.2289265,0.3898192,0.7407121,1.452632,1.38,0,0,0,4.553689,0,0.7119195,-0.7119195,5.249583,87.49287,0.124687,1.769819,0.5925696,0,5.294401
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7018817,78.39948,62.2025,0.1475738,0.1475738,0,0,0,0.1475738,475.6142,0,0,0,0.7018817,0.1553408,0.1475738,0,0,0.7910216,3.841769,0.5465409,0,0.5465409,5.768077,96.13443,0.1245859,0.1623311,0.5615054,0,4.543651
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3590994,70.8505,63.01761,0.2459023,0.2459023,0,0,0,0.2459023,146.0334,0,0,0,0.3590994,0.2588445,0.2459023,0,0,0.2444808,4.333656,0.1002549,0,0.1002549,5.863187,97.7196,0.1245674,0.2704925,0.2872795,0,4.692756
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2724124,68.3928,62.55571,1.178465,1.178465,0,0,0,1.178465,23.11587,0,2.220446E-16,0,0.2724124,1.240489,1.178465,0,0,0.1442259,4.423886,0,0.9680771,-0.9680771,4.842744,80.71225,0.1245674,1.296311,0.2179299,0,4.696298
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04585591,61.81813,60.88019,0.3702996,0.3702996,0,0,0,0.3702996,12.38346,0,5.551115E-17,0,0.04585591,0.3897891,0.3702996,0,0,1.219867,3.455809,0,0.3439332,-0.3439332,4.480207,74.66997,0.1245674,0.4073296,0.03668473,0,3.501665
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,59.44921,59.44921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.602015,3.111876,0,0,0,4.480207,74.66997,0.1245674,0,0,0,3.111876
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,57.46576,57.46576,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.602015,3.111876,0,1.112079,-1.112079,3.307973,55.13278,0.1245674,1.162122,0,0,3.111876
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,55.48231,55.48231,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.837658,1.999797,0,1.015315,-1.015315,2.237737,37.29554,0.1245674,1.061005,0,0,1.999797
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,53.39017,53.39017,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.965786,0.9844813,0,0.09883739,-0.09883739,2.133553,35.55915,0.1245674,0.1032851,0,0,0.9844813
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,51.88673,51.88673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.075605,0.8856439,0,0,0,2.133553,35.55915,0.1245674,0,0,0,0.8856439
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,50.73652,50.73652,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.075605,0.8856439,0,0.2200367,-0.2200367,1.901614,31.6935,0.1245674,0.2299383,0,0,0.8856439
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,49.52289,49.52289,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.320091,0.6656072,0,0.04297622,-0.04297622,1.856313,30.93849,0.1245674,0.04491015,0,0,0.6656072
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,48.59909,48.59909,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.367842,0.622631,0,0.1691194,-0.1691194,1.678046,27.96737,0.1245674,0.1767298,0,0,0.622631
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,47.73869,47.73869,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.555753,0.4535116,0,0.1240908,-0.1240908,1.547242,25.78732,0.1245674,0.1296749,0,0,0.4535116
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.92358,46.92358,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.693631,0.3294208,0,0.1413089,-0.1413089,1.39829,23.30478,0.1245674,0.1476678,0,0,0.3294208
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,46.30771,46.30771,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.850641,0.188112,0,0.1208621,-0.1208621,1.27089,21.18146,0.1245674,0.1263009,0,0,0.188112
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03805664,46.78526,46.08129,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.66419,2.220446E-16,0,0,0.03805664,0,0,1.452632,1.38,4.984932,0.0672499,1.418057,0,1.418057,2.616177,43.60286,0.1248764,0.2672484,0.03044531,1.7,0.1053065
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2185282,49.76789,45.64656,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.20022,0,0,0,0.2185282,0,0,0.7156483,0.6798659,3.566876,1.343501,0.8983941,0,0.8983941,3.468468,57.80769,0.1251244,1.082787,0.1748226,1.7,1.562029
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4475252,55.56765,46.79678,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,61.61856,0,0,0,0.4475252,0,0,0.9737169,0.925031,2.668482,2.152056,1.372556,0,1.372556,4.770589,79.50967,0.1254415,0.7989115,0.3580202,1.7,2.599581
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7302774,64.93456,49.6678,0.3766129,0.3766129,0,-1,0,0.3766129,193.9067,0,0,0,0.7302774,0.3964346,0.3766129,0,0,1.295925,3.387356,0.3338428,0,0.3338428,5.0873,84.78817,0.1253798,0.4142742,0.584222,0,4.117634
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.056543,76.14485,52.17655,0.08275567,0.08275567,0,0,0,0.08275567,1276.701,0.007349188,0,0,1.056543,0.08711123,0.08275567,0,0,0.9620824,3.687815,0.9620824,0,0.9620824,6.000012,100,0.1252022,0.09103124,0.8452343,0,4.744358
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.063897,79.46442,54.71247,1.377329,1.377329,0.425,0,0.172125,1.377329,77.24348,0.06144521,0,0,1.063897,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1252022,1.515062,0.8511174,1.7,5.617586
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.046941,82.06482,57.21217,0.1464316,0.1464316,0,0,0,0.1464316,714.9696,0.8928029,0,0,1.046941,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1252022,0.1610748,0.8375531,0,5.60063
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.020898,84.38268,59.7028,0.3918157,0.3918157,0,0,0,0.3918157,260.5556,0.6084602,0,0,1.020898,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1252022,0.4309972,0.8167182,0,5.574587
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7535862,78.72059,61.28775,0.9586416,0.9586416,0,-1,0,0.9586416,78.6098,0,1.110223E-16,0,0.7535862,1.009096,0.9586416,0,0,0,4.553689,0,0.2555102,-0.2555102,5.73068,95.51115,0.1252022,1.054506,0.602869,0,5.307275
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8348554,81.83043,62.04853,0,0,0,0,0,0,0,0.5509552,0,0,0.8348554,0,0,0,0,0.2839002,4.298179,0.2839002,0,0.2839002,6.000012,100,0.1251499,0,0.6678843,0,5.133034
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5016828,74.06925,62.86365,0,0,0,0,0,0,0,0.5016828,0,0,0.5016828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251499,0,0.4013463,0,5.055372
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1654722,65.94008,62.45609,1.131268,1.131268,0,0,0,1.131268,14.62714,0,0,0,0.1654722,1.190809,1.131268,0,0,0,4.553689,0,1.025336,-1.025336,4.919212,81.98671,0.1251499,1.244395,0.1323777,0,4.719161
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0444967,61.6352,60.72623,0.3018571,0.3018571,0,0,0,0.3018571,14.74098,0,0,0,0.0444967,0.3177443,0.3018571,0,0,1.139263,3.528352,0,0.2732476,-0.2732476,4.631184,77.18625,0.1251499,0.3320428,0.03559736,0,3.572849
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,59.24996,59.24996,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.442871,3.255105,0,1.452632,-1.452632,3.099976,51.66616,0.1251499,1.521649,0,0,3.255105
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,57.31179,57.31179,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.056906,1.802473,0,1.042399,-1.042399,2.001191,33.35312,0.1251499,1.089307,0,0,1.802473
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,55.32834,55.32834,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.215127,0.7600744,0,0.577168,-0.577168,1.392803,23.21333,0.1251499,0.6031406,0,0,0.7600744
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,53.23621,53.23621,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.856425,0.1829063,0,0.1508172,-0.1508172,1.233827,20.56375,0.1251499,0.157604,0,0,0.1829063
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,51.78711,51.78711,0.2255115,0.03048463,0,-1,0,0.03048463,0,0,0.1950268,0.217578,0,0.03208909,0.03048463,0,0,5.024,0.03208909,0,0.03208909,-0.03208909,1.200002,20,0.1251499,0.2480626,0,0,0.03208909
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,50.63689,50.63689,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251499,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,49.41421,49.41421,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251499,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,48.49947,48.49947,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251499,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,47.65718,47.65718,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251499,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,46.84206,46.84206,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251499,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,46.23526,46.23526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251499,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.0319482,46.61729,46.02695,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,33.73285,0,0,0,0.0319482,0,0,1.452632,1.38,5.059654,0,1.411948,0,1.411948,2.539494,42.32482,0.1253904,0.1041804,0.02555856,1.7,0.0319482
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3025708,51.35839,45.59222,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,51.30001,0,0,0,0.3025708,0,0,1.110193,1.054684,3.647706,1.270753,1.357255,0,1.357255,3.827099,63.78485,0.1257077,0.6487871,0.2420566,1.7,1.573324
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6053663,58.876,46.74244,1.402181,1.402181,1.7,0,0.5202,1.402181,43.17319,0,0,0,0.6053663,0,0,0.2978188,0.2829279,2.290452,2.492283,0.8882943,0,0.8882943,4.669809,77.82999,0.1259318,1.542399,0.4842931,1.7,3.097649
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8726889,68.24817,49.56818,0,0,0,-1,0,0,0,0,0,0,0.8726889,0,0,0,0,1.402157,3.291747,0.8726889,0,0.8726889,5.497714,91.62839,0.1257712,0,0.6981511,0,4.164436
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9082221,72.05396,52.06787,0.5415144,0.5415144,0,0,0,0.5415144,167.7189,0,0,0,0.9082221,0.5700152,0.5415144,0,0,0.5294684,4.077168,0.338207,0,0.338207,5.818565,96.9759,0.125709,0.5956659,0.7265777,0,4.98539
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.16217,82.16891,54.55851,0.954014,0.954014,0,0,0,0.954014,121.8189,0,0,0,1.16217,1.004225,0.954014,0,0,0.1912614,4.381554,0.1579445,0,0.1579445,5.968405,99.47321,0.12568,1.049415,0.9297358,0,5.543724
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.079224,82.8312,57.0582,0,0,0,0,0,0,0,1.045908,0,0,1.079224,0,0,0,0,0.03331687,4.523704,0.03331687,0,0.03331687,6.000012,100,0.1256739,0,0.8633796,0,5.602928
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7774028,77.3558,59.55789,0,0,0,0,0,0,0,0.7774028,0,0,0.7774028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256739,0,0.6219222,0,5.331092
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6506907,75.86394,61.13379,0,0,0,-1,0,0,0,0.6506907,0,0,0.6506907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256739,0,0.5205526,0,5.20438
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5890671,75.10915,61.84928,0.5480316,0.5480316,0,0,0,0.5480316,107.4878,0.01219174,0,0,0.5890671,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1256739,0.6028347,0.4712537,0,5.142756
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.521532,74.38615,62.70968,0.5186543,0.5186543,0,0,0,0.5186543,100.5548,0,0,0,0.521532,0.545952,0.5186543,0,0,0,4.553689,0,0.02441997,-0.02441997,5.974271,99.57098,0.1256739,0.5705197,0.4172256,0,5.075221
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2971422,68.63493,62.25684,0.7281616,0.7281616,0,0,0,0.7281616,40.80718,0,0,0,0.2971422,0.7664859,0.7281616,0,0,0.0271333,4.529269,0,0.4693436,-0.4693436,5.479539,91.32548,0.1256739,0.8009777,0.2377138,0,4.826411
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04822089,61.50207,60.51792,0,0,0,0,0,0,0,0,0,0,0.04822089,0,0,0,0,0.5486262,4.059926,0.04822089,0,0.04822089,5.525286,92.08791,0.1256651,0,0.03857671,0,4.108146
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,59.09599,59.09599,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5004053,4.103324,0,0.553708,-0.553708,4.941626,82.36028,0.1256651,0.5786249,0,0,4.103324
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,57.15783,57.15783,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.115636,3.549616,0,1.176025,-1.176025,3.701987,61.69967,0.1256651,1.228946,0,0,3.549616
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,55.17437,55.17437,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.422331,2.373591,0,0.5547956,-0.5547956,3.117181,51.95292,0.1256651,0.5797614,0,0,2.373591
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,53.13658,53.13658,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.03877,1.818796,0,0.1334264,-0.1334264,2.976538,49.60886,0.1256651,0.1394305,0,0,1.818796
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,51.66031,51.66031,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.187022,1.685369,0,0.1539595,-0.1539595,2.81425,46.90408,0.1256651,0.1608876,0,0,1.685369
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,50.53726,50.53726,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.358088,1.53141,0,0.06806666,-0.06806666,2.742501,45.70827,0.1256651,0.07112966,0,0,1.53141
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,49.31459,49.31459,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.433717,1.463343,0,0.06255774,-0.06255774,2.67656,44.60924,0.1256651,0.06537284,0,0,1.463343
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,48.39985,48.39985,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.503226,1.400785,0,0.2037536,-0.2037536,2.461785,41.02967,0.1256651,0.2129225,0,0,1.400785
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,47.55756,47.55756,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.729619,1.197032,0,0.08282235,-0.08282235,2.374482,39.57463,0.1256651,0.08654936,0,0,1.197032
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,46.76961,46.76961,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.821644,1.11421,0,0.2053891,-0.2053891,2.157983,35.96632,0.1256651,0.2146316,0,0,1.11421
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,46.15374,46.15374,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.049854,0.9088205,0,0.04654794,-0.04654794,2.108917,35.14855,0.1256651,0.04864259,0,0,0.9088205
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03459636,46.59367,45.95449,0.2596134,0.2596134,0,0,0,0.2596134,13.32611,0,5.551115E-17,0,0.03459636,0.2732773,0.2596134,0,0,4.101574,0.8622725,0,0.2386809,-0.2386809,1.857326,30.95537,0.1256651,0.2855747,0.02767709,0,0.8968688
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2438111,50.12878,45.51976,0.5404267,0.5404267,0,0,0,0.5404267,45.11456,0,1.110223E-16,0,0.2438111,0.5688702,0.5404267,0,0,4.366775,0.6235916,0,0.3250591,-0.3250591,1.514683,25.24467,0.1256651,0.5944693,0.1950489,0,0.8674027
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2747337,51.94403,46.6881,0.2818194,0.2818194,0,0,0,0.2818194,97.48574,0,0,0,0.2747337,0.296652,0.2818194,0,0,4.727952,0.2985325,0,0.02191827,-0.02191827,1.491579,24.85961,0.1256651,0.3100013,0.219787,0,0.5732663
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4349305,58.14246,49.46855,0.6420525,0.6420525,0,-1,0,0.6420525,67.74065,0,0,0.3608375,0.4349305,0.6758448,0.6420525,0,0,4.752305,0.2766143,0,0.2409143,-0.2409143,1.237633,20.62718,0.1256651,0.7062578,0.3479444,0,0.7115448
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5430931,63.15338,51.94107,0.03302534,0.03302534,0,0,0,0.03302534,1644.474,0,0,0,0.5430931,0.03476352,0.03302534,0,0,5.019988,0.03570002,0.5083296,0,0.5083296,1.719877,28.66456,0.1255718,0.03632788,0.4344745,0,0.5787932
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5124251,65.13196,54.40454,1.257745,1.257745,0.425,0,0.172125,1.257745,40.74158,0,0,0,0.5124251,0.8765735,0.8327448,0,0,4.511658,0.4931967,0,0.3641484,-0.3641484,1.336031,22.26714,0.1255718,1.383519,0.4099401,1.7,1.005622
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9224438,78.08585,56.84989,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,213.645,0,0,0,0.9224438,0,0,1.268235,1.204823,4.916267,0.1290483,2.127267,0,2.127267,3.354134,55.90212,0.1257459,0.4749413,0.737955,1.7,1.051492
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6631429,74.17301,59.34959,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,92.30975,0,0,0,0.6631429,0,0,0.9816112,0.9325306,2.789,2.043589,1.595674,0,1.595674,4.867923,81.13189,0.126016,0.7902277,0.5305144,1.7,2.706732
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.658277,75.77177,60.88019,0.9490669,0.9490669,0,-1,0,0.9490669,69.36044,0,0,0,0.658277,0.9990178,0.9490669,0,0,1.193327,3.479695,0,0.3407408,-0.3407408,4.50875,75.14569,0.126016,1.043974,0.5266216,0,4.137972
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5526216,73.97578,61.64097,0,0,0,0,0,0,0,0,0,0,0.5526216,0,0,0,0,1.571928,3.138954,0.5526216,0,0.5526216,5.033013,83.88339,0.125915,0,0.4420973,0,3.691576
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3757415,70.69716,62.51043,0.5618567,0.5618567,0,0,0,0.5618567,66.87495,0,1.110223E-16,0,0.3757415,0.5914282,0.5618567,0,0,1.019306,3.636314,0,0.2156867,-0.2156867,4.80566,80.09417,0.125915,0.6180424,0.3005932,0,4.012055
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1365805,64.90317,62.04853,0,0,0,0,0,0,0,0,0,0,0.1365805,0,0,0,0,1.258958,3.420627,0.1365805,0,0.1365805,4.935231,82.25369,0.12589,0,0.1092644,0,3.557207
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01542067,60.6315,60.31867,0.9897448,0.9897448,0,0,0,0.9897448,1.558045,0,1.110223E-16,0,0.01542067,1.041837,0.9897448,0,0,1.122377,3.543549,0,1.026416,-1.026416,3.853294,64.22144,0.12589,1.088719,0.01233654,0,3.55897
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,58.89674,58.89674,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,2.26284,2.517133,0,0.3835622,-0.3835622,3.448984,57.48295,0.12589,0.4008225,0,0,2.517133
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,56.90423,56.90423,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.68902,2.133571,0,0.3505823,-0.3505823,3.079438,51.32386,0.12589,0.3663585,0,0,2.133571
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,54.96607,54.96607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.078556,1.782989,0,0,0,3.079438,51.32386,0.12589,0,0,0,1.782989
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,52.92827,52.92827,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,3.078556,1.782989,0,0.3301314,-0.3301314,2.731449,45.52406,0.12589,0.3449873,0,0,1.782989
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,51.50635,51.50635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.445368,1.452857,0,0,0,2.731449,45.52406,0.12589,0,0,0,1.452857
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,50.3833,50.3833,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.445368,1.452857,0,0.200967,-0.200967,2.519611,41.99343,0.12589,0.2100106,0,0,1.452857
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,49.16062,49.16062,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.668665,1.25189,0,0.07285052,-0.07285052,2.44282,40.71358,0.12589,0.07612879,0,0,1.25189
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,48.29116,48.29116,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.74961,1.17904,0,0.0386535,-0.0386535,2.402075,40.03451,0.12589,0.04039291,0,0,1.17904
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,47.45793,47.45793,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.792558,1.140386,0,0.1494284,-0.1494284,2.244564,37.40932,0.12589,0.1561527,0,0,1.140386
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,46.6881,46.6881,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.95859,0.990958,0,0.1361294,-0.1361294,2.101071,35.01778,0.12589,0.1422552,0,0,0.990958
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,46.08129,46.08129,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,4.109845,0.8548287,0,0.07636528,-0.07636528,2.020575,33.67618,0.12589,0.07980172,0,0,0.8548287
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01717258,46.17128,45.85487,0.09882484,0.09882484,0,0,0,0.09882484,17.37679,0,2.775558E-17,0,0.01717258,0.1040262,0.09882484,0,0,4.194695,0.7784634,0,0.08685356,-0.08685356,1.929023,32.15032,0.12589,0.1087073,0.01373807,0,0.7956359
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2781223,50.69741,45.42014,0.5117729,0.5117729,0,0,0,0.5117729,54.34487,1.110223E-16,0,0,0.2781223,0.5387083,0.5117729,0,0,4.291199,0.6916098,0,0.260586,-0.260586,1.654341,27.5723,0.12589,0.5629501,0.2224978,0,0.9697321
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.480987,56.01651,46.5613,0.4320377,0.4320377,0,0,0,0.4320377,111.3298,0,0,0,0.480987,0.4547765,0.4320377,0,0,4.580739,0.4310238,0.02621041,0,0.02621041,1.679207,27.98672,0.1258853,0.4752415,0.3847896,0,0.9120108
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6801537,63.37871,49.31459,0.437801,0.437801,0,-1,0,0.437801,155.3568,0,0,0,0.6801537,0.4608432,0.437801,0,0,4.554529,0.4546132,0.2193105,0,0.2193105,1.887263,31.45432,0.1258452,0.4815811,0.5441229,0,1.134767
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9925132,73.86855,51.73277,0.3300647,0.3300647,0,0,0,0.3300647,300.7027,0,0,0,0.9925132,0.3474365,0.3300647,0,0,4.335218,0.6519926,0.6450768,0,0.6450768,2.499237,41.65386,0.1257277,0.3630711,0.7940106,0,1.644506
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.009579,77.31078,54.20529,1.189358,1.189358,0,0,0,1.189358,84.88437,0,0,0,1.009579,1.251956,1.189358,0,0,3.690141,1.232562,0,0.2423767,-0.2423767,2.243749,37.39574,0.1257277,1.308294,0.8076633,0,2.242141
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9984061,79.96928,56.65064,0,0,0,0,0,0,0,0,0,0,0.9984061,0,0,0,0,3.959449,0.990185,0.9984061,0,0.9984061,3.19092,53.1819,0.1255462,0,0.7987249,0,1.988591
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7188364,75.30012,59.09599,0,0,0,0,0,0,0,0,0,0,0.7188364,0,0,0,0,2.961043,1.888751,0.7188364,0,0.7188364,3.872868,64.54768,0.1254158,0,0.5750691,0,2.607587
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8516355,80.67052,60.67189,0.4535477,0.4535477,0,-1,0,0.4535477,187.772,0,0,0,0.8516355,0.4774187,0.4535477,0,0,2.242206,2.535703,0.3742168,0,0.3742168,4.227881,70.46455,0.125348,0.4989025,0.6813084,0,3.387339
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6266351,75.59913,61.44172,0.102108,0.102108,0,0,0,0.102108,613.6981,0,0,0,0.6266351,0.1074822,0.102108,0,0,1.86799,2.872498,0.519153,0,0.519153,4.720393,78.67307,0.1252542,0.1123189,0.5013081,0,3.499134
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5204653,73.86427,62.25684,0.9949999,0.9949999,0,0,0,0.9949999,52.30807,0,0,0,0.5204653,1.047368,0.9949999,0,0,1.348837,3.339736,0,0.5269031,-0.5269031,4.164989,69.41634,0.1252542,1.0945,0.4163722,0,3.860201
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3047403,68.32137,61.79494,0.0417146,0.0417146,0,0,0,0.0417146,730.5362,0,0,0,0.3047403,0.0439101,0.0417146,0,0,1.934284,2.812833,0.2608301,0,0.2608301,4.412434,73.54042,0.1252071,0.04588606,0.2437922,0,3.117573
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04943682,61.07103,60.06507,1.123721,1.123721,0,0,0,1.123721,4.399385,0,2.220446E-16,0,0.04943682,1.182864,1.123721,0,0,1.673454,3.04758,0,1.133428,-1.133428,3.217696,53.62817,0.1252071,1.236093,0.03954946,0,3.097017
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,58.58881,58.58881,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.932818,1.914153,0,0.9415166,-0.9415166,2.225251,37.08744,0.1252071,0.9838848,0,0,1.914153
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,56.65064,56.65064,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.978948,0.972636,0,0.0301256,-0.0301256,2.193496,36.55819,0.1252071,0.03148125,0,0,0.972636
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,54.71247,54.71247,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,4.012421,0.9425104,0,0.4936483,-0.4936483,1.673145,27.88569,0.1252071,0.5158625,0,0,0.9425104
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,52.72902,52.72902,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,4.560919,0.4488622,0,0.1023053,-0.1023053,1.565305,26.08837,0.1252071,0.106909,0,0,0.4488622
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,51.35238,51.35238,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,4.674591,0.3465569,0,0.1318301,-0.1318301,1.426344,23.77236,0.1252071,0.1377625,0,0,0.3465569
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,50.2565,50.2565,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.821069,0.2147268,0,0.06640256,-0.06640256,1.35635,22.60579,0.1252071,0.06939068,0,0,0.2147268
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.06099,49.06099,0.203186,0.140908,0,-1,0,0.140908,0,0,0.06227801,0.08259661,0,0.1483242,0.140908,0,0,4.89485,0.1483242,0,0.1483242,-0.1483242,1.200002,20,0.1252071,0.2235046,0,0,0.1483242
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,48.16437,48.16437,0.05918041,0,0,-1,0,0,0,0,0.05918041,0.06509846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252071,0.06509846,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,47.34925,47.34925,0.02376583,0,0,-1,0,0,0,0,0.02376583,0.02614242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252071,0.02614242,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,46.58847,46.58847,0.152699,0,0,-1,0,0,0,0,0.152699,0.1679689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252071,0.1679689,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252071,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008483904,45.92943,45.77336,0.1356197,0.1356197,1.588251,0,0.4896926,0.1356197,6.255658,0,0,0,0.008483904,0,0,1.452632,1.38,5.059654,0,1.388484,0,1.388484,2.517234,41.95382,0.1254647,0.1491817,0.006787123,1.7,0.008483904
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3040472,51.124,45.33863,0.01040101,0.01040101,1.463033,0,0.4555079,0.01040101,2923.247,2.220446E-16,0,0,0.3040472,0,0,1.452632,1.38,3.67117,1.249635,1.684047,0,1.684047,4.114861,68.58089,0.1256134,0.01144111,0.2432377,1.7,1.553683
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4821875,55.9353,46.46168,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,77.27538,0,0,0,0.4821875,0,0,1.076014,1.022213,1.987123,2.765278,1.504401,0,1.504401,5.542061,92.3675,0.1258968,0.6863845,0.38575,1.7,3.247465
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7640622,65.18966,49.18779,0,0,0,-1,0,0,0,0.2813398,0,0,0.7640622,0,0,0,0,0.4827224,4.119239,0.4827224,0,0.4827224,6.000012,100,0.1258097,0,0.6112498,0,4.883301
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.027657,74.66119,51.60597,0.01335773,0.01335773,0,0,0,0.01335773,7693.351,1.013596,0,0,1.027657,0.01406076,0.01335773,0,0,0,4.553689,0,0,0,6.000012,100,0.1258097,0.0146935,0.8221254,0,5.581346
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9843886,76.43095,54.05132,1.172854,1.172854,0,0,0,1.172854,83.93103,0,0,0,0.9843886,1.234583,1.172854,0,0,0,4.553689,0,0.2501948,-0.2501948,5.736283,95.60454,0.1258097,1.29014,0.7875109,0,5.538077
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.028887,80.58786,56.44233,0,0,0,0,0,0,0,0.7508929,0,0,1.028887,0,0,0,0,0.2779942,4.303494,0.2779942,0,0.2779942,6.000012,100,0.1257597,0,0.8231097,0,5.332381
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9309837,80.83115,58.94203,0,0,0,0,0,0,0,0.9309837,0,0,0.9309837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257597,0,0.7447869,0,5.484673
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9161309,82.25183,60.47263,0.3450726,0.3450726,0,-1,0,0.3450726,265.4893,0.5528966,0,0,0.9161309,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1257597,0.3795798,0.7329047,0,5.46982
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.878989,82.10583,61.23341,1.007319,1.007319,0,0,0,1.007319,87.26025,0,0,0,0.878989,1.060336,1.007319,0,0,0,4.553689,0,0.1813468,-0.1813468,5.808856,96.81407,0.1257597,1.108051,0.7031912,0,5.432678
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6134173,76.00385,62.10287,0.6538505,0.6538505,0,0,0,0.6538505,93.81613,0,0,0,0.6134173,0.6882637,0.6538505,0,0,0.2014964,4.372342,0,0.07484642,-0.07484642,5.72996,95.49915,0.1257597,0.7192355,0.4907338,0,4.985759
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2995017,68.09931,61.69531,0.3714872,0.3714872,0,0,0,0.3714872,80.62235,0,0,0,0.2995017,0.3910391,0.3714872,0,0,0.2846591,4.297496,0,0.09153744,-0.09153744,5.633472,93.89101,0.1257597,0.4086359,0.2396013,0,4.596997
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04920004,60.91114,59.91111,0,0,0,0,0,0,0,0,0,0,0.04920004,0,0,0,0,0.3863674,4.205958,0.04920004,0,0.04920004,5.680147,94.66893,0.1257508,0,0.03936003,0,4.255158
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,58.48013,58.48013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3371673,4.250238,0,0,0,5.680147,94.66893,0.1257508,0,0,0,4.250238
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,56.49667,56.49667,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.3371673,4.250238,0,0.3408063,-0.3408063,5.320906,88.68158,0.1257508,0.3561426,0,0,4.250238
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,54.61285,54.61285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.715841,3.909432,0,0,0,5.320906,88.68158,0.1257508,0,0,0,3.909432
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,52.62939,52.62939,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.715841,3.909432,0,0.108546,-0.108546,5.206488,86.77463,0.1257508,0.1134306,0,0,3.909432
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,51.25275,51.25275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8364477,3.800886,0,0,0,5.206488,86.77463,0.1257508,0,0,0,3.800886
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,50.18404,50.18404,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.8364477,3.800886,0,0.2318393,-0.2318393,4.962108,82.70164,0.1257508,0.242272,0,0,3.800886
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.96137,48.96137,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.094047,3.569047,0,0.1592613,-0.1592613,4.794232,79.9037,0.1257508,0.166428,0,0,3.569047
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271004,3.409786,0,0,0,4.794232,79.9037,0.1257508,0,0,0,3.409786
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,47.27679,47.27679,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.271004,3.409786,0,0.1888435,-0.1888435,4.595173,76.58607,0.1257508,0.1973414,0,0,3.409786
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.48083,3.220942,0,0,0,4.595173,76.58607,0.1257508,0,0,0,3.220942
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.90015,45.90015,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.48083,3.220942,0,0.2059488,-0.2059488,4.378084,72.96793,0.1257508,0.2152165,0,0,3.220942
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005608687,45.804,45.7009,0.01817098,0.01817098,0,0,0,0.01817098,30.86618,0,0,0,0.005608687,0.01912734,0.01817098,0,0,1.709662,3.014993,0,0.01351866,-0.01351866,4.363834,72.73043,0.1257508,0.01998808,0.00448695,0,3.020602
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3446716,51.85627,45.26617,0.776385,0.776385,0,0,0,0.776385,44.39442,0,0,0,0.3446716,0.8172474,0.776385,0,0,1.724683,3.001475,0,0.4725758,-0.4725758,3.865696,64.42813,0.1257508,0.8540235,0.2757373,0,3.346146
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6990343,60.56359,46.38922,0.9121993,0.9121993,0,0,0,0.9121993,76.63175,0,0,0,0.6990343,0.9602098,0.9121993,0,0,2.249767,2.528899,0,0.2611755,-0.2611755,3.590393,59.83976,0.1257508,1.003419,0.5592275,0,3.227933
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9450889,69.5018,49.08817,0.2891286,0.2891286,0,-1,0,0.2891286,326.875,0,0,0,0.9450889,0.3043459,0.2891286,0,0,2.539962,2.267723,0.6407431,0,0.6407431,4.198255,69.97077,0.1256356,0.3180414,0.7560712,0,3.212812
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.166167,78.35368,51.45201,0.9793019,0.9793019,0,0,0,0.9793019,119.0815,0,0,0,1.166167,1.030844,0.9793019,0,0,1.899219,2.844392,0.1353234,0,0.1353234,4.326634,72.11042,0.1256113,1.077232,0.9329339,0,4.01056
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.192608,82.24853,53.89736,0.9595458,0.9595458,0,0,0,0.9595458,124.2888,0,0,0,1.192608,1.010048,0.9595458,0,0,1.763895,2.966183,0.18256,0,0.18256,4.499825,74.99694,0.1255786,1.0555,0.9540866,0,4.158792
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.25805,87.53088,56.34271,0.4626811,0.4626811,0,0,0,0.4626811,271.9044,0,0,0,1.25805,0.4870327,0.4626811,0,0,1.581335,3.130487,0.7710174,0,0.7710174,5.231277,87.18777,0.1254404,0.5089492,1.00644,0,4.388537
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.181654,88.25438,58.78806,0.2050949,0.2050949,0,0,0,0.2050949,576.1499,0.1554467,0,0,1.181654,0.2158893,0.2050949,0,0,0.8103179,3.824403,0.8103179,0,0.8103179,6.000012,100,0.1252954,0.2256044,0.9453232,0,5.006057
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9673348,83.61707,60.37301,1.177023,1.177023,0,-1,0,1.177023,82.18485,0,0,0,0.9673348,1.238972,1.177023,0,0,0,4.553689,0,0.2716371,-0.2716371,5.713681,95.22784,0.1252954,1.294726,0.7738678,0,5.521024
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8234004,80.43408,61.13379,0.7245128,0.7245128,0,0,0,0.7245128,113.6488,0,0,0,0.8234004,0.7626451,0.7245128,0,0,0.301819,4.282052,0.06075529,0,0.06075529,5.771319,96.18845,0.1252846,0.7969641,0.6587203,0,5.105452
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5518954,74.35681,62.00324,0.5864778,0.5864778,0,0,0,0.5864778,94.10337,0,0,0,0.5518954,0.6173451,0.5864778,0,0,0.2410637,4.336731,0,0.06544969,-0.06544969,5.702329,95.03863,0.1252846,0.6451256,0.4415163,0,4.888627
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3095123,68.21946,61.59568,0.05905031,0.05905031,0,0,0,0.05905031,524.1503,0,0,0,0.3095123,0.06215822,0.05905031,0,0,0.3137856,4.271282,0.2473541,0,0.2473541,5.93699,98.94963,0.1252404,0.06495534,0.2476099,0,4.580794
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04679774,60.7617,59.81149,0.9410412,0.9410412,0,0,0,0.9410412,4.972974,0,0,0,0.04679774,0.9905698,0.9410412,0,0,0.06643141,4.493901,0,0.943772,-0.943772,4.942167,82.36928,0.1252404,1.035145,0.03743819,0,4.540699
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,58.3805,58.3805,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.115067,3.550129,0,0.1663671,-0.1663671,4.7668,79.44651,0.1252404,0.1738537,0,0,3.550129
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,56.39705,56.39705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.299919,3.383761,0,0,0,4.7668,79.44651,0.1252404,0,0,0,3.383761
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,54.45888,54.45888,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.299919,3.383761,0,1.039541,-1.039541,3.671028,61.18367,0.1252404,1.086321,0,0,3.383761
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,52.52071,52.52071,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.454965,2.34422,0,0.04268441,-0.04268441,3.626034,60.43378,0.1252404,0.04460521,0,0,2.34422
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,51.14407,51.14407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502392,2.301536,0,0,0,3.626034,60.43378,0.1252404,0,0,0,2.301536
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.07536,50.07536,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.502392,2.301536,0,0.1325031,-0.1325031,3.486364,58.10595,0.1252404,0.1384657,0,0,2.301536
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,48.87986,48.87986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.649618,2.169033,0,0,0,3.486364,58.10595,0.1252404,0,0,0,2.169033
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,48.01945,48.01945,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.649618,2.169033,0,0.08823932,-0.08823932,3.393351,56.55574,0.1252404,0.09221009,0,0,2.169033
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,47.20434,47.20434,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.747662,2.080793,0,0.08634114,-0.08634114,3.30234,55.03889,0.1252404,0.09022649,0,0,2.080793
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,46.46168,46.46168,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.843596,1.994452,0,0.1082436,-0.1082436,3.188241,53.13725,0.1252404,0.1131145,0,0,1.994452
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,45.8277,45.8277,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.963867,1.886209,0,0.1729997,-0.1729997,3.005883,50.09795,0.1252404,0.1807847,0,0,1.886209
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.0059414,45.72855,45.61939,0,0,0,0,0,0,0,0,0,0,0.0059414,0,0,0,0,3.156089,1.713209,0.0059414,0,0.0059414,3.01152,50.1919,0.1252393,0,0.00475312,0,1.719151
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3412912,51.70355,45.18466,0.6633728,0.6633728,0,0,0,0.6633728,51.44787,0,1.110223E-16,0,0.3412912,0.6982872,0.6633728,0,0,3.150147,1.718556,0,0.356996,-0.356996,2.635213,43.92013,0.1252393,0.7297101,0.273033,0,2.059848
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5766876,57.7804,46.30771,0.6048071,0.6048071,0,0,0,0.6048071,95.35069,0,1.110223E-16,0,0.5766876,0.636639,0.6048071,0,0,3.54681,1.36156,0,0.05995135,-0.05995135,2.572019,42.86689,0.1252393,0.6652877,0.4613501,0,1.938248
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9139175,68.59023,48.97948,0.5231551,0.5231551,0,-1,0,0.5231551,174.6934,0,0,0,0.9139175,0.5506896,0.5231551,0,0,3.613422,1.301609,0.363228,0,0.363228,2.916607,48.61002,0.1251746,0.5754706,0.731134,0,2.215527
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.054821,75.06056,51.32521,0.2961383,0.2961383,0,0,0,0.2961383,356.192,0,0,0,1.054821,0.3117245,0.2961383,0,0,3.250194,1.628514,0.7430964,0,0.7430964,3.62157,60.35938,0.1250422,0.3257522,0.8438568,0,2.683335
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9928676,76.29218,53.74339,0.2449369,0.2449369,0,0,0,0.2449369,405.3564,0,0,0,0.9928676,0.2578284,0.2449369,0,0,2.507098,2.297301,0.7350393,0,0.7350393,4.31889,71.98135,0.1249115,0.2694306,0.7942941,0,3.290169
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.197356,85.30092,56.14346,0.3537049,0.3537049,0,0,0,0.3537049,338.5183,0,0,0,1.197356,0.372321,0.3537049,0,0,1.772058,2.958836,0.825035,0,0.825035,5.101587,85.02628,0.1247652,0.3890754,0.9578848,0,4.156192
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.103732,85.51151,58.58881,0.3344319,0.3344319,0,0,0,0.3344319,330.032,0,0,0,1.103732,0.3520336,0.3344319,0,0,0.9470235,3.701368,0.7516986,0,0.7516986,5.814711,96.91165,0.1246322,0.3678751,0.8829857,0,4.8051
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.040557,85.55528,60.1647,0.6784114,0.6784114,0,-1,0,0.6784114,153.3815,0.1311153,0,0,1.040557,0.7141173,0.6784114,0,0,0.1953249,4.377897,0.1953249,0,0.1953249,6.000012,100,0.1245977,0.7462526,0.8324459,0,5.418454
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7421702,78.01054,60.93453,0.8333265,0.8333265,0,0,0,0.8333265,89.06116,0,0,0,0.7421702,0.8771857,0.8333265,0,0,0,4.553689,0,0.1350156,-0.1350156,5.857693,97.62802,0.1245977,0.9166591,0.5937361,0,5.295859
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5341115,73.69144,61.79494,0.4781151,0.4781151,0,0,0,0.4781151,111.7119,0,0,0,0.5341115,0.503279,0.4781151,0,0,0.1500173,4.418674,0.0308325,0,0.0308325,5.886943,98.11552,0.1245923,0.5259266,0.4272892,0,4.952785
