Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2978643,67.73996,61.38738,0.9799876,0.9799876,0,0,0,0.9799876,30.3947,0,1.110223E-16,0,0.2978643,1.031566,0.9799876,0,0,0.1191848,4.446423,0,0.7337017,-0.7337017,5.113554,85.22573,0.1245923,1.077986,0.2382914,0,4.744287
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05138921,60.64579,59.60318,0.02916942,0.02916942,0,0,0,0.02916942,176.175,0,0,0,0.05138921,0.03070465,0.02916942,0,0,0.9344089,3.712721,0.02068456,0,0.02068456,5.133177,85.55278,0.1245886,0.03208636,0.04111137,0,3.76411
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,58.12691,58.12691,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.9137243,3.731337,0,0.8401217,-0.8401217,4.247611,70.79337,0.1245886,0.8779272,0,0,3.731337
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,56.18874,56.18874,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.847193,2.891215,0,0.1593692,-0.1593692,4.079621,67.99355,0.1245886,0.1665408,0,0,2.891215
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,54.30492,54.30492,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.02427,2.731846,0,0.1932333,-0.1932333,3.875935,64.59879,0.1245886,0.2019288,0,0,2.731846
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,52.36675,52.36675,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.238973,2.538613,0,0.2605452,-0.2605452,3.601296,60.02149,0.1245886,0.2722697,0,0,2.538613
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,51.01728,51.01728,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.528468,2.278068,0,0.1942517,-0.1942517,3.396537,56.60884,0.1245886,0.2029931,0,0,2.278068
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.94857,49.94857,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.744303,2.083816,0,0.2961615,-0.2961615,3.084356,51.40582,0.1245886,0.3094888,0,0,2.083816
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,48.78023,48.78023,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.073372,1.787654,0,0.307826,-0.307826,2.759878,45.99788,0.1245886,0.3216782,0,0,1.787654
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415401,1.479828,0,0,0,2.759878,45.99788,0.1245886,0,0,0,1.479828
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,47.06849,47.06849,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.415401,1.479828,0,0.1420971,-0.1420971,2.610095,43.5015,0.1245886,0.1484914,0,0,1.479828
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,46.33488,46.33488,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.573286,1.337731,0,0.2406359,-0.2406359,2.356442,39.27396,0.1245886,0.2514645,0,0,1.337731
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,45.71902,45.71902,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.84066,1.097095,0,0.04509452,-0.04509452,2.308909,38.48173,0.1245886,0.04712377,0,0,1.097095
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03573799,46.15099,45.49259,0.1642913,0.1642913,0,0,0,0.1642913,21.75282,0,2.775558E-17,0,0.03573799,0.1729382,0.1642913,0,0,3.890765,1.052001,0,0.1372002,-0.1372002,2.164287,36.07138,0.1245886,0.1807204,0.02859039,0,1.087739
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1879686,48.60323,45.08503,0.3549822,0.3549822,0,0,0,0.3549822,52.95157,0,0,0,0.1879686,0.3736655,0.3549822,0,0,4.04321,0.9148005,0,0.1856968,-0.1856968,1.968545,32.80902,0.1245886,0.3904804,0.1503749,0,1.102769
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3101433,52.12122,46.18092,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,41.50121,0,0,0,0.3101433,0.3392754,0.3223116,0,0,4.249539,0.7291037,0,0.02913208,-0.02913208,1.937837,32.29722,0.1245886,0.8220428,0.2481147,1.7,1.039247
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3779391,56.27714,48.83457,0.2832032,0.2832032,0,-1,0,0.2832032,133.4516,0,0,0,0.3779391,0.2981086,0.2832032,0,0,4.281908,0.6999716,0.07983051,0,0.07983051,2.013571,33.55945,0.1245745,0.3115235,0.3023513,0,1.077911
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4736569,60.76159,51.14407,0.2937896,0.2937896,0,0,0,0.2937896,161.2232,0,0,0,0.4736569,0.3092522,0.2937896,0,0,4.202077,0.7718191,0.1644047,0,0.1644047,2.169539,36.15891,0.1245455,0.3231685,0.3789255,0,1.245476
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8264514,71.68108,53.54414,0.4343983,0.4343983,0,0,0,0.4343983,190.252,0,0,0,0.8264514,0.4572614,0.4343983,0,0,4.037673,0.9197833,0.36919,0,0.36919,2.519783,41.99631,0.1244803,0.4778381,0.6611611,0,1.746235
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9699343,78.30106,55.93515,0,0,0,0,0,0,0,0,0,0,0.9699343,0,0,0,0,3.668483,1.252054,0.9699343,0,0.9699343,3.439944,57.33229,0.1243095,0,0.7759475,0,2.221989
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.900353,79.30135,58.3805,0.3012821,0.3012821,0,0,0,0.3012821,298.8405,0,0,0,0.900353,0.317139,0.3012821,0,0,2.698549,2.124995,0.5832139,0,0.5832139,3.993229,66.55369,0.1242071,0.3314103,0.7202824,0,3.025348
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.96919,83.17284,59.96545,0.3393134,0.3393134,0,-1,0,0.3393134,285.6327,0,0,0,0.96919,0.357172,0.3393134,0,0,2.115335,2.649888,0.612018,0,0.612018,4.573841,76.23052,0.1240997,0.3732448,0.775352,0,3.619078
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8390535,80.38615,60.72623,0,0,0,0,0,0,0,0,0,0,0.8390535,0,0,0,0,1.503317,3.200704,0.8390535,0,0.8390535,5.369836,89.49709,0.1239528,0,0.6712427,0,4.039757
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4151676,70.6375,61.59568,0.8225959,0.8225959,0,0,0,0.8225959,50.47042,0,0,0,0.4151676,0.8658904,0.8225959,0,0,0.6642632,3.955852,0,0.4507228,-0.4507228,4.894733,81.57872,0.1239528,0.9048554,0.3321341,0,4.37102
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2366459,66.17914,61.18813,0.1617052,0.1617052,0,0,0,0.1617052,146.344,0,0,0,0.2366459,0.170216,0.1617052,0,0,1.165066,3.505129,0.06642988,0,0.06642988,4.957754,82.62907,0.1239412,0.1778757,0.1893167,0,3.741775
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.0360884,60.13353,59.40393,1.027385,1.027385,0,0,0,1.027385,3.512645,0,0,0,0.0360884,1.081458,1.027385,0,0,1.098637,3.564916,0,1.04537,-1.04537,3.855837,64.26382,0.1239412,1.130124,0.02887072,0,3.601005
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,57.92766,57.92766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260159,2.519546,0,0,0,3.855837,64.26382,0.1239412,0,0,0,2.519546
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260159,2.519546,0,0,0,3.855837,64.26382,0.1239412,0,0,0,2.519546
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,54.10566,54.10566,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.260159,2.519546,0,0.5977386,-0.5977386,3.225765,53.76265,0.1239412,0.6246368,0,0,2.519546
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,52.22184,52.22184,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.924313,1.921808,0,0.06045977,-0.06045977,3.162035,52.70049,0.1239412,0.06318046,0,0,1.921808
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,50.89048,50.89048,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.99149,1.861348,0,0.04908545,-0.04908545,3.110295,51.83814,0.1239412,0.05129429,0,0,1.861348
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,49.84894,49.84894,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.046029,1.812262,0,0.03142149,-0.03142149,3.077174,51.28613,0.1239412,0.03283546,0,0,1.812262
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,48.68061,48.68061,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.080942,1.780841,0,0.1371506,-0.1371506,2.932604,48.87664,0.1239412,0.1433223,0,0,1.780841
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,47.81115,47.81115,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.233332,1.64369,0,0.1147616,-0.1147616,2.811635,46.86049,0.1239412,0.1199258,0,0,1.64369
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.99603,46.99603,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.360845,1.528929,0,0.1841735,-0.1841735,2.617499,43.6249,0.1239412,0.1924613,0,0,1.528929
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,46.25337,46.25337,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.565482,1.344755,0,0.1953343,-0.1953343,2.411598,40.19323,0.1239412,0.2041244,0,0,1.344755
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.78252,1.149421,0,0,0,2.411598,40.19323,0.1239412,0,0,0,1.149421
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008393783,45.5742,45.42014,0.1881688,0.1881688,0,0,0,0.1881688,4.460773,0,0,0,0.008393783,0.1980724,0.1881688,0,0,3.78252,1.149421,0,0.1896786,-0.1896786,2.21166,36.86092,0.1239412,0.2069857,0.006715027,0,1.157815
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01901888,45.33396,44.98541,0.03815639,0.03815639,0,0,0,0.03815639,49.84454,0,6.938894E-18,0,0.01901888,0.04016462,0.03815639,0,0,3.993274,0.9597423,0,0.02114574,-0.02114574,2.18937,36.48943,0.1239412,0.04197203,0.0152151,0,0.9787612
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.0691359,47.36496,46.08129,0.6549767,0.6549767,0,0,0,0.6549767,10.55547,0,0,0,0.0691359,0.6894492,0.6549767,0,0,4.016769,0.9385966,0,0.6203133,-0.6203133,1.535502,25.59166,0.1239412,0.7204744,0.05530872,0,1.007733
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06217549,49.87212,48.69872,1.11861,0.3614359,0,-1,0,0.3614359,17.20236,0,0.7571739,0.9162882,0.06217549,0.3804588,0.3614359,0,0,4.706006,0.3182833,0,0.3182833,-0.3182833,1.200002,20,0.1239412,1.230471,0.04974039,0,0.3804588
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1080833,53.08255,50.99916,1.107748,1.107748,1.7,0,0.5202,1.107748,9.757028,0,0,0,0.1080833,0,0,0.5922521,0.5626395,5.059654,0,0.6707228,0,0.6707228,1.836306,30.60504,0.1241211,1.218523,0.08646661,1.7,0.1080833
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2723544,58.84801,53.39017,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,49.95378,0,0,0,0.2723544,0,0,1.154787,1.097048,4.388932,0.6036505,1.369402,0,1.369402,3.135435,52.25714,0.124426,0.5997339,0.2178835,1.7,0.8760049
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3047757,62.02398,55.78119,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,54.33261,0,0,0,0.3047757,0,0,1.139055,1.082103,3.019529,1.836113,1.386878,0,1.386878,4.451143,74.18558,0.1247266,0.6170389,0.2438206,1.7,2.140888
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2168881,62.64302,58.18125,1.078573,1.078573,1.7,0,0.5202,1.078573,20.1088,0,0,0,0.2168881,0,0,0.6214265,0.5903552,1.632651,3.084303,0.8072433,0,0.8072433,5.216962,86.94919,0.1249374,1.186431,0.1735105,1.7,3.301191
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1014625,61.83266,59.75714,0.5399969,0.5399969,0,-1,0,0.5399969,18.78945,0,0,0,0.1014625,0.5684177,0.5399969,0,0,0.8254074,3.810822,0,0.4669553,-0.4669553,4.724748,78.74564,0.1249374,0.5939965,0.08116996,0,3.912285
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1593644,63.82353,60.51792,0.4741654,0.4741654,0,0,0,0.4741654,33.60945,0,0,0,0.1593644,0.4991215,0.4741654,0,0,1.344247,3.343867,0,0.3397571,-0.3397571,4.366612,72.77673,0.1249374,0.5215819,0.1274915,0,3.503231
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02788565,62.01286,61.44172,0.3875606,0.3875606,0,0,0,0.3875606,7.195172,0,0,0,0.02788565,0.4079585,0.3875606,0,0,1.721755,3.00411,0,0.3800728,-0.3800728,3.96598,66.09954,0.1249374,0.4263166,0.02230852,0,3.031996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003800286,61.05714,60.97982,0,0,0,0,0,0,0,0,0,0,0.003800286,0,0,0,0,2.144058,2.624037,0.003800286,0,0.003800286,3.969585,66.15963,0.1249367,0,0.003040229,0,2.627837
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05418752,60.34708,59.24996,0.445391,0.445391,0,0,0,0.445391,12.16628,0,5.551115E-17,0,0.05418752,0.4688326,0.445391,0,0,2.140257,2.627457,0,0.4146451,-0.4146451,3.532511,58.87507,0.1249367,0.4899301,0.04335001,0,2.681645
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,57.77369,57.77369,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.600974,2.212812,0,1.452632,-1.452632,2.001303,33.35498,0.1249367,1.774757,0,0,2.212812
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,55.78119,55.78119,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.215009,0.7601806,0,0.567632,-0.567632,1.402966,23.38273,0.1249367,0.5931754,0,0,0.7601806
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,53.9517,53.9517,1.154584,0.1829212,0,-1,0,0.1829212,0,0,0.9716626,1.087121,0,0.1925486,0.1829212,0,0,4.845711,0.1925486,0,0.1925486,-0.1925486,1.200002,20,0.1249367,1.270042,0,0,0.1925486
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,52.06787,52.06787,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249367,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,50.73652,50.73652,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249367,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,49.69498,49.69498,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249367,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,48.55381,48.55381,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249367,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,47.71152,47.71152,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249367,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.92358,46.92358,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249367,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,46.18092,46.18092,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249367,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,45.5741,45.5741,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1252466,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01375443,45.59111,45.33863,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,25.82823,2.220446E-16,0,0,0.01375443,0,0,1.452632,1.38,3.736741,1.190622,1.393754,0,1.393754,3.77726,62.9542,0.1254608,0.05857881,0.01100354,1.7,1.204377
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03199692,45.49088,44.9039,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.23636,0,0,0,0.03199692,0,0,1.088947,1.0345,2.342986,2.445001,1.066497,0,1.066497,4.789028,79.81697,0.1257477,0.6721579,0.02559753,1.7,2.476998
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2337158,50.40792,45.98166,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,24.82204,0,0,0,0.2337158,0,0,0.7584344,0.7205126,1.276489,3.404848,0.9542284,0,0.9542284,5.694288,94.90462,0.1259948,1.035722,0.1869726,1.7,3.638564
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3589943,55.6097,48.57193,0.3918376,0.3918376,0,-1,0,0.3918376,91.61813,0,0,0,0.3589943,0.4124606,0.3918376,0,0,0.3222611,4.263654,0,0.05346636,-0.05346636,5.63793,93.96531,0.1259948,0.4310214,0.2871954,0,4.622648
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2634067,56.05162,50.87236,0.7814251,0.7814251,0,0,0,0.7814251,33.7085,0,1.110223E-16,0,0.2634067,0.8225527,0.7814251,0,0,0.3816682,4.210187,0,0.559146,-0.559146,5.048538,84.14214,0.1259948,0.8595675,0.2107253,0,4.473594
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3212706,59.71257,53.23621,0.6046009,0.6046009,0,0,0,0.6046009,53.13764,0,1.110223E-16,0,0.3212706,0.636422,0.6046009,0,0,1.002941,3.651042,0,0.3151513,-0.3151513,4.71634,78.6055,0.1259948,0.665061,0.2570165,0,3.972312
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2859579,61.47118,55.63627,0.04225181,0.04225181,0,0,0,0.04225181,676.7946,0,0,0,0.2859579,0.04447559,0.04225181,0,0,1.35311,3.33589,0.2414823,0,0.2414823,4.94543,82.42367,0.1259524,0.04647699,0.2287664,0,3.621848
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4799815,68.30558,58.02728,0.399541,0.399541,0,0,0,0.399541,120.1332,0,0,0,0.4799815,0.4205695,0.399541,0,0,1.111627,3.553224,0.05941204,0,0.05941204,5.001793,83.36305,0.125942,0.4394951,0.3839852,0,4.033206
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.136229,62.35474,59.55789,0.08232041,0.08232041,0,-1,0,0.08232041,165.4863,0,0,0,0.136229,0.08665306,0.08232041,0,0,1.052215,3.606695,0.04957597,0,0.04957597,5.048825,84.14691,0.1259333,0.09055245,0.1089832,0,3.742924
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2516631,65.66126,60.37301,0.1393089,0.1393089,0,0,0,0.1393089,180.6512,0,0,0,0.2516631,0.1466409,0.1393089,0,0,1.002639,3.651314,0.1050222,0,0.1050222,5.148458,85.80746,0.1259149,0.1532398,0.2013305,0,3.902977
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3451969,68.64345,61.23341,0.4979927,0.4979927,0,0,0,0.4979927,69.31767,0,5.551115E-17,0,0.3451969,0.5242028,0.4979927,0,0,0.897617,3.745834,0,0.1790059,-0.1790059,4.959769,82.66265,0.1259149,0.547792,0.2761575,0,4.091031
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1522741,63.98804,60.82585,0.735614,0.735614,0,0,0,0.735614,20.70027,0,0,0,0.1522741,0.7743306,0.735614,0,0,1.096513,3.566828,0,0.6220564,-0.6220564,4.304064,71.73425,0.1259149,0.8091754,0.1218193,0,3.719102
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04872619,60.02602,59.04165,0.4756802,0.4756802,0,0,0,0.4756802,10.24348,0,5.551115E-17,0,0.04872619,0.500716,0.4756802,0,0,1.787686,2.944771,0,0.4519898,-0.4519898,3.827625,63.79362,0.1259149,0.5232483,0.03898095,0,2.993497
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,57.56538,57.56538,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.289897,2.492781,0,0.8195179,-0.8195179,2.963777,49.39619,0.1259149,0.8563962,0,0,2.492781
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,55.63627,55.63627,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.200473,1.673264,0,0.5354168,-0.5354168,2.399398,39.98989,0.1259149,0.5595106,0,0,1.673264
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,53.85207,53.85207,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.79538,1.137847,0,0.7210048,-0.7210048,1.639392,27.32315,0.1259149,0.75345,0,0,1.137847
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.96825,51.96825,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.596497,0.416842,0,0.2193598,-0.2193598,1.408167,23.4694,0.1259149,0.229231,0,0,0.416842
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,50.63689,50.63689,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.84023,0.1974821,0,0.01695822,-0.01695822,1.390291,23.17147,0.1259149,0.01772134,0,0,0.1974821
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,49.59535,49.59535,0.1737139,0.1714977,0,-1,0,0.1714977,0,0,0.002216192,0.01958758,0,0.1805239,0.1714977,0,0,4.859072,0.1805239,0,0.1805239,-0.1805239,1.200002,20,0.1259149,0.1910853,0,0,0.1805239
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,48.44513,48.44513,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259149,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,47.6119,47.6119,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259149,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,46.8149,46.8149,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259149,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,46.10846,46.10846,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259149,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,45.49259,45.49259,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1261402,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03414368,45.89416,45.26617,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.47663,2.220446E-16,0,0,0.03414368,0,0,1.452632,1.38,3.679654,1.242,1.414144,0,1.414144,3.85076,64.1792,0.1263837,0.1534445,0.02731494,1.7,1.276144
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3015539,50.5477,44.83144,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,45.5214,0,0,0,0.3015539,0,0,1.037556,0.985678,2.265511,2.514729,1.287232,0,1.287232,5.071935,84.53208,0.1266938,0.7286886,0.2412431,1.7,2.816283
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5638445,57.03343,45.87298,0.9788716,0.9788716,0,0,0,0.9788716,57.60147,0,1.110223E-16,0,0.5638445,1.030391,0.9788716,0,0,0.9782788,3.673238,0,0.4665467,-0.4665467,4.580152,76.33571,0.1266938,1.076759,0.4510756,0,4.237082
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8073047,65.40567,48.4723,0.1661921,0.1661921,0,-1,0,0.1661921,485.766,0,0,0,0.8073047,0.1749391,0.1661921,0,0,1.496664,3.206691,0.6323656,0,0.6323656,5.180067,86.33427,0.1265831,0.1828113,0.6458437,0,4.013996
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7876016,67.50557,50.73652,0,0,0,0,0,0,0,0,0,0,0.7876016,0,0,0,0,0.8642983,3.77582,0.7876016,0,0.7876016,5.927251,98.78732,0.1264454,0,0.6300813,0,4.563422
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8331627,71.38058,53.13658,0.3626323,0.3626323,0,0,0,0.3626323,229.7541,0.3747478,0,0,0.8331627,0.3817182,0.3626323,0,0,0.07669669,4.484662,0.07669669,0,0.07669669,6.000012,100,0.126432,0.3988955,0.6665301,0,5.317824
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6421635,69.38656,55.52759,0.9650734,0.9650734,0,0,0,0.9650734,66.54037,0,0,0,0.6421635,1.015867,0.9650734,0,0,0,4.553689,0,0.3737033,-0.3737033,5.606094,93.43472,0.126432,1.061581,0.5137308,0,5.195852
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5786789,70.51973,57.92766,0.6103369,0.6103369,0,0,0,0.6103369,94.81303,0,0,0,0.5786789,0.6424599,0.6103369,0,0,0.4152259,4.179986,0,0.06378101,-0.06378101,5.538863,92.3142,0.126432,0.6713706,0.4629431,0,4.758665
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3369811,66.5765,59.44921,0.1982079,0.1982079,0,-1,0,0.1982079,170.014,0,0,0,0.3369811,0.2086399,0.1982079,0,0,0.4860937,4.116205,0.1283413,0,0.1283413,5.660618,94.34345,0.1264095,0.2180287,0.2695849,0,4.453186
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2928615,66.40565,60.21904,0.8147445,0.8147445,0,0,0,0.8147445,35.9452,0,0,0,0.2928615,0.8576258,0.8147445,0,0,0.3577524,4.231712,0,0.5647642,-0.5647642,5.065304,84.42157,0.1264095,0.8962189,0.2342892,0,4.524573
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09794781,63.15598,61.13379,1.416043,1.416043,0.425,0,0.172125,1.416043,6.917009,0,2.220446E-16,0,0.09794781,1.043203,0.9910426,0,0,0.9852682,3.666948,0,0.945255,-0.945255,4.068918,67.81517,0.1264095,1.557647,0.07835824,1.7,3.764895
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06688537,62.04209,60.67189,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06688537,0,0,1.452632,1.38,2.035552,2.721693,1.446885,0,1.446885,5.441554,90.69239,0.1265871,0,0.0535083,1.7,2.788578
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04262612,59.75628,58.89674,0.3670161,0.3670161,0,0,0,0.3670161,11.61424,0,5.551115E-17,0,0.04262612,0.3863328,0.3670161,0,0,0.5886661,4.02389,0,0.3437066,-0.3437066,5.079256,84.65409,0.1265871,0.4037177,0.0341009,0,4.066515
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,57.41142,57.41142,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.9705624,3.680183,0,1.0484,-1.0484,3.974145,66.23563,0.1265871,1.095578,0,0,3.680183
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,55.48231,55.48231,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,2.135451,2.631783,0,1.313955,-1.313955,2.589115,43.15183,0.1265871,1.373083,0,0,2.631783
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,53.6981,53.6981,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.595401,1.317828,0,0.7562473,-0.7562473,1.79196,29.86595,0.1265871,0.7902785,0,0,1.317828
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,51.83239,51.83239,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.435676,0.5615805,0,0.114237,-0.114237,1.671544,27.85901,0.1265871,0.1193776,0,0,0.5615805
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,50.51009,50.51009,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.562606,0.4473436,0,0.2429588,-0.2429588,1.415443,23.59067,0.1265871,0.2538919,0,0,0.4473436
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,49.49572,49.49572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.83256,0.2043848,0,0,0,1.415443,23.59067,0.1265871,0,0,0,0.2043848
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,48.31833,48.31833,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.83256,0.2043848,0,0.1702557,-0.1702557,1.235978,20.59959,0.1265871,0.1779172,0,0,0.2043848
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,47.4851,47.4851,0.1652463,0.03242265,0,-1,0,0.03242265,0,0,0.1328237,0.1493483,0,0.03412911,0.03242265,0,0,5.021733,0.03412911,0,0.03412911,-0.03412911,1.200002,20,0.1265871,0.181771,0,0,0.03412911
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,46.6881,46.6881,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265871,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.98166,45.98166,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265871,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,45.39297,45.39297,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268532,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02994525,45.73487,45.18466,0.109431,0.109431,1.562063,0,0.4825431,0.109431,27.3645,2.220446E-16,0,0,0.02994525,0,0,1.452632,1.38,3.679654,1.242,1.409945,0,1.409945,3.846777,64.11282,0.1270812,0.1203741,0.0239562,1.7,1.271945
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2853788,50.15472,44.75899,0.690195,0.690195,1.7,0,0.5202,0.690195,41.34756,0,0,0,0.2853788,0,0,1.009805,0.9593148,2.269709,2.510951,1.244694,0,1.244694,5.027597,83.79311,0.1273945,0.7592145,0.228303,1.7,2.796329
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5037153,55.65101,45.77336,0.697156,0.697156,0,0,0,0.697156,72.25288,0,0,0,0.5037153,0.7338484,0.697156,0,0,1.025016,3.631175,0,0.2301331,-0.2301331,4.785015,79.75009,0.1273945,0.7668716,0.4029723,0,4.13489
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5779147,60.02012,48.3455,0.5685195,0.5685195,0,-1,0,0.5685195,101.6526,0,0,0,0.5779147,0.5984415,0.5685195,0,0,1.280719,3.401042,0,0.02052689,-0.02052689,4.763378,79.38947,0.1273945,0.6253714,0.4623317,0,3.978956
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7706275,66.9526,50.60972,1.002802,1.002802,0,0,0,1.002802,76.8474,0,2.220446E-16,0,0.7706275,1.055581,1.002802,0,0,1.303527,3.380515,0,0.2849539,-0.2849539,4.46301,74.38335,0.1273945,1.103083,0.616502,0,4.151143
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.160546,80.11959,52.98261,0.519654,0.519654,0,0,0,0.519654,223.3306,0,0,0,1.160546,0.5470042,0.519654,0,0,1.620142,3.095561,0.6135421,0,0.6135421,5.045067,84.08429,0.1272874,0.5716194,0.9284371,0,4.256107
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.101456,81.32493,55.32834,0,0,0,0,0,0,0,0.09485582,0,0,1.101456,0,0,0,0,1.0066,3.647749,1.0066,0,1.0066,6.000012,100,0.1271122,0,0.8811647,0,4.749205
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.026532,82.09285,57.71935,0,0,0,0,0,0,0,1.026532,0,0,1.026532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271122,0,0.8212255,0,5.580221
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.012099,83.55842,59.24996,0.3913302,0.3913302,0,-1,0,0.3913302,258.6304,0.6001724,0,0,1.012099,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1271122,0.4304632,0.8096792,0,5.565788
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8156739,78.97027,60.06507,0,0,0,0,0,0,0,0.8156739,0,0,0.8156739,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271122,0,0.6525391,0,5.369363
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4288424,70.2477,60.93453,0.39899,0.39899,0,0,0,0.39899,107.482,0.008852892,0,0,0.4288424,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1271122,0.438889,0.3430739,0,4.982532
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2966447,66.75477,60.47263,0.2633221,0.2633221,0,0,0,0.2633221,112.6547,0.0194635,0,0,0.2966447,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1271122,0.2896543,0.2373157,0,4.850334
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05178297,59.73245,58.68843,0.58679,0.58679,0,0,0,0.58679,8.824787,0,0,0,0.05178297,0.6176737,0.58679,0,0,0,4.553689,0,0.5658907,-0.5658907,5.403511,90.05833,0.1271122,0.645469,0.04142638,0,4.605472
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,57.21217,57.21217,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6287675,3.987798,0,1.176669,-1.176669,4.163193,69.38641,0.1271122,1.229619,0,0,3.987798
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,55.274,55.274,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.936177,2.811129,0,0.3864273,-0.3864273,3.755862,62.59758,0.1271122,0.4038166,0,0,2.811129
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,53.4898,53.4898,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.365541,2.424702,0,0.8542586,-0.8542586,2.855395,47.58982,0.1271122,0.8927003,0,0,2.424702
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,51.66031,51.66031,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.314718,1.570443,0,0.04246974,-0.04246974,2.810628,46.8437,0.1271122,0.04438087,0,0,1.570443
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,50.35612,50.35612,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.361906,1.527974,0,0.1333515,-0.1333515,2.670063,44.50096,0.1271122,0.1393523,0,0,1.527974
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,49.34176,49.34176,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.510074,1.394622,0,0.1487435,-0.1487435,2.513274,41.88781,0.1271122,0.155437,0,0,1.394622
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,48.19154,48.19154,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.675345,1.245878,0,0.1331754,-0.1331754,2.372895,39.54816,0.1271122,0.1391683,0,0,1.245878
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,47.37642,47.37642,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.823318,1.112703,0,0.1395888,-0.1395888,2.225755,37.09584,0.1271122,0.1458703,0,0,1.112703
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,46.58847,46.58847,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.978416,0.9731143,0,0.2157701,-0.2157701,1.998313,33.30515,0.1271122,0.2254798,0,0,0.9731143
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.90015,45.90015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218161,0.7573442,0,0,0,1.998313,33.30515,0.1271122,0,0,0,0.7573442
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,45.31146,45.31146,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.218161,0.7573442,0,0.1037969,-0.1037969,1.888902,31.48163,0.1271122,0.1084677,0,0,0.7573442
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03176706,45.66846,45.08503,0.1756581,0.1756581,0,0,0,0.1756581,18.0846,0,0,0,0.03176706,0.1849033,0.1756581,0,0,4.333491,0.6535473,0,0.1531362,-0.1531362,1.727482,28.79131,0.1271122,0.1932239,0.02541365,0,0.6853144
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2443482,49.24283,44.65031,0.300098,0.300098,0,0,0,0.300098,81.42281,0,0,0,0.2443482,0.3158926,0.300098,0,0,4.503642,0.5004111,0,0.07154442,-0.07154442,1.652068,27.5344,0.1271122,0.3301078,0.1954786,0,0.7447593
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3199274,51.78796,45.67373,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,64.38075,0,0,0,0.3199274,0,0,1.20307,1.142916,4.583136,0.4288667,1.462844,0,1.462844,3.039843,50.66395,0.1273863,0.5466233,0.255942,1.7,0.7487941
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5289854,58.78777,48.19154,0.3758224,0.3758224,0,-1,0,0.3758224,140.7541,0,0,0,0.5289854,0.3956025,0.3758224,0,0,3.120292,1.745426,0.1333829,0,0.1333829,3.166381,52.77291,0.1273631,0.4134046,0.4231884,0,2.274411
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5957494,62.72768,50.46481,0.3833491,0.3833491,0,0,0,0.3833491,155.4065,0,0,0,0.5957494,0.4035254,0.3833491,0,0,2.986909,1.865471,0.1922241,0,0.1922241,3.348741,55.81224,0.1273297,0.421684,0.4765996,0,2.46122
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5010656,63.11625,52.77431,1.24699,1.24699,0,0,0,1.24699,40.182,0,2.220446E-16,0,0.5010656,1.312621,1.24699,0,0,2.794685,2.038472,0,0.8115557,-0.8115557,2.493286,41.55468,0.1273297,1.371689,0.4008525,0,2.539538
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9235954,76.05878,55.12003,0.9924808,0.9924808,0,0,0,0.9924808,93.05927,0,1.110223E-16,0,0.9235954,1.044717,0.9924808,0,0,3.696414,1.226917,0,0.1211212,-0.1211212,2.365613,39.42681,0.1273297,1.091729,0.7388763,0,2.150512
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.024412,81.78494,57.5201,0.2116282,0.2116282,0,0,0,0.2116282,484.0619,0,0,0,1.024412,0.2227665,0.2116282,0,0,3.830993,1.105796,0.8016451,0,0.8016451,3.126121,52.1019,0.1271906,0.2327911,0.8195293,0,2.130207
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7669869,76.48598,59.04165,1.094898,1.094898,0,-1,0,1.094898,70.05098,0,2.220446E-16,0,0.7669869,1.152524,1.094898,0,0,3.029348,1.827276,0,0.3855375,-0.3855375,2.719728,45.32871,0.1271906,1.204388,0.6135895,0,2.594263
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6436481,74.20227,59.81149,0,0,0,0,0,0,0,0,0,0,0.6436481,0,0,0,0,3.457723,1.441738,0.6436481,0,0.6436481,3.330347,55.50566,0.1270791,0,0.5149185,0,2.085387
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5400741,72.6645,60.72623,0.6536628,0.6536628,0,0,0,0.6536628,82.62273,0,0,0,0.5400741,0.6880661,0.6536628,0,0,2.814075,2.021022,0,0.147992,-0.147992,3.174349,52.90571,0.1270791,0.7190291,0.4320593,0,2.561096
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2609234,65.75065,60.26433,0.6012199,0.6012199,0,0,0,0.6012199,43.39899,0,0,0,0.2609234,0.632863,0.6012199,0,0,2.97851,1.87303,0,0.3719397,-0.3719397,2.78229,46.37141,0.1270791,0.6613419,0.2087387,0,2.133953
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05455083,59.57878,58.48013,0.05662462,0.05662462,0,0,0,0.05662462,96.33765,0,6.938894E-18,0,0.05455083,0.05960486,0.05662462,0,0,3.391776,1.50109,0,0.005054035,-0.005054035,2.776963,46.28262,0.1270791,0.06228708,0.04364066,0,1.555641
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,56.95857,56.95857,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.397392,1.496036,0,0.7102221,-0.7102221,2.028323,33.80532,0.1270791,0.7421821,0,0,1.496036
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,55.07475,55.07475,1.695174,0.7465233,0,-1,0,0.7465233,0,0,0.9486504,1.118168,0,0.785814,0.7465233,0,0,4.186528,0.785814,0,0.785814,-0.785814,1.200002,20,0.1270791,1.864691,0,0,0.785814
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,53.29055,53.29055,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270791,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,51.45201,51.45201,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270791,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,50.18404,50.18404,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270791,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,49.16062,49.16062,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270791,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,48.01945,48.01945,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270791,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270791,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,46.46168,46.46168,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270791,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,45.77336,45.77336,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270791,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,45.18466,45.18466,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272903,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03355076,45.57405,44.95824,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.48952,2.220446E-16,0,0,0.03355076,0,0,1.452632,1.38,3.679654,1.242,1.413551,0,1.413551,3.850197,64.16983,0.1275399,0.1893625,0.02684061,1.7,1.275551
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2136599,48.52042,44.52351,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,35.87659,0,0,0,0.2136599,0,0,1.104459,1.049236,2.266104,2.514196,1.262896,0,1.262896,5.048285,84.13792,0.1278454,0.6550953,0.1709279,1.7,2.727856
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4276952,53.80358,45.51976,1.17888,1.17888,0,0,0,1.17888,36.2798,0,0,0,0.4276952,1.240926,1.17888,0,0,1.003208,3.650802,0,0.8132307,-0.8132307,4.191065,69.85094,0.1278454,1.296768,0.3421562,0,4.078497
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7173615,62.81244,48.03757,1.035598,1.035598,0,-1,0,1.035598,69.27025,0,2.220446E-16,0,0.7173615,1.090104,1.035598,0,0,1.906798,2.837571,0,0.372742,-0.372742,3.798161,63.30255,0.1278454,1.139158,0.5738892,0,3.554933
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7935537,67.10377,50.2565,0.5509477,0.5509477,0,0,0,0.5509477,144.0343,0,0,0,0.7935537,0.5799449,0.5509477,0,0,2.320955,2.464829,0.2136088,0,0.2136088,4.000808,66.67999,0.1278085,0.6060424,0.634843,0,3.258383
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.078127,77.23522,52.57505,1.217868,1.217868,0,0,0,1.217868,88.52576,0,0,0,1.078127,1.281966,1.217868,0,0,2.107347,2.657077,0,0.2038393,-0.2038393,3.785942,63.09891,0.1278085,1.339655,0.8625015,0,3.735204
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7767598,72.00819,54.92078,0.5347465,0.5347465,0,0,0,0.5347465,145.2576,0,0,0,0.7767598,0.5628911,0.5347465,0,0,2.333835,2.453238,0.2138687,0,0.2138687,3.988836,66.48046,0.1277715,0.5882212,0.6214079,0,3.229998
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6898371,72.54739,57.31179,0.2952211,0.2952211,0,0,0,0.2952211,233.668,0,0,0,0.6898371,0.310759,0.2952211,0,0,2.119966,2.64572,0.3790781,0,0.3790781,4.348461,72.47421,0.127706,0.3247432,0.5518697,0,3.335557
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.050956,84.21529,58.8424,1.108467,1.108467,0,-1,0,1.108467,94.81163,0,0,0,1.050956,1.166808,1.108467,0,0,1.740888,2.98689,0,0.1158517,-0.1158517,4.226342,70.4389,0.127706,1.219314,0.8407647,0,4.037846
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8491091,79.339,59.60318,0.5243275,0.5243275,0,0,0,0.5243275,161.9425,0,0,0,0.8491091,0.5519236,0.5243275,0,0,1.869612,2.871038,0.2971855,0,0.2971855,4.508277,75.1378,0.1276547,0.5767602,0.6792873,0,3.720147
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6450902,74.97952,60.47263,0.3440067,0.3440067,0,0,0,0.3440067,187.5226,0,0,0,0.6450902,0.3621123,0.3440067,0,0,1.572426,3.138505,0.2829779,0,0.2829779,4.776734,79.61207,0.1276058,0.3784074,0.5160722,0,3.783595
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2994612,66.3335,60.01073,0,0,0,0,0,0,0,0,0,0,0.2994612,0,0,0,0,1.289449,3.393185,0.2994612,0,0.2994612,5.060827,84.34695,0.1275542,0,0.2395689,0,3.692646
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04182561,59.0204,58.18125,1.158498,1.158498,0,0,0,1.158498,3.61033,0,2.220446E-16,0,0.04182561,1.219472,1.158498,0,0,0.9899874,3.6627,0,1.177646,-1.177646,3.819479,63.65786,0.1275542,1.274348,0.03346049,0,3.704526
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,56.65064,56.65064,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.298483,2.485054,0,1.114666,-1.114666,2.644518,44.07521,0.1275542,1.164826,0,0,2.485054
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,54.8121,54.8121,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.537001,1.370388,0,0.9021149,-0.9021149,1.693606,28.2267,0.1275542,0.94271,0,0,1.370388
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,53.03695,53.03695,0.729487,0.4448595,0,-1,0,0.4448595,0,0,0.2846275,0.3575762,0,0.4682731,0.4448595,0,0,4.539351,0.4682731,0,0.4682731,-0.4682731,1.200002,20,0.1275542,0.8024357,0,0,0.4682731
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,51.25275,51.25275,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275542,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,49.97574,49.97574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275542,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275542,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,47.86549,47.86549,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275542,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,47.09566,47.09566,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275542,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,46.30771,46.30771,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275542,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275542,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,45.05787,45.05787,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278287,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01344859,45.07751,44.83144,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01344859,0,0,1.452632,1.38,3.679654,1.242,1.393449,0,1.393449,3.831127,63.85199,0.1280085,0,0.01075887,1.7,1.255449
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1150468,46.5488,44.42389,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1150468,0,0,1.452632,1.38,2.286206,2.496104,1.495047,0,1.495047,5.249453,87.4907,0.1281701,0,0.09203744,1.7,2.611151
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4066217,53.23908,45.39297,0.9203807,0.9203807,0,0,0,0.9203807,44.17973,0,1.110223E-16,0,0.4066217,0.9688218,0.9203807,0,0,0.791159,3.841646,0,0.5622001,-0.5622001,4.656842,77.61388,0.1281701,1.012419,0.3252974,0,4.248268
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6395763,60.86088,47.86549,0.5022838,0.5022838,0,-1,0,0.5022838,127.3336,0,0,0,0.6395763,0.5287198,0.5022838,0,0,1.415826,3.279446,0.1108565,0,0.1108565,4.76201,79.36667,0.1281511,0.5525122,0.511661,0,3.919022
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.684959,64.33421,50.07536,0.2384868,0.2384868,0,0,0,0.2384868,287.2104,0,0,0,0.684959,0.2510388,0.2384868,0,0,1.304969,3.379217,0.4339202,0,0.4339202,5.173662,86.22753,0.1280764,0.2623355,0.5479672,0,4.064176
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7599882,68.68572,52.36675,0.4748397,0.4748397,0,0,0,0.4748397,160.0515,0,0,0,0.7599882,0.4998313,0.4748397,0,0,0.871049,3.769745,0.2601569,0,0.2601569,5.420469,90.34097,0.1280317,0.5223237,0.6079906,0,4.529733
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.082155,79.99146,54.71247,0.3119185,0.3119185,0,0,0,0.3119185,346.9353,0.1429279,0,0,1.082155,0.3283353,0.3119185,0,0,0.6108921,4.003886,0.6108921,0,0.6108921,6.000012,100,0.1279269,0.3431103,0.8657242,0,5.086041
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8391623,76.08678,57.0582,0,0,0,0,0,0,0,0.8391623,0,0,0.8391623,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279269,0,0.6713299,0,5.392851
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7466047,75.43604,58.58881,0.8165888,0.8165888,0,-1,0,0.8165888,91.4297,0,1.110223E-16,0,0.7466047,0.8595672,0.8165888,0,0,0,4.553689,0,0.1129624,-0.1129624,5.880939,98.01546,0.1279269,0.8982477,0.5972838,0,5.300293
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6763824,74.50656,59.34959,0.1021583,0.1021583,0,0,0,0.1021583,662.0923,0.4433334,0,0,0.6763824,0.1075351,0.1021583,0,0,0.1255138,4.440726,0.1255138,0,0.1255138,6.000012,100,0.1279054,0.1123741,0.5411059,0,5.117109
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4508734,69.9925,60.21904,0.1755389,0.1755389,0,0,0,0.1755389,256.851,0.2660956,0,0,0.4508734,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1279054,0.1930927,0.3606987,0,5.004562
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2809264,65.60355,59.7028,0.0357931,0.0357931,0,0,0,0.0357931,784.8619,0.2432494,0,0,0.2809264,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1279054,0.03937241,0.2247411,0,4.834615
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05824114,59.09677,57.92766,0.6946903,0.6946903,0,0,0,0.6946903,8.383757,0,0,0,0.05824114,0.731253,0.6946903,0,0,0,4.553689,0,0.6730118,-0.6730118,5.290595,88.17641,0.1279054,0.7641594,0.04659291,0,4.61193
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,56.39705,56.39705,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7477909,3.880677,0,0.4085574,-0.4085574,4.859938,80.9988,0.1279054,0.4269425,0,0,3.880677
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,54.55851,54.55851,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.201744,3.47212,0,0.07327896,-0.07327896,4.782695,79.71143,0.1279054,0.07657651,0,0,3.47212
