Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,52.77431,52.77431,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.283165,3.398841,0,0.2835342,-0.2835342,4.483824,74.73025,0.1279054,0.2962932,0,0,3.398841
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,51.01728,51.01728,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.598203,3.115307,0,0.2697855,-0.2697855,4.199445,69.99061,0.1279054,0.2819259,0,0,3.115307
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,49.7946,49.7946,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.897964,2.845521,0,0.1263463,-0.1263463,4.066264,67.77094,0.1279054,0.1320319,0,0,2.845521
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,48.8074,48.8074,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.038349,2.719175,0,0.1926768,-0.1926768,3.863165,64.38596,0.1279054,0.2013473,0,0,2.719175
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,47.71152,47.71152,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.252434,2.526498,0,0.1502748,-0.1502748,3.704762,61.7459,0.1279054,0.1570371,0,0,2.526498
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,46.96886,46.96886,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.419406,2.376223,0,0.103966,-0.103966,3.595172,59.91941,0.1279054,0.1086444,0,0,2.376223
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,46.18092,46.18092,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.534924,2.272257,0,0.1106654,-0.1106654,3.47852,57.97522,0.1279054,0.1156453,0,0,2.272257
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,45.51976,45.51976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657886,2.161592,0,0,0,3.47852,57.97522,0.1279054,0,0,0,2.161592
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,44.95824,44.95824,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.657886,2.161592,0,0.2348305,-0.2348305,3.230987,53.84968,0.1279054,0.2453979,0,0,2.161592
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.0136586,44.98157,44.73182,0.1903524,0.1903524,0,0,0,0.1903524,7.175431,0,0,0,0.0136586,0.2003709,0.1903524,0,0,2.918808,1.926761,0,0.1867123,-0.1867123,3.034175,50.56948,0.1279054,0.2093876,0.01092688,0,1.94042
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2938738,49.87028,44.32426,0.0232083,0.0232083,0,0,0,0.0232083,1266.244,0,0,0,0.2938738,0.02442979,0.0232083,0,0,3.126267,1.740049,0.269444,0,0.269444,3.289792,54.82976,0.1278592,0.02552913,0.235099,0,2.033923
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5209025,55.46832,45.26617,0,0,0,0,0,0,0,0,0,0,0.5209025,0,0,0,0,2.856823,1.982548,0.5209025,0,0.5209025,3.783963,63.06593,0.12777,0,0.4167219,0,2.503451
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8143269,64.73905,47.73869,1.42379,1.38,0,-1,0,1.38,59.0092,2.220446E-16,0.04378997,0.186169,0.8143269,1.452632,1.38,0,0,2.33592,2.451361,0,0.6383046,-0.6383046,3.111131,51.85209,0.12777,1.566169,0.6514616,0,3.265688
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.090628,74.36202,49.94857,0,0,0,0,0,0,0,0,0,0,1.090628,0,0,0,0,3.045148,1.813056,1.090628,0,1.090628,4.145792,69.0964,0.1275837,0,0.8725026,0,2.903684
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.194383,80.15836,52.22184,0.7879654,0.7879654,0,0,0,0.7879654,151.5781,0,0,0,1.194383,0.8294373,0.7879654,0,0,1.954519,2.794621,0.3649459,0,0.3649459,4.49201,74.86668,0.1275215,0.8667619,0.9555065,0,3.989005
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.128127,81.091,54.51322,0.3550389,0.3550389,0,0,0,0.3550389,317.7473,0,0,0,1.128127,0.3737252,0.3550389,0,0,1.589574,3.123073,0.7544014,0,0.7544014,5.207698,86.79479,0.127393,0.3905428,0.9025013,0,4.251199
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9460769,78.73867,56.84989,0,0,0,0,0,0,0,0.1109048,0,0,0.9460769,0,0,0,0,0.8351721,3.802034,0.8351721,0,0.8351721,6.000012,100,0.1272511,0,0.7568615,0,4.748111
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6318277,72.3106,58.3805,0,0,0,-1,0,0,0,0.6318277,0,0,0.6318277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272511,0,0.5054621,0,5.185517
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7822463,77.01265,59.15033,0.08838701,0.08838701,0,0,0,0.08838701,885.0241,0.6892073,0,0,0.7822463,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1272511,0.0972257,0.625797,0,5.335935
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4275498,69.22736,60.01073,0,0,0,0,0,0,0,0.4275498,0,0,0.4275498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272511,0,0.3420398,0,4.981239
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2868766,65.52597,59.50355,0.5589428,0.5589428,0,0,0,0.5589428,51.32485,0,1.110223E-16,0,0.2868766,0.5883608,0.5589428,0,0,0,4.553689,0,0.3014843,-0.3014843,5.68222,94.70347,0.1272511,0.6148371,0.2295012,0,4.840566
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04385031,58.59658,57.71935,0,0,0,0,0,0,0,0,0,0,0.04385031,0,0,0,0,0.3349825,4.252205,0.04385031,0,0.04385031,5.72382,95.3968,0.1272437,0,0.03508025,0,4.296055
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,56.14346,56.14346,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2911322,4.29167,0,0.8822563,-0.8822563,4.79384,79.89717,0.1272437,0.9219579,0,0,4.29167
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,54.30492,54.30492,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.271417,3.409414,0,0.02425804,-0.02425804,4.76827,79.471,0.1272437,0.02534965,0,0,3.409414
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29837,3.385156,0,0,0,4.76827,79.471,0.1272437,0,0,0,3.385156
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,50.81802,50.81802,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.29837,3.385156,0,0.04134474,-0.04134474,4.724689,78.74465,0.1272437,0.04320526,0,0,3.385156
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,49.62252,49.62252,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.344309,3.343811,0,0.09064007,-0.09064007,4.629146,77.15227,0.1272437,0.09471887,0,0,3.343811
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,48.65343,48.65343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.44502,3.253171,0,0,0,4.629146,77.15227,0.1272437,0,0,0,3.253171
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,47.55756,47.55756,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.44502,3.253171,0,0.1507961,-0.1507961,4.470192,74.50306,0.1272437,0.1575819,0,0,3.253171
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,46.8149,46.8149,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.612571,3.102375,0,0.02196019,-0.02196019,4.447044,74.11726,0.1272437,0.0229484,0,0,3.102375
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,46.05412,46.05412,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.636972,3.080415,0,0.02468883,-0.02468883,4.42102,73.68352,0.1272437,0.02579983,0,0,3.080415
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,45.42014,45.42014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.664404,3.055726,0,0,0,4.42102,73.68352,0.1272437,0,0,0,3.055726
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.83144,44.83144,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.664404,3.055726,0,0.1228067,-0.1228067,4.291571,71.52603,0.1272437,0.128333,0,0,3.055726
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01563563,44.89076,44.60502,0,0,0,0,0,0,0,0,0,0,0.01563563,0,0,0,0,1.800856,2.932919,0.01563563,0,0.01563563,4.306404,71.77325,0.127241,0,0.0125085,0,2.948555
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1166042,46.34837,44.19746,0.1711732,0.1711732,0,0,0,0.1711732,68.12057,0,2.775558E-17,0,0.1166042,0.1801824,0.1711732,0,0,1.78522,2.946991,0,0.06357817,-0.06357817,4.239387,70.6563,0.127241,0.1882906,0.09328336,0,3.063595
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09952398,46.98273,45.13937,0.2927098,0.2927098,0,0,0,0.2927098,34.00091,0,0,0,0.09952398,0.3081156,0.2927098,0,0,1.855862,2.883413,0,0.2085916,-0.2085916,4.019512,66.99172,0.127241,0.3219808,0.07961919,0,2.982937
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1696808,50.80667,47.58473,0.2127104,0.2127104,0,-1,0,0.2127104,79.77083,0,2.775558E-17,0,0.1696808,0.2239056,0.2127104,0,0,2.087631,2.674821,0,0.05422483,-0.05422483,3.962354,66.03909,0.127241,0.2339814,0.1357446,0,2.844502
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1625512,52.90612,49.77649,0.7693099,0.7693099,0,0,0,0.7693099,21.12948,0,0,0,0.1625512,0.8097998,0.7693099,0,0,2.147881,2.620596,0,0.6472487,-0.6472487,3.280094,54.66812,0.127241,0.8462409,0.1300409,0,2.783148
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1638228,55.21667,52.01353,1.543018,1.543018,0.425,0,0.172125,1.543018,10.61704,0,0,0,0.1638228,1.176861,1.118018,0,0,2.867046,1.973348,0,1.013038,-1.013038,2.212258,36.87089,0.127241,1.697319,0.1310583,1.7,2.137171
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.432401,63.23719,54.30492,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,321.2276,2.220446E-16,0,0,0.432401,0,0,1.452632,1.38,3.992643,0.96031,1.812401,0,1.812401,3.931653,65.52741,0.1274032,0.1480698,0.3459208,1.7,1.392711
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3797386,64.56876,56.65064,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,49.35891,0,0,0,0.3797386,0,0,0.9306583,0.8841254,2.180242,2.591471,1.263864,0,1.263864,5.130659,85.51082,0.127703,0.8462758,0.3037909,1.7,2.97121
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2438933,63.16247,58.12691,0.5657531,0.5657531,0,-1,0,0.5657531,43.1095,0,0,0,0.2438933,0.5955296,0.5657531,0,0,0.9163782,3.728949,0,0.3516363,-0.3516363,4.760002,79.33321,0.127703,0.6223284,0.1951146,0,3.972842
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1701227,62.3903,58.89674,0.6823561,0.6823561,0,0,0,0.6823561,24.93166,0,1.110223E-16,0,0.1701227,0.7182695,0.6823561,0,0,1.307085,3.377312,0,0.5481468,-0.5481468,4.182205,69.70327,0.127703,0.7505916,0.1360981,0,3.547435
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01182983,59.99608,59.75714,0.6888997,0.6888997,0,0,0,0.6888997,1.717206,0,1.110223E-16,0,0.01182983,0.7251576,0.6888997,0,0,1.916137,2.829165,0,0.7133278,-0.7133278,3.430291,57.17141,0.127703,0.7577897,0.009463863,0,2.840995
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05735249,60.41168,59.24996,0.2005586,0.2005586,0,0,0,0.2005586,28.59638,0,2.775558E-17,0,0.05735249,0.2111143,0.2005586,0,0,2.708724,2.115838,0,0.1537618,-0.1537618,3.268212,54.47009,0.127703,0.2206144,0.04588199,0,2.17319
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.0278306,58.02033,57.46576,0.3746206,0.3746206,0,0,0,0.3746206,7.42901,0,0,0,0.0278306,0.3943374,0.3746206,0,0,2.87957,1.962076,0,0.3665068,-0.3665068,2.88188,48.03123,0.127703,0.4120826,0.02226448,0,1.989907
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.2868,1.595569,0,0,0,2.88188,48.03123,0.127703,0,0,0,1.595569
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,54.10566,54.10566,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.2868,1.595569,0,1.092483,-1.092483,1.730302,28.8383,0.127703,1.141645,0,0,1.595569
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,52.36675,52.36675,0.4826944,0.4779317,0,-1,0,0.4779317,0,0,0.004762738,0.05303218,0,0.503086,0.4779317,0,0,4.50067,0.503086,0,0.503086,-0.503086,1.200002,20,0.127703,0.5309638,0,0,0.503086
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,50.63689,50.63689,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127703,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,49.44138,49.44138,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127703,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,48.49947,48.49947,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127703,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,47.40359,47.40359,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127703,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,46.66093,46.66093,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127703,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.92732,45.92732,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127703,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,45.29334,45.29334,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127703,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,44.73182,44.73182,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279787,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03319254,45.13103,44.52351,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.38188,2.220446E-16,0,0,0.03319254,0,0,1.452632,1.38,3.679654,1.242,1.413193,0,1.413193,3.849858,64.16416,0.1282284,0.2100566,0.02655403,1.7,1.275192
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07269754,45.42183,44.08878,1.066927,1.066927,1.7,0,0.5202,1.066927,6.813731,0,0,0,0.07269754,0,0,0.6330729,0.6014193,2.266462,2.513873,0.6741168,0,0.6741168,4.489381,74.82287,0.1283957,1.17362,0.05815803,1.7,2.586571
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09891099,46.86126,45.03069,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09891099,0,0,1.452632,1.38,1.592345,3.120579,1.478911,0,1.478911,5.892399,98.20645,0.1285564,0,0.07912879,1.7,3.219489
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1974483,51.21726,47.45793,1.118338,1.118338,0,-1,0,1.118338,17.65551,0,0,0,0.1974483,1.177198,1.118338,0,0,0.113434,4.451598,0,0.9797493,-0.9797493,4.859653,80.99405,0.1285564,1.230172,0.1579586,0,4.649046
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4003682,57.57645,49.62252,0.6209035,0.6209035,0,0,0,0.6209035,64.48154,0,0,0,0.4003682,0.6535826,0.6209035,0,0,1.202044,3.471849,0,0.2532144,-0.2532144,4.592741,76.54553,0.1285564,0.6829938,0.3202945,0,3.872217
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4640987,61.31944,51.85957,0.2956247,0.2956247,0,0,0,0.2956247,156.9891,0,0,0,0.4640987,0.3111839,0.2956247,0,0,1.483394,3.218635,0.1529148,0,0.1529148,4.737809,78.96333,0.1285305,0.3251872,0.371279,0,3.682733
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2862398,59.92976,54.15095,0.7060085,0.7060085,0,0,0,0.7060085,40.54339,0,0,0,0.2862398,0.7431669,0.7060085,0,0,1.330479,3.356258,0,0.4569271,-0.4569271,4.256166,70.93595,0.1285305,0.7766094,0.2289918,0,3.642498
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1613415,59.69435,56.44233,0.8928447,0.8928447,0,0,0,0.8928447,18.0705,0,1.110223E-16,0,0.1613415,0.9398366,0.8928447,0,0,1.838176,2.899331,0,0.7784951,-0.7784951,3.43556,57.25921,0.1285305,0.9821292,0.1290732,0,3.060672
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3692617,65.68853,57.92766,0.4375789,0.4375789,0,-1,0,0.4375789,84.38744,0,0,0,0.3692617,0.4606094,0.4375789,0,0,2.70317,2.120836,0,0.09134771,-0.09134771,3.339271,55.6544,0.1285305,0.4813368,0.2954093,0,2.490097
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3799505,66.73354,58.68843,1.393222,1.393222,0.425,0,0.172125,1.393222,27.27135,0,0,0,0.3799505,1.019181,0.9682223,0,0,2.804668,2.029488,0,0.6392308,-0.6392308,2.665462,44.42428,0.1285305,1.532544,0.3039604,1.7,2.409438
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4172638,68.50607,59.55789,0.801742,0.801742,1.7,0,0.5202,0.801742,52.04465,0,0,0,0.4172638,0,0,0.898258,0.8533452,3.514924,1.390257,1.270609,0,1.270609,3.870868,64.51433,0.1288248,0.8819161,0.3338111,1.7,1.807521
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1889479,62.93662,59.04165,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,51.88217,0,0,0,0.1889479,0,0,1.335813,1.269023,2.244315,2.533805,1.457971,0,1.457971,5.25402,87.56683,0.1290862,0.4006053,0.1511583,1.7,2.722753
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.0514354,58.28423,57.25745,0,0,0,0,0,0,0,0,0,0,0.0514354,0,0,0,0,0.7863446,3.845979,0.0514354,0,0.0514354,5.302816,88.38009,0.1290775,0,0.04114832,0,3.897414
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,55.7359,55.7359,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.7349092,3.892271,0,0.8917912,-0.8917912,4.362785,72.71294,0.1290775,0.9319218,0,0,3.892271
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,53.9517,53.9517,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.725788,3.000479,0,0.9775093,-0.9775093,3.3324,55.53989,0.1290775,1.021497,0,0,3.000479
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,52.22184,52.22184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.81191,2.02297,0,0,0,3.3324,55.53989,0.1290775,0,0,0,2.02297
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,50.48292,50.48292,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.81191,2.02297,0,0.1365626,-0.1365626,3.188451,53.14074,0.1290775,0.1427079,0,0,2.02297
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,49.31459,49.31459,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.963646,1.886408,0,0.2472918,-0.2472918,2.927782,48.79627,0.1290775,0.2584199,0,0,1.886408
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,48.37267,48.37267,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.238415,1.639116,0,0.1149269,-0.1149269,2.806638,46.77722,0.1290775,0.1200986,0,0,1.639116
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,47.27679,47.27679,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.366111,1.524189,0,0.1308801,-0.1308801,2.668679,44.47789,0.1290775,0.1367697,0,0,1.524189
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.5613,46.5613,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.511533,1.393309,0,0.1313921,-0.1313921,2.53018,42.16957,0.1290775,0.1373048,0,0,1.393309
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,45.80053,45.80053,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.657525,1.261917,0,0.1876897,-0.1876897,2.332337,38.87221,0.1290775,0.1961357,0,0,1.261917
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,45.18466,45.18466,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.866069,1.074227,0,0.07511649,-0.07511649,2.253157,37.55255,0.1290775,0.07849672,0,0,1.074227
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,44.62313,44.62313,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.949532,0.9991105,0,0.1658674,-0.1658674,2.078318,34.63856,0.1290775,0.1733314,0,0,0.9991105
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02820729,44.93953,44.42389,0.09316512,0.09316512,0,0,0,0.09316512,30.27666,0,1.387779E-17,0,0.02820729,0.09806855,0.09316512,0,0,4.133829,0.8332431,0,0.06986126,-0.06986126,2.004678,33.41122,0.1290775,0.1024816,0.02256583,0,0.8614504
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2621461,48.90537,43.98915,0.3112441,0.3112441,0,0,0,0.3112441,84.22523,0,0,0,0.2621461,0.3276254,0.3112441,0,0,4.211452,0.7633819,0,0.06547933,-0.06547933,1.935656,32.26087,0.1290775,0.3423685,0.2097168,0,1.025528
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6492774,57.85436,44.93107,0.4693872,0.4693872,0,0,0,0.4693872,138.3245,0,0,0,0.6492774,0.4940917,0.4693872,0,0,4.284207,0.6979026,0.1551857,0,0.1551857,2.082878,34.71457,0.1290512,0.5163259,0.5194219,0,1.34718
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7461427,62.68513,47.33113,0.395827,0.395827,0,-1,0,0.395827,188.5022,0,0,0,0.7461427,0.41666,0.395827,0,0,4.129021,0.8375697,0.3294827,0,0.3294827,2.395453,39.92414,0.1289953,0.4354097,0.5969142,0,1.583712
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.004752,71.48707,49.46855,0.6804487,0.6804487,0,0,0,0.6804487,147.6603,0,0,0,1.004752,0.7162617,0.6804487,0,0,3.799539,1.134104,0.2884905,0,0.2884905,2.669139,44.48557,0.1289465,0.7484935,0.8038018,0,2.138856
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9592913,72.95634,51.7056,0.4237189,0.4237189,0,0,0,0.4237189,226.398,0,0,0,0.9592913,0.4460199,0.4237189,0,0,3.511048,1.393746,0.5132714,0,0.5132714,3.156071,52.60108,0.1288596,0.4660908,0.767433,0,2.353037
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7896243,71.22231,53.9517,0,0,0,0,0,0,0,0,0,0,0.7896243,0,0,0,0,2.997777,1.85569,0.7896243,0,0.7896243,3.905175,65.08611,0.1287263,0,0.6316995,0,2.645314
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7530285,72.92012,56.24308,0.3096816,0.3096816,0,0,0,0.3096816,243.1622,0,0,0,0.7530285,0.3259806,0.3096816,0,0,2.208153,2.566352,0.4270479,0,0.4270479,4.310308,71.83832,0.1286543,0.3406497,0.6024228,0,3.31938
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8527865,77.28731,57.77369,0.4631884,0.4631884,0,-1,0,0.4631884,184.1122,0,0,0,0.8527865,0.4875667,0.4631884,0,0,1.781105,2.950695,0.3652198,0,0.3652198,4.656786,77.61294,0.1285927,0.5095072,0.6822292,0,3.803481
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5822334,71.21391,58.48013,0,0,0,0,0,0,0,0,0,0,0.5822334,0,0,0,0,1.415885,3.279393,0.5822334,0,0.5822334,5.209141,86.81884,0.1284948,0,0.4657867,0,3.861626
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5427456,71.22031,59.34959,0.3595324,0.3595324,0,0,0,0.3595324,150.9587,0,0,0,0.5427456,0.3784552,0.3595324,0,0,0.8336514,3.803403,0.1642904,0,0.1642904,5.365,89.4165,0.1284672,0.3954857,0.4341965,0,4.346148
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2696004,64.51624,58.89674,0.1053939,0.1053939,0,0,0,0.1053939,255.8026,0,0,0,0.2696004,0.110941,0.1053939,0,0,0.6693609,3.951264,0.1586594,0,0.1586594,5.515518,91.92512,0.1284405,0.1159333,0.2156803,0,4.220864
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05998688,58.31024,57.11254,0.3366441,0.3366441,0,0,0,0.3366441,17.81908,0,5.551115E-17,0,0.05998688,0.3543622,0.3366441,0,0,0.5107016,4.094058,0,0.2943753,-0.2943753,5.205219,86.75348,0.1284405,0.3703085,0.04798951,0,4.154045
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,55.52759,55.52759,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.8377853,3.799682,0,0.55391,-0.55391,4.621347,77.02229,0.1284405,0.5788359,0,0,3.799682
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,53.74339,53.74339,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,1.453241,3.245772,0,0.7525573,-0.7525573,3.828082,63.80124,0.1284405,0.7864224,0,0,3.245772
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,52.01353,52.01353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.289416,2.493215,0,0,0,3.828082,63.80124,0.1284405,0,0,0,2.493215
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,50.31084,50.31084,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,2.289416,2.493215,0,0.1701946,-0.1701946,3.648681,60.81123,0.1284405,0.1778533,0,0,2.493215
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,49.16062,49.16062,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,2.478521,2.32302,0,0.01464923,-0.01464923,3.633239,60.55387,0.1284405,0.01530845,0,0,2.32302
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,48.21871,48.21871,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,2.494797,2.308371,0,0.02019609,-0.02019609,3.611951,60.19906,0.1284405,0.02110491,0,0,2.308371
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,47.15,47.15,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.517238,2.288175,0,0.1861863,-0.1861863,3.415693,56.9281,0.1284405,0.1945646,0,0,2.288175
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,46.40734,46.40734,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.724111,2.101989,0,0.08511414,-0.08511414,3.325975,55.4328,0.1284405,0.08894428,0,0,2.101989
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,45.67373,45.67373,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.818682,2.016875,0,0.1712379,-0.1712379,3.145474,52.42447,0.1284405,0.1789436,0,0,2.016875
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,45.05787,45.05787,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,3.008947,1.845637,0,0.02599993,-0.02599993,3.118068,51.9677,0.1284405,0.02716992,0,0,1.845637
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,44.52351,44.52351,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,3.037836,1.819637,0,0.1327545,-0.1327545,2.978132,49.63544,0.1284405,0.1387285,0,0,1.819637
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03220984,44.8857,44.29709,0.2378469,0.2378469,0,0,0,0.2378469,13.54226,0,2.775558E-17,0,0.03220984,0.2503652,0.2378469,0,0,3.185341,1.686882,0,0.2181553,-0.2181553,2.748177,45.80285,0.1284405,0.2616316,0.02576787,0,1.719092
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1897258,47.41335,43.88953,0.7719669,0.7719669,0,0,0,0.7719669,24.57693,0,1.110223E-16,0,0.1897258,0.8125967,0.7719669,0,0,3.427736,1.468727,0,0.6228709,-0.6228709,2.091613,34.86015,0.1284405,0.8491636,0.1517806,0,1.658453
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4315563,53.12523,44.80427,0.7368442,0.7368442,0,0,0,0.7368442,58.56818,0,1.110223E-16,0,0.4315563,0.7756255,0.7368442,0,0,4.119814,0.8458561,0,0.3440692,-0.3440692,1.728932,28.81548,0.1284405,0.8105286,0.345245,0,1.277412
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8613595,65.2207,47.17717,0,0,0,-1,0,0,0,0,0,0,0.8613595,0,0,0,0,4.502113,0.5017869,0.8613595,0,0.8613595,2.54609,42.43474,0.128296,0,0.6890876,0,1.363146
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9823889,70.72312,49.31459,0,0,0,0,0,0,0,0,0,0,0.9823889,0,0,0,0,3.640754,1.27701,0.9823889,0,0.9823889,3.478065,57.96764,0.1281316,0,0.7859111,0,2.259399
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9970756,73.75177,51.53352,0.9088188,0.9088188,0,0,0,0.9088188,109.7112,0,0,0,0.9970756,0.9566514,0.9088188,0,0,2.658365,2.16116,0.04042423,0,0.04042423,3.516415,58.6068,0.1281248,0.9997007,0.7976605,0,3.158236
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.005453,76.70326,53.79773,0.431441,0.431441,0,0,0,0.431441,233.0453,0,0,0,1.005453,0.4541484,0.431441,0,0,2.617941,2.197542,0.5513045,0,0.5513045,4.039429,67.32368,0.1280327,0.4745851,0.8043624,0,3.202995
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.611532,69.2765,56.08912,0.9820924,0.9820924,0,0,0,0.9820924,62.26827,0,1.110223E-16,0,0.611532,1.033782,0.9820924,0,0,2.066636,2.693716,0,0.4222495,-0.4222495,3.594339,59.90553,0.1280327,1.080302,0.4892256,0,3.305248
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6702398,72.34624,57.56538,0.3224286,0.3224286,0,-1,0,0.3224286,207.8723,0,0,0,0.6702398,0.3393986,0.3224286,0,0,2.535802,2.271467,0.3308412,0,0.3308412,3.908202,65.13657,0.1279775,0.3546715,0.5361918,0,2.941707
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5216114,69.55159,58.28088,0,0,0,0,0,0,0,0,0,0,0.5216114,0,0,0,0,2.204961,2.569224,0.5216114,0,0.5216114,4.403046,73.38396,0.1278906,0,0.4172891,0,3.090835
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3714356,67.03192,59.15033,0.9849169,0.9849169,0,0,0,0.9849169,37.71238,0,0,0,0.3714356,1.036755,0.9849169,0,0,1.68335,3.038674,0,0.665319,-0.665319,3.701738,61.69551,0.1278906,1.083409,0.2971485,0,3.41011
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1261353,61.2584,58.68843,0.7283911,0.7283911,0,0,0,0.7283911,17.31697,0,1.110223E-16,0,0.1261353,0.7667274,0.7283911,0,0,2.422593,2.373355,0,0.6405922,-0.6405922,3.026495,50.44148,0.1278906,0.8012302,0.1009082,0,2.49949
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04249636,57.74948,56.90423,0.4613927,0.4613927,0,0,0,0.4613927,9.210452,0,1.110223E-16,0,0.04249636,0.4856766,0.4613927,0,0,3.134362,1.732763,0,0.4431802,-0.4431802,2.559342,42.65562,0.1278906,0.507532,0.03399708,0,1.775259
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,55.32834,55.32834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626785,1.289583,0,0,0,2.559342,42.65562,0.1278906,0,0,0,1.289583
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,53.54414,53.54414,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.626785,1.289583,0,0.3414772,-0.3414772,2.199394,36.65648,0.1278906,0.3568437,0,0,1.289583
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,51.83239,51.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006204,0.9481056,0,0,0,2.199394,36.65648,0.1278906,0,0,0,0.9481056
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,50.15688,50.15688,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,4.006204,0.9481056,0,0.2044852,-0.2044852,1.983847,33.06405,0.1278906,0.213687,0,0,0.9481056
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.233409,0.7436204,0,0,0,1.983847,33.06405,0.1278906,0,0,0,0.7436204
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.09191,48.09191,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,4.233409,0.7436204,0,0.09335871,-0.09335871,1.885438,31.42391,0.1278906,0.09755985,0,0,0.7436204
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.05037,47.05037,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.337142,0.6502617,0,0.09909391,-0.09909391,1.780984,29.68301,0.1278906,0.1035531,0,0,0.6502617
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,46.30771,46.30771,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.447246,0.5511678,0,0.1575869,-0.1575869,1.614873,26.9145,0.1278906,0.1646783,0,0,0.5511678
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,45.5741,45.5741,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.622342,0.3935809,0,0.2536991,-0.2536991,1.347451,22.45747,0.1278906,0.2651155,0,0,0.3935809
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.95824,44.95824,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.90423,0.1398819,0,0.03798828,-0.03798828,1.307408,21.79008,0.1278906,0.03969775,0,0,0.1398819
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,44.42389,44.42389,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.946439,0.1018936,0,0.08013467,-0.08013467,1.222938,20.38227,0.1278906,0.08374073,0,0,0.1018936
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01543645,44.47882,44.19746,0,0,0,0,0,0,0,0,0,0,0.01543645,0,0,0,0,5.035478,0.02175893,0.01543645,0,0.01543645,1.237583,20.62634,0.127888,0,0.01234916,0,0.03719538
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3459173,50.33812,43.7899,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,45.62328,0,1.110223E-16,0,0.3459173,0.3507406,0.3332036,0,0,5.020041,0.03565174,0,0.004823309,-0.004823309,1.232498,20.5416,0.127888,0.834024,0.2767339,1.7,0.3815691
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7013591,58.75012,44.70465,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,171.987,0,0,0,0.7013591,0,0,1.292202,1.227592,5.025401,0.03082843,1.928951,0,1.928951,3.062462,51.04093,0.12807,0.4485776,0.5610873,1.7,0.7321875
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7093241,61.52987,47.05037,0.4458244,0.4458244,0,-1,0,0.4458244,159.1039,0,0,0,0.7093241,0.4692889,0.4458244,0,0,3.096449,1.766884,0.2400352,0,0.2400352,3.290179,54.83622,0.12803,0.4904068,0.5674592,0,2.476208
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.755409,64.95504,49.16062,0,0,0,0,0,0,0,0,0,0,0.755409,0,0,0,0,2.856414,1.982916,0.755409,0,0.755409,4.006824,66.78026,0.1279046,0,0.6043272,0,2.738325
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.02803,74.39793,51.37955,0.5266382,0.5266382,0,0,0,0.5266382,195.2062,0,0,0,1.02803,0.554356,0.5266382,0,0,2.101005,2.662784,0.4736745,0,0.4736745,4.456191,74.26969,0.127826,0.579302,0.8224244,0,3.690815
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.078822,78.51611,53.59848,0,0,0,0,0,0,0,0,0,0,1.078822,0,0,0,0,1.627331,3.089091,1.078822,0,1.078822,5.479651,91.32734,0.1276475,0,0.8630579,0,4.167913
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8909402,76.09357,55.88987,1.435258,1.435258,0.425,0,0.172125,1.435258,62.07526,0,2.220446E-16,0,0.8909402,1.06343,1.010258,0,0,0.5485083,4.060031,0,0.1724895,-0.1724895,5.297832,88.29701,0.1276475,1.578784,0.7127522,1.7,4.950972
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6486897,71.59277,57.36613,1.021583,1.021583,0,-1,0,1.021583,63.49846,0,0,0,0.6486897,1.075351,1.021583,0,0,0.7401633,3.887542,0,0.4266612,-0.4266612,4.848091,80.80135,0.1276475,1.123742,0.5189518,0,4.536232
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6221911,71.74207,58.08162,0.5584776,0.5584776,0,0,0,0.5584776,111.4084,0,0,0,0.6221911,0.5878711,0.5584776,0,0,1.214231,3.460881,0.03431993,0,0.03431993,4.88065,81.344,0.1276418,0.6143253,0.4977528,0,4.083072
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4749083,69.17572,58.94203,0,0,0,0,0,0,0,0,0,0,0.4749083,0,0,0,0,1.179911,3.491769,0.4749083,0,0.4749083,5.331187,88.85294,0.1275634,0,0.3799267,0,3.966677
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2717066,64.12807,58.48013,0.4933532,0.4933532,0,0,0,0.4933532,55.07346,0,5.551115E-17,0,0.2717066,0.5193191,0.4933532,0,0,0.705003,3.919186,0,0.2476125,-0.2476125,5.070181,84.50285,0.1275634,0.5426885,0.2173653,0,4.190893
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06192689,57.93829,56.70498,0.7009362,0.7009362,0,0,0,0.7009362,8.834884,0,0,0,0.06192689,0.7378276,0.7009362,0,0,0.980128,3.671574,0,0.6759007,-0.6759007,4.357719,72.62851,0.1275634,0.7710298,0.04954151,0,3.733501
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,55.12003,55.12003,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.731129,2.995673,0,0.3396335,-0.3396335,3.999714,66.66177,0.1275634,0.354917,0,0,2.995673
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,53.33583,53.33583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.108499,2.656039,0,0,0,3.999714,66.66177,0.1275634,0,0,0,2.656039
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,51.63314,51.63314,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.108499,2.656039,0,0.2528783,-0.2528783,3.733157,62.21915,0.1275634,0.2642578,0,0,2.656039
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.97574,49.97574,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.389475,2.403161,0,0.1445938,-0.1445938,3.580741,59.67891,0.1275634,0.1511005,0,0,2.403161
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.90703,48.90703,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.550135,2.258567,0,0.1096813,-0.1096813,3.465127,57.75201,0.1275634,0.1146169,0,0,2.258567
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.96511,47.96511,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.672003,2.148886,0,0.06732383,-0.06732383,3.394162,56.56925,0.1275634,0.0703534,0,0,2.148886
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.92358,46.92358,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.746807,2.081562,0,0.1619481,-0.1619481,3.223454,53.72412,0.1275634,0.1692358,0,0,2.081562
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,46.20808,46.20808,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.92675,1.919614,0,0.004616051,-0.004616051,3.218588,53.64302,0.1275634,0.004823774,0,0,1.919614
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,45.46542,45.46542,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.931879,1.914998,0,0.01300878,-0.01300878,3.204875,53.41448,0.1275634,0.01359418,0,0,1.914998
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.85861,44.85861,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.946333,1.901989,0,0.2932107,-0.2932107,2.895804,48.26331,0.1275634,0.3064052,0,0,1.901989
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,44.32426,44.32426,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.272123,1.608779,0,0.04774156,-0.04774156,2.84548,47.42457,0.1275634,0.04988993,0,0,1.608779
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03221531,44.67671,44.08878,0.1644365,0.1644365,0,0,0,0.1644365,19.59133,0,0,0,0.03221531,0.1730911,0.1644365,0,0,3.325169,1.561037,0,0.1408758,-0.1408758,2.696984,44.94964,0.1275634,0.1808802,0.02577225,0,1.593252
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1417884,46.2958,43.68122,0.732725,0.732725,0,0,0,0.732725,19.35084,0,1.110223E-16,0,0.1417884,0.7712894,0.732725,0,0,3.481697,1.420161,0,0.629501,-0.629501,2.033432,33.89046,0.1275634,0.8059974,0.1134307,0,1.56195
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2687572,49.64232,44.57785,0.5818095,0.5818095,0,0,0,0.5818095,46.19334,0,0,0,0.2687572,0.6124311,0.5818095,0,0,4.181143,0.7906603,0,0.3436739,-0.3436739,1.671167,27.85274,0.1275634,0.6399905,0.2150058,0,1.059418
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4240358,55.18561,46.8964,0.6586404,0.6586404,0,-1,0,0.6586404,64.38047,0,0,0.2193005,0.4240358,0.6933057,0.6586404,0,0,4.563003,0.4469865,0,0.2692699,-0.2692699,1.387332,23.12216,0.1275634,0.7245045,0.3392286,0,0.8710223
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7019676,63.53806,49.00665,1.572596,1.572596,0.7368957,0,0.2572725,1.572596,44.63752,1.110223E-16,0,0,0.7019676,0.8796842,0.8357,0,0,4.862192,0.1777166,0,0.1777166,-0.1777166,1.200002,20,0.1275634,1.729855,0.5615741,1.7,0.8796842
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8868414,70.46063,51.17124,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3500.587,0,0,0,0.8868414,0,0,1.452632,1.38,5.059654,0,2.266841,0,2.266841,3.350517,55.84184,0.1276024,0.02786748,0.7094731,1.7,0.8868414
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8846201,72.99191,53.39017,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,140.2639,0,0,0,0.8846201,0,0,1.069317,1.015852,2.792813,2.040157,1.900472,0,1.900472,5.153462,85.89087,0.127788,0.6937508,0.707696,1.7,2.924777
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7347947,71.77258,55.63627,0.04750146,0.04750146,0,0,0,0.04750146,1546.889,0,0,0,0.7347947,0.05000154,0.04750146,0,0,0.8923414,3.750582,0.6847932,0,0.6847932,5.803114,96.71838,0.1276755,0.05225161,0.5878357,0,4.485376
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.62678,70.77689,57.11254,0.6607872,0.6607872,0,-1,0,0.6607872,94.85353,1.110223E-16,0,0,0.62678,0.6955655,0.6607872,0,0,0.2075482,4.366896,0,0.06878548,-0.06878548,5.730608,95.50995,0.1276755,0.7268659,0.501424,0,4.993676
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.740047,74.38795,57.81898,0.6460092,0.6460092,0,0,0,0.6460092,114.5567,0,0,0,0.740047,0.6800097,0.6460092,0,0,0.2839766,4.29811,0.06003727,0,0.06003727,5.787565,96.45921,0.1276657,0.7106102,0.5920376,0,5.038157
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4211222,67.60683,58.63409,1.015466,1.015466,0,0,0,1.015466,41.47082,0,0,0,0.4211222,1.068912,1.015466,0,0,0.2239393,4.352144,0,0.6477897,-0.6477897,5.104734,85.07874,0.1276657,1.117013,0.3368978,0,4.773266
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1633987,61.51641,58.18125,0.7002127,0.7002127,0,0,0,0.7002127,23.33559,0,0,0,0.1633987,0.737066,0.7002127,0,0,0.9437056,3.704354,0,0.5736672,-0.5736672,4.500036,75.00045,0.1276657,0.7702339,0.130719,0,3.867753
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05569171,57.54853,56.44233,0.1604515,0.1604515,0,0,0,0.1604515,34.70938,0,0,0,0.05569171,0.1688963,0.1604515,0,0,1.581114,3.130687,0,0.1132046,-0.1132046,4.380708,73.01165,0.1276657,0.1764966,0.04455337,0,3.186378
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,54.86644,54.86644,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.706896,3.017482,0,0.08880856,-0.08880856,4.287096,71.45145,0.1276657,0.09280494,0,0,3.017482
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,53.08224,53.08224,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.805573,2.928674,0,0.6241443,-0.6241443,3.629189,60.48637,0.1276657,0.6522307,0,0,2.928674
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,51.42484,51.42484,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.499066,2.304529,0,0.6628589,-0.6628589,2.930475,48.84115,0.1276657,0.6926876,0,0,2.304529
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,49.7946,49.7946,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.235576,1.64167,0,0.3718549,-0.3718549,2.538505,42.30834,0.1276657,0.3885884,0,0,1.64167
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,48.72589,48.72589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648748,1.269815,0,0,0,2.538505,42.30834,0.1276657,0,0,0,1.269815
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,47.78398,47.78398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648748,1.269815,0,0,0,2.538505,42.30834,0.1276657,0,0,0,1.269815
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648748,1.269815,0,0,0,2.538505,42.30834,0.1276657,0,0,0,1.269815
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.05412,46.05412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648748,1.269815,0,0,0,2.538505,42.30834,0.1276657,0,0,0,1.269815
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,45.31146,45.31146,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.648748,1.269815,0,0.09843325,-0.09843325,2.434748,40.57905,0.1276657,0.1028627,0,0,1.269815
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,44.70465,44.70465,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.758119,1.171382,0,0.001071022,-0.001071022,2.433619,40.56023,0.1276657,0.001119219,0,0,1.171382
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,44.19746,44.19746,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.759309,1.170311,0,0.1332004,-0.1332004,2.293213,38.22014,0.1276657,0.1391944,0,0,1.170311
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02447296,44.40785,43.96199,0,0,0,0,0,0,0,0,0,0,0.02447296,0,0,0,0,3.907309,1.037111,0.02447296,0,0.02447296,2.31643,38.60709,0.1276616,0,0.01957837,0,1.061584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.232259,47.8813,43.55443,0,0,0,0,0,0,0,0,0,0,0.232259,0,0,0,0,3.882836,1.059136,0.232259,0,0.232259,2.536771,42.27942,0.1276235,0,0.1858072,0,1.291395
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2457995,49.03751,44.42389,0.3030995,0.3030995,0,0,0,0.3030995,81.09534,0,0,0,0.2457995,0.319052,0.3030995,0,0,3.650577,1.26817,0,0.07325254,-0.07325254,2.459556,40.99251,0.1276235,0.3334094,0.1966396,0,1.513969
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6882886,60.71336,46.74244,0.5999525,0.5999525,0,-1,0,0.5999525,114.7239,0,0,0,0.6882886,0.6315289,0.5999525,0,0,3.731969,1.194917,0.05675969,0,0.05675969,2.513402,41.88996,0.1276142,0.6599477,0.5506309,0,1.883206
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9195459,68.56208,48.83457,0.3023507,0.3023507,0,0,0,0.3023507,304.1322,0,0,0,0.9195459,0.3182639,0.3023507,0,0,3.675209,1.246001,0.601282,0,0.601282,3.083829,51.39704,0.1275157,0.3325858,0.7356368,0,2.165547
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7718565,67.4233,50.99916,1.535366,1.535366,0.425,0,0.172125,1.535366,50.27182,0,2.220446E-16,0,0.7718565,1.168807,1.110366,0,0,3.073927,1.787155,0,0.39695,-0.39695,2.665407,44.42336,0.1275157,1.688903,0.6174852,1.7,2.559011
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8382433,71.56145,53.18187,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8382433,0,0,1.452632,1.38,3.514983,1.390205,2.218243,0,2.218243,4.769817,79.49679,0.1275526,0,0.6705946,1.7,2.228448
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.066804,80.43345,55.42797,0.2699513,0.2699513,0.5119889,0,0.195873,0.2699513,395.1837,0,0,0,1.066804,0,0,0.2420376,0.2299357,1.296739,3.386624,1.296739,0,1.296739,6.000012,100,0.1273749,0.2969465,0.8534429,1.7,4.453427
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7372597,73.21311,56.84989,0.09396695,0.09396695,0,-1,0,0.09396695,784.5947,0.6383471,0,0,0.7372597,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1273749,0.1033636,0.5898077,0,5.290949
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5465446,69.35832,57.56538,0.004745426,0.004745426,0,0,0,0.004745426,11517.29,0.5415494,0,0,0.5465446,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1273749,0.005219969,0.4372357,0,5.100234
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3309177,65.31721,58.3805,0.08453637,0.08453637,0,0,0,0.08453637,391.4501,0.2419321,0,0,0.3309177,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1273749,0.09299001,0.2647342,0,4.884607
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2775414,63.6787,57.92766,0,0,0,0,0,0,0,0.2775414,0,0,0.2775414,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273749,0,0.2220331,0,4.83123
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06438362,57.42119,56.14346,0.05240665,0.05240665,0,0,0,0.05240665,122.8539,0.009218718,0,0,0.06438362,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1273749,0.05764732,0.0515069,0,4.618073
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,54.55851,54.55851,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1273749,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,52.82865,52.82865,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1273749,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,51.17124,51.17124,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1273749,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,49.54101,49.54101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1273749,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,48.52664,48.52664,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1273749,0.0524387,0,0,1.142096
