Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5006174,56.32315,46.46168,0.7343317,0.7343317,0,0,0,0.7343317,68.1732,0,0,0,0.5006174,0.7729807,0.7343317,0,0,3.564487,1.345651,0,0.2723633,-0.2723633,2.331347,38.8557,0.1273608,0.8077648,0.4004939,0,1.846268
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5235196,58.9235,48.42701,1.110009,1.110009,0.425,0,0.172125,1.110009,47.16354,1.110223E-16,0,0,0.5235196,0.7210625,0.6850094,0,0,3.867113,1.073287,0,0.1975428,-0.1975428,2.123118,35.38523,0.1273608,1.22101,0.4188157,1.7,1.596807
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5154544,60.85636,50.3833,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5154544,0,0,1.452632,1.38,4.086605,0.8757446,1.895454,0,1.895454,3.921304,65.35494,0.1274427,0,0.4123635,1.7,1.391199
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5527419,63.83272,52.36675,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5527419,0,0,1.452632,1.38,2.19115,2.581654,1.932742,0,1.932742,5.754864,95.91421,0.1275188,0,0.4421935,1.7,3.134395
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5236171,64.56141,53.64376,0.9456908,0.9456908,0,-1,0,0.9456908,55.36875,0,0,0,0.5236171,0.9954639,0.9456908,0,0,0.2584085,4.321121,0,0.4718468,-0.4718468,5.257494,87.62473,0.1275188,1.04026,0.4188937,0,4.844738
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2441655,59.10692,54.20529,0.6420552,0.6420552,0,0,0,0.6420552,38.02873,0,0,0,0.2441655,0.6758476,0.6420552,0,0,0.7826828,3.849274,0,0.4316821,-0.4316821,4.802461,80.04086,0.1275188,0.7062607,0.1953324,0,4.09344
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2294581,59.54089,54.92078,0.3403989,0.3403989,0,0,0,0.3403989,67.40857,0,5.551115E-17,0,0.2294581,0.3583147,0.3403989,0,0,1.26233,3.417592,0,0.1288566,-0.1288566,4.666634,77.77708,0.1275188,0.3744388,0.1835665,0,3.64705
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2254353,58.87778,54.35926,0.5821385,0.5821385,0,0,0,0.5821385,38.72536,0,0,0,0.2254353,0.6127774,0.5821385,0,0,1.405504,3.288736,0,0.3873421,-0.3873421,4.25834,70.97219,0.1275188,0.6403524,0.1803482,0,3.514171
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07316359,54.0945,52.67468,0,0,0,0,0,0,0,0,0,0,0.07316359,0,0,0,0,1.835884,2.901394,0.07316359,0,0.07316359,4.327749,72.12901,0.127508,0,0.05853087,0,2.974557
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.01728,51.01728,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.76272,2.967241,0,0.8936581,-0.8936581,3.385751,56.42906,0.127508,0.9338728,0,0,2.967241
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,49.56818,49.56818,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.755674,2.073583,0,0.5202828,-0.5202828,2.837324,47.28864,0.127508,0.5436955,0,0,2.073583
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.11908,48.11908,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.333766,1.5533,0,0.4411403,-0.4411403,2.372322,39.53862,0.127508,0.4609916,0,0,1.5533
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,46.76961,46.76961,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.823921,1.11216,0,0.02543986,-0.02543986,2.345506,39.09168,0.127508,0.02658465,0,0,1.11216
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,45.8277,45.8277,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.852188,1.08672,0,0.04080782,-0.04080782,2.30249,38.37476,0.127508,0.04264417,0,0,1.08672
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.01258,45.01258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.89753,1.045912,0,0,0,2.30249,38.37476,0.127508,0,0,0,1.045912
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,44.24275,44.24275,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.89753,1.045912,0,0.0860772,-0.0860772,2.211757,36.86255,0.127508,0.08995067,0,0,1.045912
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.63594,43.63594,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.993171,0.9598348,0,0.1176667,-0.1176667,2.087726,34.79536,0.127508,0.1229617,0,0,0.9598348
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.9929,42.9929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123912,0.8421681,0,0,0,2.087726,34.79536,0.127508,0,0,0,0.8421681
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,42.48572,42.48572,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.123912,0.8421681,0,0.04835232,-0.04835232,2.036758,33.94589,0.127508,0.05052817,0,0,0.8421681
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.1325,42.1325,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.177637,0.7938158,0,0.0136419,-0.0136419,2.022378,33.70623,0.127508,0.01425579,0,0,0.7938158
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01638998,42.17331,41.87891,0.1479889,0.1479889,0,0,0,0.1479889,11.07514,0,2.775558E-17,0,0.01638998,0.1557778,0.1479889,0,0,4.192794,0.7801739,0,0.1393878,-0.1393878,1.87545,31.25744,0.127508,0.1627878,0.01311199,0,0.7965639
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3328747,47.7111,41.51663,0.2253205,0.2253205,0,0,0,0.2253205,147.7339,0,0,0,0.3328747,0.2371795,0.2253205,0,0,4.34767,0.6407861,0.09569524,0,0.09569524,1.966235,32.77051,0.1274938,0.2478526,0.2662998,0,0.9736608
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4879677,51.5717,42.2593,0,0,0,0,0,0,0,0,0,0,0.4879677,0,0,0,0,4.251975,0.7269118,0.4879677,0,0.4879677,2.429162,40.48594,0.1274215,0,0.3903741,0,1.214879
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3947489,51.90124,44.35143,0.39904,0.39904,0,-1,0,0.39904,98.92465,5.551115E-17,0,0,0.3947489,0.4200421,0.39904,0,0,3.764007,1.166083,0,0.02529317,-0.02529317,2.4025,40.04159,0.1274215,0.438944,0.3157991,0,1.560832
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.000705,67.66565,46.33488,0.1777874,0.1777874,0,0,0,0.1777874,562.8663,0,0,0,1.000705,0.1871447,0.1777874,0,0,3.79211,1.14079,0.8135607,0,0.8135607,3.174312,52.90509,0.1273011,0.1955662,0.8005643,0,2.141495
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.299883,78.25488,48.29116,1.265986,1.265986,1.7,0,0.5202,1.265986,102.6775,0,0,0,1.299883,0,0,0.4340137,0.412313,2.97855,1.872994,1.712196,0,1.712196,4.798644,79.97723,0.1274967,1.392585,1.039907,1.7,3.172878
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.23642,78.89754,50.2565,0.1036585,0.1036585,0.425,0,0.172125,0.1036585,1192.782,0.2898328,0,0,1.23642,0,0,0.03150865,0.02993322,1.266353,3.413971,1.266353,0,1.266353,6.000012,100,0.1273098,0.1140244,0.9891361,1.7,4.650391
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8768165,71.42847,52.22184,0,0,0,0,0,0,0,0.8768165,0,0,0.8768165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273098,0,0.7014532,0,5.430505
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4185145,62.06477,53.4898,0.4020489,0.4020489,0,-1,0,0.4020489,104.0954,0,0,0,0.4185145,0.4232094,0.4020489,0,0,0,4.553689,0,0.004694948,-0.004694948,5.995063,99.91752,0.1273098,0.4422538,0.3348116,0,4.972203
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5313148,65.17779,54.05132,0.4115781,0.4115781,0,0,0,0.4115781,129.0921,0.09285802,0,0,0.5313148,0.4332401,0.4115781,0,0,0.005216609,4.548994,0.005216609,0,0.005216609,6.000012,100,0.1273091,0.4527359,0.4250518,0,5.080309
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4699217,64.56514,54.76682,0.4801843,0.4801843,0,0,0,0.4801843,97.86277,0,0,0,0.4699217,0.5054572,0.4801843,0,0,0,4.553689,0,0.03553552,-0.03553552,5.962554,99.37571,0.1273091,0.5282028,0.3759374,0,5.023611
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3096982,60.48151,54.20529,0.4767287,0.4767287,0,0,0,0.4767287,64.9632,0,0,0,0.3096982,0.5018197,0.4767287,0,0,0.03948391,4.518153,0,0.1921215,-0.1921215,5.76004,96.00048,0.1273091,0.5244015,0.2477586,0,4.827852
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07169712,53.91037,52.52071,0.6260224,0.6260224,0,0,0,0.6260224,11.4528,0,1.110223E-16,0,0.07169712,0.658971,0.6260224,0,0,0.2529522,4.326032,0,0.5872738,-0.5872738,5.140999,85.68315,0.1273091,0.6886246,0.05735769,0,4.397729
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,50.89048,50.89048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9054787,3.738758,0,0,0,5.140999,85.68315,0.1273091,0,0,0,3.738758
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,49.44138,49.44138,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9054787,3.738758,0,0.35617,-0.35617,4.765563,79.4259,0.1273091,0.3721977,0,0,3.738758
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.99229,47.99229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1273091,0,0,0,3.382588
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1273091,0,0,0,3.382588
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,45.7009,45.7009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301223,3.382588,0,0,0,4.765563,79.4259,0.1273091,0,0,0,3.382588
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.9039,44.9039,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.301223,3.382588,0,0.1323142,-0.1323142,4.626092,77.10138,0.1273091,0.1382684,0,0,3.382588
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.14312,44.14312,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.448239,3.250274,0,0.09118247,-0.09118247,4.529977,75.49947,0.1273091,0.09528568,0,0,3.250274
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.549553,3.159091,0,0,0,4.529977,75.49947,0.1273091,0,0,0,3.159091
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.89328,42.89328,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.549553,3.159091,0,0.04904229,-0.04904229,4.478282,74.63789,0.1273091,0.05124919,0,0,3.159091
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,42.38609,42.38609,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.604044,3.110049,0,0.04293383,-0.04293383,4.433026,73.88361,0.1273091,0.04486585,0,0,3.110049
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.05099,42.05099,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.651749,3.067115,0,0.1694513,-0.1694513,4.254408,70.90666,0.1273091,0.1770766,0,0,3.067115
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02457611,42.22086,41.77928,0.2509575,0.2509575,0,0,0,0.2509575,9.792936,0,0,0,0.02457611,0.2641658,0.2509575,0,0,1.840028,2.897664,0,0.2395897,-0.2395897,4.001859,66.69751,0.1273091,0.2760532,0.01966088,0,2.92224
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1807212,44.71597,41.41701,0.847621,0.847621,0,0,0,0.847621,21.32099,0,1.110223E-16,0,0.1807212,0.8922327,0.847621,0,0,2.106238,2.658074,0,0.7115114,-0.7115114,3.25186,54.19756,0.1273091,0.9323831,0.144577,0,2.838795
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5268713,52.27975,42.17778,1.073261,1.073261,0,0,0,1.073261,49.09071,0,0,0,0.5268713,1.129748,1.073261,0,0,2.896807,1.946563,0,0.6028768,-0.6028768,2.616372,43.60611,0.1273091,1.180587,0.4214971,0,2.473434
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3162411,50.19646,44.21558,0.3855318,0.3855318,0,-1,0,0.3855318,82.02724,0,5.551115E-17,0,0.3162411,0.405823,0.3855318,0,0,3.56667,1.343686,0,0.08958187,-0.08958187,2.521944,42.03232,0.1273091,0.424085,0.2529929,0,1.659927
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2564267,51.08613,46.20808,0.06397574,0.06397574,0,0,0,0.06397574,400.8187,0,0,0,0.2564267,0.06734288,0.06397574,0,0,3.666205,1.254104,0.1890838,0,0.1890838,2.701325,45.02199,0.1272812,0.07037331,0.2051414,0,1.510531
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2933927,53.84865,48.16437,0.6410252,0.6410252,0,0,0,0.6410252,45.76929,0,0,0,0.2933927,0.6747634,0.6410252,0,0,3.477122,1.42428,0,0.3813707,-0.3813707,2.299325,38.32201,0.1272812,0.7051277,0.2347141,0,1.717672
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3178382,56.36529,50.10254,0.4191308,0.4191308,0,0,0,0.4191308,75.83269,0,0,0,0.3178382,0.4411903,0.4191308,0,0,3.900867,1.042909,0,0.1233522,-0.1233522,2.1693,36.15493,0.1272812,0.4610439,0.2542705,0,1.360747
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7221467,67.4356,52.06787,0.851797,0.851797,0,0,0,0.851797,84.77921,0,1.110223E-16,0,0.7221467,0.8966284,0.851797,0,0,4.037925,0.9195567,0,0.1744816,-0.1744816,1.985381,33.08961,0.1272812,0.9369767,0.5777174,0,1.641703
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3806789,61.08262,53.33583,0,0,0,-1,0,0,0,0,0,0,0.3806789,0,0,0,0,4.231793,0.745075,0.3806789,0,0.3806789,2.346524,39.10866,0.1272252,0,0.3045431,0,1.125754
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3507949,61.03359,53.89736,0.6342853,0.6342853,0,0,0,0.6342853,55.30555,0,0,0,0.3507949,0.6676688,0.6342853,0,0,3.851114,1.087686,0,0.3168738,-0.3168738,2.01251,33.54176,0.1272252,0.6977139,0.280636,0,1.438481
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2532691,59.71861,54.61285,0.7057427,0.7057427,0,0,0,0.7057427,35.88689,0,1.110223E-16,0,0.2532691,0.7428871,0.7057427,0,0,4.203196,0.7708123,0,0.4896179,-0.4896179,1.496407,24.94007,0.1272252,0.776317,0.2026153,0,1.024081
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1536605,57.09405,54.05132,0.03363474,0.03363474,0,0,0,0.03363474,456.8505,0,0,0,0.1536605,0.035405,0.03363474,0,0,4.747216,0.2811944,0.1182555,0,0.1182555,1.608594,26.80985,0.1272078,0.03699822,0.1229284,0,0.4348549
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04434093,53.22225,52.36675,0.197649,0.197649,0,0,0,0.197649,22.43419,0,2.775558E-17,0,0.04434093,0.2080515,0.197649,0,0,4.628961,0.3876243,0,0.1637106,-0.1637106,1.436028,23.93376,0.1272078,0.2174139,0.03547275,0,0.4319653
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,50.73652,50.73652,0.5994427,0.212718,0,-1,0,0.212718,0,0,0.3867247,0.446669,0,0.2239137,0.212718,0,0,4.810861,0.2239137,0,0.2239137,-0.2239137,1.200002,20,0.1272078,0.659387,0,0,0.2239137
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,49.31459,49.31459,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.89266,47.89266,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,46.5613,46.5613,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,45.59222,45.59222,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,44.80427,44.80427,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.07067,44.07067,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,43.42763,43.42763,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.82082,42.82082,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.31364,42.31364,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272078,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.97853,41.97853,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274344,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004457498,41.77764,41.69777,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.87087,2.220446E-16,0,0,0.004457498,0,0,1.452632,1.38,3.679654,1.242,1.384457,0,1.384457,3.822597,63.70982,0.127599,0.02743709,0.003565998,1.7,1.246457
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06196403,42.45959,41.34455,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.02695,0,0,0,0.06196403,0,0,1.287647,1.223265,2.295197,2.488012,1.285229,0,1.285229,5.041873,84.03104,0.1278554,0.453588,0.04957123,1.7,2.549976
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2193537,46.11843,42.07816,0.2599082,0.2599082,0,0,0,0.2599082,84.39663,0,0,0,0.2193537,0.2735875,0.2599082,0,0,1.009968,3.644718,0,0.0542338,-0.0542338,4.984705,83.07825,0.1278554,0.285899,0.175483,0,3.864072
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1467395,46.83116,44.11595,2.04831,1.38,0,-1,0,1.38,10.6333,0,0.6683096,0.8731406,0.1467395,1.452632,1.38,0,0,1.070228,3.590484,0,1.305892,-1.305892,3.608174,60.13611,0.1278554,2.253141,0.1173916,0,3.737223
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2578499,51.01116,46.10846,0.6395705,0.6395705,0,0,0,0.6395705,40.3161,0,0,0,0.2578499,0.6732321,0.6395705,0,0,2.521219,2.284592,0,0.4153822,-0.4153822,3.170322,52.8386,0.1278554,0.7035276,0.2062799,0,2.542442
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2505013,52.85902,48.03757,1.290999,1.290999,0.425,0,0.172125,1.290999,19.40368,1.110223E-16,0,0,0.2505013,0.9115775,0.8659987,0,0,2.982755,1.86921,0,0.6610762,-0.6610762,2.473487,41.2247,0.1278554,1.420099,0.2004011,1.7,2.119711
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3175589,56.22716,49.97574,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3175589,0,0,1.452632,1.38,3.717284,1.208133,1.697559,0,1.697559,4.083932,68.06541,0.1279641,0,0.2540471,1.7,1.525692
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5060833,62.30008,51.91391,0.495845,0.495845,1.7,0,0.5202,0.495845,102.0648,0,0,0,0.5060833,0,0,1.204155,1.143947,2.019725,2.735936,1.65003,0,1.65003,5.649289,94.15462,0.1281655,0.5454295,0.4048666,1.7,3.24202
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2148447,57.44632,53.18187,0.1904286,0.1904286,0,-1,0,0.1904286,112.8216,0,0,0,0.2148447,0.2004512,0.1904286,0,0,0.3696945,4.220964,0.01439351,0,0.01439351,5.662944,94.38221,0.1281634,0.2094715,0.1718757,0,4.435809
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3435849,60.7177,53.74339,1.074134,1.074134,0,0,0,1.074134,31.98715,0,0,0,0.3435849,1.130667,1.074134,0,0,0.355301,4.233918,0,0.7870826,-0.7870826,4.833286,80.5546,0.1281634,1.181548,0.2748679,0,4.577503
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07687699,55.91475,54.40454,0.5462169,0.5462169,0,0,0,0.5462169,14.07444,0,0,0,0.07687699,0.5749651,0.5462169,0,0,1.229837,3.446836,0,0.4980882,-0.4980882,4.308255,71.80411,0.1281634,0.6008386,0.06150159,0,3.523712
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.133306,56.52692,53.89736,0.5588203,0.5588203,0,0,0,0.5588203,23.85489,0,0,0,0.133306,0.5882319,0.5588203,0,0,1.783268,2.948747,0,0.4549259,-0.4549259,3.828721,63.81189,0.1281634,0.6147023,0.1066448,0,3.082053
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07070286,53.54359,52.17655,0.5029896,0.5029896,0,0,0,0.5029896,14.05652,0,0,0,0.07070286,0.5294628,0.5029896,0,0,2.288742,2.493821,0,0.45876,-0.45876,3.345145,55.75232,0.1281634,0.5532886,0.05656229,0,2.564524
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,50.5916,50.5916,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.798475,2.035061,0,0.00659906,-0.00659906,3.33819,55.63638,0.1281634,0.006896018,0,0,2.035061
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,49.16062,49.16062,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.805807,2.028462,0,1.038556,-1.038556,2.243455,37.39084,0.1281634,1.085291,0,0,2.028462
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,47.73869,47.73869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.959759,0.989906,0,0,0,2.243455,37.39084,0.1281634,0,0,0,0.989906
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,46.43451,46.43451,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.959759,0.989906,0,0.01544056,-0.01544056,2.227179,37.11958,0.1281634,0.01613538,0,0,0.989906
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,45.49259,45.49259,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.976915,0.9744654,0,0.06547648,-0.06547648,2.158161,35.96928,0.1281634,0.06842292,0,0,0.9744654
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,44.70465,44.70465,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.049666,0.908989,0,0.03611883,-0.03611883,2.120088,35.33474,0.1281634,0.03774418,0,0,0.908989
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.94387,43.94387,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.089798,0.8728701,0,0.07708541,-0.07708541,2.038833,33.98048,0.1281634,0.08055425,0,0,0.8728701
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,43.328,43.328,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.175449,0.7957847,0,0.05019848,-0.05019848,1.985919,33.09859,0.1281634,0.05245741,0,0,0.7957847
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,42.7212,42.7212,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.231225,0.7455863,0,0.1408457,-0.1408457,1.837455,30.62419,0.1281634,0.1471838,0,0,0.7455863
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.20496,42.20496,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.387721,0.6047406,0,0.2720893,-0.2720893,1.550648,25.84407,0.1281634,0.2843333,0,0,0.6047406
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.90608,41.90608,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.690042,0.3326512,0,0.1186622,-0.1186622,1.425567,23.7594,0.1281634,0.124002,0,0,0.3326512
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008691343,41.75385,41.59814,0.02755946,0.02755946,0,0,0,0.02755946,31.5367,0,3.469447E-18,0,0.008691343,0.02900996,0.02755946,0,0,4.821889,0.213989,0,0.02031861,-0.02031861,1.404149,23.40244,0.1281634,0.0303154,0.006953075,0,0.2226804
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04717426,42.08276,41.23587,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.29777,2.220446E-16,0,0,0.04717426,0,0,1.452632,1.38,4.844465,0.1936704,1.427174,0,1.427174,2.758085,45.968,0.1283915,0.2556521,0.0377394,1.7,0.2408447
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.130043,44.34682,41.97853,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.86955,0,0,0,0.130043,0,0,1.216021,1.15522,3.417291,1.478127,1.285263,0,1.285263,3.977393,66.28975,0.1286449,0.5323771,0.1040344,1.7,1.60817
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4766726,53.21251,44.01633,0.4477534,0.4477534,0,-1,0,0.4477534,106.4587,0,0,0,0.4766726,0.4713194,0.4477534,0,0,2.132028,2.634864,0.005353203,0,0.005353203,3.982471,66.37439,0.1286441,0.4925287,0.3813381,0,3.111537
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5870278,57.64968,45.98166,0.5835798,0.5835798,0,0,0,0.5835798,100.5908,0,0,0,0.5870278,0.6142945,0.5835798,0,0,2.126675,2.639682,0,0.02726666,-0.02726666,3.95373,65.89536,0.1286441,0.6419377,0.4696223,0,3.22671
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3885784,55.55278,47.93795,0.8193802,0.8193802,0,0,0,0.8193802,47.42345,0,1.110223E-16,0,0.3885784,0.8625055,0.8193802,0,0,2.156971,2.612415,0,0.4739271,-0.4739271,3.454167,57.56933,0.1286441,0.9013183,0.3108627,0,3.000993
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4636834,59.16084,49.84894,0.1452055,0.1452055,0,0,0,0.1452055,319.3291,0,0,0,0.4636834,0.1528479,0.1452055,0,0,2.683557,2.138488,0.3108355,0,0.3108355,3.749051,62.48406,0.1285984,0.159726,0.3709467,0,2.602171
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3126974,58.01801,51.78711,0.7519664,0.7519664,0,0,0,0.7519664,41.58395,0,1.110223E-16,0,0.3126974,0.7915436,0.7519664,0,0,2.372721,2.41824,0,0.4788463,-0.4788463,3.244303,54.07161,0.1285984,0.8271631,0.2501579,0,2.730937
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3911269,60.99134,53.03695,0.5872673,0.5872673,0,-1,0,0.5872673,66.60117,0,0,0,0.3911269,0.618176,0.5872673,0,0,2.904773,1.939394,0,0.2270492,-0.2270492,3.004972,50.08276,0.1285984,0.645994,0.3129015,0,2.33052
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4573867,62.97525,53.54414,0.3309678,0.3309678,0,0,0,0.3309678,138.1967,0,0,0,0.4573867,0.3483872,0.3309678,0,0,3.157049,1.712344,0.1089995,0,0.1089995,3.108378,51.80619,0.1285824,0.3640646,0.3659094,0,2.169731
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2506691,59.29843,54.25963,0.6391502,0.6391502,0,0,0,0.6391502,39.21911,0,0,0,0.2506691,0.6727897,0.6391502,0,0,3.04805,1.810444,0,0.4221207,-0.4221207,2.663424,44.3903,0.1285824,0.7030653,0.2005352,0,2.061113
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07861378,55.23539,53.6981,0,0,0,0,0,0,0,0,0,0,0.07861378,0,0,0,0,3.517073,1.388323,0.07861378,0,0.07861378,2.738003,45.6333,0.1285709,0,0.06289102,0,1.466937
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06580184,53.28361,52.01353,0.13455,0.13455,0,0,0,0.13455,48.9051,0,2.775558E-17,0,0.06580184,0.1416316,0.13455,0,0,3.438459,1.459076,0,0.07582979,-0.07582979,2.658072,44.30111,0.1285709,0.148005,0.05264147,0,1.524878
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,50.43764,50.43764,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.522715,1.383246,0,0.252434,-0.252434,2.391983,39.8663,0.1285709,0.2637935,0,0,1.383246
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.03382,49.03382,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.803197,1.130812,0,0.9049828,-0.9049828,1.438047,23.9674,0.1285709,0.945707,0,0,1.130812
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.808733,0.2258291,0,0,0,1.438047,23.9674,0.1285709,0,0,0,0.2258291
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,46.30771,46.30771,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.808733,0.2258291,0,0.06647062,-0.06647062,1.367981,22.79964,0.1285709,0.0694618,0,0,0.2258291
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,45.39297,45.39297,0.229976,0.1513905,0,-1,0,0.1513905,0,0,0.0785855,0.1015831,0,0.1593584,0.1513905,0,0,4.882589,0.1593584,0,0.1593584,-0.1593584,1.200002,20,0.1285709,0.2529736,0,0,0.1593584
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,44.60502,44.60502,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285709,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.86236,43.86236,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285709,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,43.22838,43.22838,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285709,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,42.63968,42.63968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285709,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.1325,42.1325,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285709,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.7974,41.7974,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1287824,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01747573,41.81171,41.49852,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.87089,0,0,0,0.01747573,0,0,1.452632,1.38,3.679654,1.242,1.397476,0,1.397476,3.834947,63.91566,0.1289704,0.121123,0.01398058,1.7,1.259476
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2929705,46.57551,41.16341,1.296737,1.296737,1.7,0,0.5202,1.296737,22.5929,0,0,0,0.2929705,0,0,0.4032631,0.3830999,2.282179,2.499728,0.6760704,0,0.6760704,4.476324,74.60525,0.1291064,1.426411,0.2343764,1.7,2.792699
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7095016,55.8365,41.90608,0.1755157,0.1755157,1.119312,0,0.3616722,0.1755157,404.2384,0,0,0,0.7095016,0,0,0.9437965,0.8966067,1.606108,3.108191,1.606108,0,1.606108,6.000012,100,0.1291101,0.1930672,0.5676013,1.7,3.817693
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.009172,65.02776,43.9167,0,0,0,-1,0,0,0,1.009172,0,0,1.009172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291101,0,0.8073377,0,5.562861
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.204727,72.49778,45.90015,0.3593656,0.3593656,0,0,0,0.3593656,335.2372,0.8264476,0,0,1.204727,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1291101,0.3953022,0.9637818,0,5.758416
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.180728,74.24577,47.83832,0.5365718,0.5365718,0,0,0,0.5365718,220.0503,0.6159157,0,0,1.180728,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1291101,0.590229,0.9445825,0,5.734417
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.095509,74.25194,49.74932,0.6724092,0.6724092,0,0,0,0.6724092,162.923,0.3877101,0,0,1.095509,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1291101,0.7396501,0.8764074,0,5.649198
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6750116,65.89522,51.68748,0.736049,0.736049,0,0,0,0.736049,91.70743,0,0,0,0.6750116,0.7747884,0.736049,0,0,0,4.553689,0,0.09977679,-0.09977679,5.894838,98.2471,0.1291101,0.8096539,0.5400093,0,5.228701
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.075738,77.60241,52.92827,0.664942,0.664942,0,-1,0,0.664942,161.7792,0.2649357,0,0,1.075738,0.6999389,0.664942,0,0,0.1108631,4.453912,0.1108631,0,0.1108631,6.000012,100,0.1290939,0.7314361,0.8605902,0,5.52965
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9045979,73.57574,53.44451,0.5878816,0.5878816,0,0,0,0.5878816,153.8742,0.2857752,0,0,0.9045979,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1290939,0.6466697,0.7236784,0,5.458287
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6149768,67.16769,54.10566,1.455214,1.455214,0.425,0,0.172125,1.455214,42.26024,0,0,0,0.6149768,1.084435,1.030214,0,0,0,4.553689,0,0.4694586,-0.4694586,5.505159,91.75247,0.1290939,1.600735,0.4919814,1.7,5.168666
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4082902,61.90005,53.54414,0,0,0,0,0,0,0,0,0,0,0.4082902,0,0,0,0,0.5216208,4.08423,0.4082902,0,0.4082902,5.892497,98.20809,0.1290341,0,0.3266322,0,4.49252
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07235363,53.28327,51.88673,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.586788,2.220446E-16,0,0,0.07235363,1.452632,1.38,0,0,0.1133305,4.451692,0,1.380278,-1.380278,4.437557,73.95913,0.1290341,2.218949,0.05788291,1.7,4.524045
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,50.35612,50.35612,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.646973,3.071414,0,0.9166147,-0.9166147,3.47136,57.85588,0.1290341,0.9578624,0,0,3.071414
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.96137,48.96137,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.665433,2.154799,0,0.9844916,-0.9844916,2.433614,40.56016,0.1290341,1.028794,0,0,2.154799
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.53039,47.53039,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.759313,1.170307,0,0.7576489,-0.7576489,1.634982,27.24965,0.1290341,0.7917431,0,0,1.170307
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,46.25337,46.25337,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.601145,0.4126582,0,0.1030503,-0.1030503,1.526358,25.43925,0.1290341,0.1076876,0,0,0.4126582
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,45.31146,45.31146,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.715646,0.3096079,0,0.05215453,-0.05215453,1.471382,24.52299,0.1290341,0.05450148,0,0,0.3096079
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,44.52351,44.52351,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.773595,0.2574534,0,0.1674835,-0.1674835,1.294839,21.58061,0.1290341,0.1750202,0,0,0.2574534
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,43.7899,43.7899,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0.006293766,0,0.08781357,0.0834229,0,0,4.959688,0.08996992,0,0.08781357,-0.08781357,1.202275,20.03788,0.1290341,0.09176519,0,0,0.08996992
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.057259,0.002156341,0,0,0,1.202275,20.03788,0.1290341,0,0,0,0.002156341
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,42.54006,42.54006,0.0872381,0.002048524,0,-1,0,0.002048524,0,0,0.08518958,0.09391339,0,0.002156341,0.002048524,0,0,5.057259,0.002156341,0,0.002156341,-0.002156341,1.200002,20,0.1290341,0.09596191,0,0,0.002156341
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.05099,42.05099,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290341,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,41.72494,41.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290341,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01382541,41.66455,41.41701,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.65212,0,0,0,0.01382541,0,0,1.402815,1.332674,5.059654,0,1.346499,0,1.346499,2.477404,41.28998,0.1292755,0.3269037,0.01106033,1.7,0.01382541
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2397628,45.46142,41.06379,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.10346,0,0,0,0.2397628,0,0,0.8468567,0.8045139,3.713155,1.21185,1.044277,0,1.044277,3.468092,57.80141,0.1294916,0.9384576,0.1918102,1.7,1.451612
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6007097,53.43054,41.82457,1.8579,1.8579,1.7,0,0.5202,1.8579,32.33273,0,0,0,0.6007097,0.1662105,0.1578999,0,0,2.668878,2.151699,0.4344993,0,0.4344993,3.880294,64.67144,0.1295696,2.04369,0.4805678,1.7,2.752408
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9769109,64.12336,43.81707,0.7418098,0.7418098,0,-1,0,0.7418098,131.6929,0,0,0,0.9769109,0.7808525,0.7418098,0,0,2.234379,2.542748,0.1960584,0,0.1960584,4.066291,67.77139,0.1295409,0.8159909,0.7815288,0,3.519659
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.203799,72.34846,45.80053,0.3519499,0.3519499,0,0,0,0.3519499,342.0372,0,0,0,1.203799,0.3704736,0.3519499,0,0,2.038321,2.7192,0.8333259,0,0.8333259,4.856854,80.9474,0.1294189,0.3871449,0.9630396,0,3.923
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.200804,74.68275,47.73869,0.7771565,0.7771565,0,0,0,0.7771565,154.5125,0,0,0,1.200804,0.8180594,0.7771565,0,0,1.204995,3.469194,0.3827444,0,0.3827444,5.219957,86.99911,0.129363,0.8548722,0.9606431,0,4.669998
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.233477,78.03509,49.64969,0.06474488,0.06474488,0,0,0,0.06474488,1905.134,0.3430738,0,0,1.233477,0.06815251,0.06474488,0,0,0.8222502,3.813664,0.8222502,0,0.8222502,6.000012,100,0.1292429,0.07121937,0.9867812,0,5.04714
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.295936,82.4062,51.56069,0.961877,0.961877,0,0,0,0.961877,134.7299,0.2834344,0,0,1.295936,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1292429,1.058065,1.036749,0,5.849626
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.063244,77.06221,52.77431,0.6660066,0.6660066,0,-1,0,0.6660066,159.6446,0.3621842,0,0,1.063244,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1292429,0.7326073,0.8505951,0,5.616933
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7634292,69.81827,53.29055,0.5930315,0.5930315,0,0,0,0.5930315,128.7333,0.1391855,0,0,0.7634292,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1292429,0.6523346,0.6107433,0,5.317118
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6546765,67.99386,54.00604,0.3246862,0.3246862,0,0,0,0.3246862,201.6336,0.3129015,0,0,0.6546765,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1292429,0.3571548,0.5237412,0,5.208365
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3747511,61.07001,53.44451,1.272316,1.272316,0.425,0,0.172125,1.272316,29.45425,0,0,0,0.3747511,0.8919114,0.8473158,0,0,0,4.553689,0,0.5171603,-0.5171603,5.454877,90.91444,0.1292429,1.399547,0.2998009,1.7,4.92844
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07267899,53.21647,51.81428,1.800022,1.800022,0.425,0,0.172125,1.800022,4.037671,0,0,0,0.07267899,1.447392,1.375023,0,0,0.5746225,4.036529,0,1.374713,-1.374713,4.005802,66.76324,0.1292429,1.980025,0.05814319,1.7,4.109208
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.102082,2.661816,0,0,0,4.005802,66.76324,0.1292429,0,0,0,2.661816
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,48.85269,48.85269,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.102082,2.661816,0,0.1806309,-0.1806309,3.815401,63.58989,0.1292429,0.1887593,0,0,2.661816
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,47.45793,47.45793,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.302783,2.481185,0,0.2770407,-0.2770407,3.523374,58.72279,0.1292429,0.2895075,0,0,2.481185
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,46.18092,46.18092,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.610605,2.204144,0,0.1270707,-0.1270707,3.38943,56.49039,0.1292429,0.1327888,0,0,2.204144
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,45.26617,45.26617,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.751795,2.077073,0,0.1585914,-0.1585914,3.22226,53.70422,0.1292429,0.165728,0,0,2.077073
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,44.42389,44.42389,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.928008,1.918482,0,0.05522507,-0.05522507,3.164047,52.73402,0.1292429,0.0577102,0,0,1.918482
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,43.68122,43.68122,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.989369,1.863257,0,0.01436382,-0.01436382,3.148907,52.48167,0.1292429,0.0150102,0,0,1.863257
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.04724,43.04724,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.005329,1.848893,0,0.08301014,-0.08301014,3.061406,51.02334,0.1292429,0.0867456,0,0,1.848893
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,42.45855,42.45855,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.097562,1.765883,0,0.09090819,-0.09090819,2.965581,49.42625,0.1292429,0.09499906,0,0,1.765883
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.95136,41.95136,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.198571,1.674975,0,0.08029209,-0.08029209,2.880945,48.01566,0.1292429,0.08390523,0,0,1.674975
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,41.62531,41.62531,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.287785,1.594683,0,0.1142363,-0.1142363,2.76053,46.00874,0.1292429,0.1193769,0,0,1.594683
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02221704,41.71531,41.31738,0,0,0,0,0,0,0,0,0,0,0.02221704,0,0,0,0,3.414714,1.480446,0.02221704,0,0.02221704,2.781607,46.36002,0.1292397,0,0.01777363,0,1.502663
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2821033,46.15229,40.95511,0.6821818,0.6821818,0,0,0,0.6821818,41.35309,0,0,0,0.2821033,0.7180861,0.6821818,0,0,3.392497,1.500442,0,0.4359829,-0.4359829,2.322041,38.7006,0.1292397,0.7504,0.2256826,0,1.782545
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3687642,48.62819,41.72494,0.6917198,0.6917198,0,0,0,0.6917198,53.31122,0,0,0,0.3687642,0.728126,0.6917198,0,0,3.876922,1.064459,0,0.3593618,-0.3593618,1.94324,32.38726,0.1292397,0.7608917,0.2950114,0,1.433223
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5487427,54.37751,43.70839,0.6855229,0.6855229,0,-1,0,0.6855229,80.04732,0,0,0,0.5487427,0.7216031,0.6855229,0,0,4.276213,0.705097,0,0.1728604,-0.1728604,1.761029,29.35042,0.1292397,0.7540752,0.4389942,0,1.25384
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6401517,58.46885,45.67373,0.4866667,0.4866667,0,0,0,0.4866667,131.538,0,0,0,0.6401517,0.5122807,0.4866667,0,0,4.46828,0.5322366,0.1278709,0,0.1278709,1.882338,31.37224,0.129221,0.5353333,0.5121213,0,1.172388
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8576626,65.65094,47.63001,0.1314156,0.1314156,0,0,0,0.1314156,652.6337,0,0,0,0.8576626,0.1383322,0.1314156,0,0,4.340409,0.6473204,0.7193304,0,0.7193304,2.564755,42.74583,0.1291162,0.1445572,0.68613,0,1.504983
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.24048,78.07901,49.52289,0.4296777,0.4296777,0,0,0,0.4296777,288.7001,0,0,0,1.24048,0.4522924,0.4296777,0,0,3.621079,1.294718,0.7881877,0,0.7881877,3.312495,55.20814,0.1290016,0.4726455,0.992384,0,2.535198
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.14093,77.59228,51.42484,1.022472,1.022472,0,0,0,1.022472,111.5855,0,0,0,1.14093,1.076286,1.022472,0,0,2.832891,2.004087,0.06464385,0,0.06464385,3.373822,56.23025,0.1289922,1.124719,0.9127442,0,3.145017
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6228915,65.77412,52.67468,1.440626,1.38,0,-1,0,1.38,45.13707,2.220446E-16,0.06062614,0.2046888,0.6228915,1.452632,1.38,0,0,2.768248,2.062266,0,0.82974,-0.82974,2.499199,41.65323,0.1289922,1.584689,0.4983132,0,2.685158
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5324554,64.26027,53.18187,0.4626425,0.4626425,0,0,0,0.4626425,115.09,0,0,0,0.5324554,0.4869921,0.4626425,0,0,3.690181,1.232526,0.04546324,0,0.04546324,2.542329,42.37207,0.1289856,0.5089068,0.4259643,0,1.764981
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4514064,63.17274,53.85207,0.3438182,0.3438182,0,0,0,0.3438182,131.2922,0,0,0,0.4514064,0.3619139,0.3438182,0,0,3.644718,1.273443,0.08949251,0,0.08949251,2.627229,43.78706,0.1289726,0.3782,0.3611251,0,1.724849
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3695079,60.84283,53.33583,0.4277844,0.4277844,0,0,0,0.4277844,86.37714,0,5.551115E-17,0,0.3695079,0.4502993,0.4277844,0,0,3.555225,1.353986,0,0.08079146,-0.08079146,2.542068,42.36771,0.1289726,0.4705628,0.2956063,0,1.723494
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06929155,52.99519,51.66031,0,0,0,0,0,0,0,0,0,0,0.06929155,0,0,0,0,3.644994,1.273195,0.06929155,0,0.06929155,2.607803,43.4633,0.1289625,0,0.05543324,0,1.342486
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,50.1297,50.1297,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.575702,1.335557,0,0.8074186,-0.8074186,1.756709,29.27843,0.1289625,0.8437524,0,0,1.335557
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,48.72589,48.72589,0.7093928,0.5017316,0,-1,0,0.5017316,0,0,0.2076612,0.2786005,0,0.5281386,0.5017316,0,0,4.472834,0.5281386,0,0.5281386,-0.5281386,1.200002,20,0.1289625,0.7803321,0,0,0.5281386
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,47.33113,47.33113,0.6632558,0,0,-1,0,0,0,0,0.6632558,0.7295813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289625,0.7295813,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.05412,46.05412,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289625,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.13937,45.13937,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289625,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,44.32426,44.32426,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289625,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,43.60877,43.60877,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289625,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.94762,42.94762,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289625,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,42.35892,42.35892,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289625,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.87891,41.87891,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289625,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,41.5438,41.5438,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291405,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02273387,41.64287,41.23587,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.83895,2.220446E-16,0,0,0.02273387,0,0,1.452632,1.38,3.679654,1.242,1.402734,0,1.402734,3.839936,63.9988,0.1293281,0.1327423,0.0181871,1.7,1.264734
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2224907,44.97807,40.90982,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.91717,0,0,0,0.2224907,0,0,0.7291526,0.692695,2.276921,2.504461,0.9151857,0,0.9151857,4.708157,78.46912,0.1295153,1.067932,0.1779926,1.7,2.726951
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.514921,51.44383,41.62531,0.5591974,0.5591974,1.36367,0,0.428382,0.5591974,92.08217,0,0,0,0.514921,0,0,0.8044731,0.7642494,1.361735,3.328128,1.279171,0,1.279171,5.921685,98.69454,0.1296487,0.6151171,0.4119368,1.7,3.843049
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6477876,56.34391,43.5816,0.04796229,0.04796229,0,-1,0,0.04796229,1350.619,0.5147366,0,0,0.6477876,0.05048662,0.04796229,0,0,0.08256434,4.479381,0.08256434,0,0.08256434,6.000012,100,0.1296367,0.05275852,0.5182301,0,5.127169
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.676195,59.15303,45.5741,0,0,0,0,0,0,0,0.676195,0,0,0.676195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296367,0,0.540956,0,5.229884
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7426572,62.79748,47.50322,0.06786392,0.06786392,0,0,0,0.06786392,1094.333,0.6712215,0,0,0.7426572,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1296367,0.07465031,0.5941257,0,5.296346
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8363314,67.14812,49.38704,0.9302949,0.9302949,0,0,0,0.9302949,89.8996,0,0,0,0.8363314,0.9792578,0.9302949,0,0,0,4.553689,0,0.1429264,-0.1429264,5.849354,97.48904,0.1296367,1.023324,0.6690651,0,5.39002
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8702011,70.18797,51.29804,0,0,0,0,0,0,0,0.7113939,0,0,0.8702011,0,0,0,0,0.1588071,4.410762,0.1588071,0,0.1588071,6.000012,100,0.1296136,0,0.6961609,0,5.280963
