Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7311897,68.16223,52.52071,0.2949716,0.2949716,0,-1,0,0.2949716,247.8848,0.4206932,0,0,0.7311897,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1296136,0.3244688,0.5849518,0,5.284879
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1842595,56.67526,53.03695,0.07714439,0.07714439,0,0,0,0.07714439,238.8502,0.1030549,0,0,0.1842595,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1296136,0.08485883,0.1474076,0,4.737948
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4049925,61.99182,53.6981,0.5280594,0.5280594,0,0,0,0.5280594,76.69449,0,0,0,0.4049925,0.555852,0.5280594,0,0,0,4.553689,0,0.1508595,-0.1508595,5.840992,97.34967,0.1296136,0.5808653,0.323994,0,4.958682
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1288615,55.70979,53.18187,0,0,0,0,0,0,0,0,0,0,0.1288615,0,0,0,0,0.1676217,4.402829,0.1288615,0,0.1288615,5.963241,99.38715,0.1295949,0,0.1030892,0,4.531691
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07361294,52.95123,51.53352,0.3263223,0.3263223,0,0,0,0.3263223,22.55835,0,0,0,0.07361294,0.3434972,0.3263223,0,0,0.03876019,4.518805,0,0.2698843,-0.2698843,5.678758,94.64577,0.1295949,0.3589546,0.05889035,0,4.592418
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.97574,49.97574,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3386316,4.24892,0,0.3082404,-0.3082404,5.353844,89.23055,0.1295949,0.3221112,0,0,4.24892
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,48.57193,48.57193,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.681121,3.94068,0,1.452632,-1.452632,3.822636,63.71047,0.1295949,1.726491,0,0,3.94068
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,47.20434,47.20434,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.295156,2.488049,0,0.2559944,-0.2559944,3.552794,59.21312,0.1295949,0.2675142,0,0,2.488049
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.92732,45.92732,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.579594,2.232054,0,0.05474464,-0.05474464,3.495088,58.25135,0.1295949,0.05720815,0,0,2.232054
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.03069,45.03069,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.640422,2.177309,0,0.07440498,-0.07440498,3.416658,56.94419,0.1295949,0.07775321,0,0,2.177309
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,44.24275,44.24275,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.723094,2.102904,0,0.2406279,-0.2406279,3.163014,52.7168,0.1295949,0.2514562,0,0,2.102904
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,43.50914,43.50914,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.990458,1.862276,0,0.2503753,-0.2503753,2.899096,48.31816,0.1295949,0.2616422,0,0,1.862276
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.84799,42.84799,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.268653,1.611901,0,0.2175165,-0.2175165,2.669813,44.49679,0.1295949,0.2273047,0,0,1.611901
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,42.28646,42.28646,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.510338,1.394385,0,0.1489701,-0.1489701,2.512785,41.87966,0.1295949,0.1556738,0,0,1.394385
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.7974,41.7974,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.67586,1.245415,0,0.1694202,-0.1694202,2.3342,38.90326,0.1295949,0.1770441,0,0,1.245415
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864105,1.075994,0,0,0,2.3342,38.90326,0.1295949,0,0,0,1.075994
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01121327,41.33661,41.13625,0.01189456,0.01189456,0,0,0,0.01189456,94.27219,1.734723E-18,0,0,0.01121327,0.01252059,0.01189456,0,0,3.864105,1.075994,0,0.001307327,-0.001307327,2.332822,38.88029,0.1295949,0.01308402,0.008970613,0,1.087208
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09200418,42.48419,40.82831,0.4109047,0.4109047,0,0,0,0.4109047,22.39064,0,0,0,0.09200418,0.4325313,0.4109047,0,0,3.865558,1.074687,0,0.3405271,-0.3405271,1.973875,32.89785,0.1295949,0.4519952,0.07360335,0,1.166691
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2539109,46.22375,41.5438,0.4003997,0.4003997,0,0,0,0.4003997,63.41435,0,0,0,0.2539109,0.4214734,0.4003997,0,0,4.243921,0.73416,0,0.1675625,-0.1675625,1.797249,29.95408,0.1295949,0.4404397,0.2031287,0,0.9880709
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4309495,51.74269,43.50914,1.217526,0.9476697,0,-1,0,0.9476697,45.47466,0,0.2698563,0.7191306,0.4309495,0.997547,0.9476697,0,0,4.430101,0.5665975,0,0.5665975,-0.5665975,1.200002,20,0.1295949,1.339279,0.3447596,0,0.997547
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4960783,55.19043,45.49259,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,76.27525,0,0,0,0.4960783,0,0,1.049621,0.9971399,5.059654,0,1.493218,0,1.493218,2.616594,43.60981,0.1298109,0.715417,0.3968626,1.7,0.4960783
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6661481,60.97692,47.43076,0.485629,0.485629,1.7,0,0.5202,0.485629,137.1722,0,0,0,0.6661481,0,0,1.214371,1.153652,3.566436,1.343896,1.819801,0,1.819801,4.343008,72.38332,0.1299787,0.5341918,0.5329185,1.7,2.010044
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5664705,60.82142,49.31459,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,56.99726,0,0,0,0.5664705,0,0,0.7061444,0.6708372,1.746636,2.981717,1.237308,0,1.237308,5.516821,91.94683,0.13022,1.093241,0.4531764,1.7,3.548187
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8504126,69.60844,51.22558,0.1907125,0.1907125,0,0,0,0.1907125,445.9134,0.1403346,0,0,0.8504126,0.20075,0.1907125,0,0,0.509328,4.095294,0.509328,0,0.509328,6.000012,100,0.1301462,0.2097838,0.68033,0,4.945706
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.471604,62.08519,52.42109,1.010983,1.010983,0,-1,0,1.010983,46.64806,0,0,0,0.471604,1.064193,1.010983,0,0,0,4.553689,0,0.5925888,-0.5925888,5.375369,89.58929,0.1301462,1.112082,0.3772832,0,5.025293
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2081886,57.0495,52.92827,0.4193891,0.4193891,0,0,0,0.4193891,49.64092,0,5.551115E-17,0,0.2081886,0.4414622,0.4193891,0,0,0.6584321,3.9611,0,0.2332736,-0.2332736,5.129477,85.4911,0.1301462,0.461328,0.1665509,0,4.169289
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03278802,54.23537,53.59848,0.5338234,0.5338234,0,0,0,0.5338234,6.14211,0,0,0,0.03278802,0.5619194,0.5338234,0,0,0.917625,3.727827,0,0.5291314,-0.5291314,4.571723,76.19524,0.1301462,0.5872058,0.02623042,0,3.760614
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1582732,56.1511,53.03695,1.080079,1.080079,0,0,0,1.080079,14.65386,0,0,0,0.1582732,1.136925,1.080079,0,0,1.505549,3.198695,0,0.9786519,-0.9786519,3.540133,59.00211,0.1301462,1.188087,0.1266186,0,3.356968
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05866517,52.53343,51.40672,0.3362613,0.3362613,0,0,0,0.3362613,17.44631,0,0,0,0.05866517,0.3539592,0.3362613,0,0,2.59294,2.220043,0,0.295294,-0.295294,3.228866,53.81433,0.1301462,0.3698874,0.04693214,0,2.278708
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,49.87611,49.87611,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.921044,1.924749,0,1.124939,-1.124939,2.043076,34.0512,0.1301462,1.175562,0,0,1.924749
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,48.49947,48.49947,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.170977,0.7998098,0,0.3731356,-0.3731356,1.649757,27.49589,0.1301462,0.3899267,0,0,0.7998098
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.12283,47.12283,1.915805,0.4053405,0,-1,0,0.4053405,0,0,1.510464,1.702045,0,0.4266742,0.4053405,0,0,4.585572,0.4266742,0,0.4266742,-0.4266742,1.200002,20,0.1301462,2.107385,0,0,0.4266742
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.85487,45.85487,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301462,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.93107,44.93107,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301462,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.14312,44.14312,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301462,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,43.42763,43.42763,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301462,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,42.73931,42.73931,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301462,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.17778,42.17778,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301462,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,41.72494,41.72494,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301462,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,41.38984,41.38984,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303605,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02110286,41.46834,41.09096,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.03252,2.220446E-16,0,0,0.02110286,0,0,1.452632,1.38,3.679654,1.242,1.401103,0,1.401103,3.838388,63.97301,0.1305745,0.2313789,0.01688229,1.7,1.263103
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2357814,45.06964,40.75586,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,40.7193,0,0,0,0.2357814,0,0,1.120959,1.064911,2.278552,2.502993,1.300693,0,1.300693,5.072333,84.53873,0.1308148,0.6369449,0.1886251,1.7,2.738774
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4323764,49.61776,41.47135,0.360963,0.360963,0,0,0,0.360963,119.7841,0,0,0,0.4323764,0.3799611,0.360963,0,0,0.9778589,3.673616,0.05241525,0,0.05241525,5.122059,85.36748,0.1308072,0.3970594,0.3459011,0,4.105992
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6706359,56.64926,43.40952,0,0,0,-1,0,0,0,0,0,0,0.6706359,0,0,0,0,0.9254436,3.72079,0.6706359,0,0.6706359,5.75828,95.97115,0.1307101,0,0.5365087,0,4.391426
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6529036,58.41061,45.3658,0.6737908,0.6737908,0,0,0,0.6737908,96.90004,1.110223E-16,0,0,0.6529036,0.7092534,0.6737908,0,0,0.2548077,4.324362,0,0.05634991,-0.05634991,5.698882,94.98118,0.1307101,0.7411699,0.5223228,0,4.977265
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6336156,60.0821,47.27679,0.7704336,0.7704336,0,0,0,0.7704336,82.24142,0,0,0,0.6336156,0.8109828,0.7704336,0,0,0.3174188,4.268012,0,0.1773672,-0.1773672,5.511921,91.86517,0.1307101,0.847477,0.5068925,0,4.901628
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6922737,63.48614,49.16062,0.1730355,0.1730355,0,0,0,0.1730355,400.0761,0,0,0,0.6922737,0.1821426,0.1730355,0,0,0.5144933,4.090645,0.510131,0,0.510131,5.995873,99.93102,0.1306363,0.190339,0.5538189,0,4.782918
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.177689,54.52992,51.07162,0,0,0,0,0,0,0,0.1733267,0,0,0.177689,0,0,0,0,0.004362336,4.549763,0.004362336,0,0.004362336,6.000012,100,0.1306357,0,0.1421512,0,4.727452
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6362913,65.63518,52.26712,0.6142569,0.6142569,0,-1,0,0.6142569,103.5872,0,0,0,0.6362913,0.6465862,0.6142569,0,0,0,4.553689,0,0.01029487,-0.01029487,5.98916,99.81914,0.1306357,0.6756826,0.5090331,0,5.189981
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2726075,58.21361,52.77431,0.4754145,0.4754145,0,0,0,0.4754145,57.34101,0,0,0,0.2726075,0.5004364,0.4754145,0,0,0.01143874,4.543394,0,0.2278289,-0.2278289,5.749008,95.8166,0.1306357,0.522956,0.218086,0,4.816001
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2770903,59.00316,53.44451,0.05038431,0.05038431,0,0,0,0.05038431,549.9536,0,0,0,0.2770903,0.05303612,0.05038431,0,0,0.2645819,4.315565,0.2240542,0,0.2240542,5.961564,99.3592,0.1306033,0.05542274,0.2216723,0,4.592656
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1582944,55.99426,52.88299,0.5220829,0.5220829,0,0,0,0.5220829,30.31979,0,1.110223E-16,0,0.1582944,0.5495609,0.5220829,0,0,0.0405277,4.517214,0,0.3912665,-0.3912665,5.549133,92.48537,0.1306033,0.5742912,0.1266356,0,4.675508
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.0680367,52.53227,51.22558,1.25177,1.25177,0,0,0,1.25177,5.43524,0,0,0,0.0680367,1.317652,1.25177,0,0,0.4752682,4.125947,0,1.249616,-1.249616,4.231922,70.5319,0.1306033,1.376947,0.05442936,0,4.193984
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,49.72215,49.72215,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.86373,2.876332,0,1.022499,-1.022499,3.154114,52.56845,0.1306033,1.068511,0,0,2.876332
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,48.3455,48.3455,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.99984,1.853833,0,0.873549,-0.873549,2.233312,37.22179,0.1306033,0.9128587,0,0,1.853833
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.96886,46.96886,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.97045,0.9802837,0,0.4297256,-0.4297256,1.780342,29.6723,0.1306033,0.4490633,0,0,0.9802837
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,45.71902,45.71902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447923,0.5505581,0,0,0,1.780342,29.6723,0.1306033,0,0,0,0.5505581
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.83144,44.83144,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.447923,0.5505581,0,0.02627946,-0.02627946,1.752641,29.21062,0.1306033,0.02746204,0,0,0.5505581
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.01633,44.01633,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.477123,0.5242786,0,0.2279444,-0.2279444,1.512366,25.20605,0.1306033,0.2382019,0,0,0.5242786
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,43.328,43.328,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.730394,0.2963343,0,0.258278,-0.258278,1.240117,20.66858,0.1306033,0.2699006,0,0,0.2963343
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,42.66685,42.66685,0.1020848,0.0361534,0,-1,0,0.0361534,0,0,0.06593139,0.07613987,0,0.03805621,0.0361534,0,0,5.01737,0.03805621,0,0.03805621,-0.03805621,1.200002,20,0.1306033,0.1122933,0,0,0.03805621
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.10533,42.10533,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306033,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,41.64343,41.64343,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306033,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,41.31738,41.31738,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307535,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008391351,41.15922,41.00945,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.793918,2.220446E-16,0,0,0.008391351,0,0,1.452632,1.38,3.679654,1.242,1.388391,0,1.388391,3.826329,63.77202,0.1309456,0.1593134,0.006713081,1.7,1.250391
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.232025,44.92453,40.6834,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,44.39795,0,0,0,0.232025,0,0,1.177397,1.118527,2.291263,2.491552,1.350552,0,1.350552,5.107575,85.12608,0.1311767,0.5748631,0.18562,1.7,2.723577
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.574146,52.40754,41.38984,0.6033267,0.6033267,0,0,0,0.6033267,95.16337,0,0,0,0.574146,0.6350808,0.6033267,0,0,0.9407108,3.707049,0,0.06093471,-0.06093471,5.043344,84.05557,0.1311767,0.6636594,0.4593168,0,4.281195
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.802978,59.45967,43.30083,0.5843249,0.5843249,0,-1,0,0.5843249,137.4198,0,0,0,0.802978,0.6150789,0.5843249,0,0,1.008416,3.646115,0.1878991,0,0.1878991,5.221601,87.02651,0.1311496,0.6427574,0.6423824,0,4.449092
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9329243,64.77448,45.29334,0.2353523,0.2353523,0,0,0,0.2353523,396.3948,0,0,0,0.9329243,0.2477393,0.2353523,0,0,0.8205169,3.815224,0.685185,0,0.685185,5.871625,97.86022,0.1310507,0.2588876,0.7463394,0,4.748148
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.160738,72.90858,47.20434,0.2290066,0.2290066,0,0,0,0.2290066,506.8581,0.7843469,0,0,1.160738,0.2410595,0.2290066,0,0,0.1353318,4.43189,0.1353318,0,0.1353318,6.000012,100,0.1310312,0.2519072,0.9285907,0,5.592628
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.187126,75.95275,49.06099,0,0,0,0,0,0,0,1.187126,0,0,1.187126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310312,0,0.9497005,0,5.740815
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.064487,74.86217,50.94482,0.3982795,0.3982795,0,0,0,0.3982795,267.2713,0.6452451,0,0,1.064487,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1310312,0.4381074,0.8515894,0,5.618176
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9470329,73.1495,52.14033,0,0,0,-1,0,0,0,0.9470329,0,0,0.9470329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310312,0,0.7576264,0,5.500722
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8007816,69.98703,52.62939,0.7076347,0.7076347,0,0,0,0.7076347,113.1631,0.055903,0,0,0.8007816,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1310312,0.7783982,0.6406253,0,5.354471
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3733267,60.87692,53.29055,0.6120808,0.6120808,0,0,0,0.6120808,60.99303,0,1.110223E-16,0,0.3733267,0.6442956,0.6120808,0,0,0,4.553689,0,0.2709689,-0.2709689,5.714386,95.23957,0.1310312,0.6732889,0.2986613,0,4.927016
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3118279,59.03101,52.77431,1.0612,1.0612,0,0,0,1.0612,29.38447,0,0,0,0.3118279,1.117052,1.0612,0,0,0.3010766,4.28272,0,0.8052243,-0.8052243,4.865605,81.09325,0.1310312,1.16732,0.2494623,0,4.594548
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07355972,52.53878,51.12596,0.7436544,0.7436544,0,0,0,0.7436544,9.891654,0,0,0,0.07355972,0.7827941,0.7436544,0,0,1.19577,3.477496,0,0.7092344,-0.7092344,4.118006,68.6333,0.1310312,0.8180198,0.05884777,0,3.551055
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,49.62252,49.62252,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.983808,2.768261,0,0.9419732,-0.9419732,3.125079,52.08455,0.1310312,0.984362,0,0,2.768261
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,48.27305,48.27305,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.030445,1.826288,0,1.001927,-1.001927,2.068955,34.48251,0.1310312,1.047014,0,0,1.826288
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.8964,46.8964,1.145887,0.7831426,0,-1,0,0.7831426,0,0,0.3627447,0.4773334,0,0.8243607,0.7831426,0,0,4.143698,0.8243607,0,0.8243607,-0.8243607,1.200002,20,0.1310312,1.260476,0,0,0.8243607
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,45.67373,45.67373,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310312,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,44.73182,44.73182,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310312,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.94387,43.94387,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310312,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,43.25555,43.25555,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310312,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,42.56723,42.56723,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310312,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.03287,42.03287,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310312,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,41.57097,41.57097,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310312,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.23587,41.23587,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312455,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01824671,41.26288,40.93699,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.41651,0,0,0,0.01824671,0,0,1.452632,1.38,3.679654,1.242,1.398247,0,1.398247,3.835679,63.92785,0.1314282,0.1392249,0.01459737,1.7,1.260247
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2131545,44.5151,40.62906,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.75563,0,0,0,0.2131545,0,0,0.8389652,0.797017,2.281408,2.500422,1.010172,0,1.010172,4.794012,79.90003,0.1316289,0.9471382,0.1705236,1.7,2.713577
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5588108,52.01286,41.31738,0.2353447,0.2353447,0.9852661,0,0.3250777,0.2353447,237.4436,0,0,0,0.5588108,0,0,0.7499214,0.7124254,1.271236,3.409576,1.271236,0,1.271236,6.000012,100,0.1316317,0.2588792,0.4470486,1.7,3.968387
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9199705,62.07968,43.22838,0.3858248,0.3858248,0,-1,0,0.3858248,238.4425,0.5138391,0,0,0.9199705,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1316317,0.4244073,0.7359765,0,5.47366
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9082802,64.05534,45.18466,0,0,0,0,0,0,0,0.9082802,0,0,0.9082802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316317,0,0.7266241,0,5.461969
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7178809,61.7445,47.06849,0,0,0,0,0,0,0,0.7178809,0,0,0.7178809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316317,0,0.5743047,0,5.27157
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6443071,62.1426,48.9342,0.7930436,0.7930436,0,0,0,0.7930436,81.24486,0,0,0,0.6443071,0.8347827,0.7930436,0,0,0,4.553689,0,0.1904756,-0.1904756,5.799233,96.65369,0.1316317,0.872348,0.5154456,0,5.197996
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.631812,63.93349,50.81802,0,0,0,0,0,0,0,0.4201725,0,0,0.631812,0,0,0,0,0.2116396,4.363214,0.2116396,0,0.2116396,6.000012,100,0.1316013,0,0.5054497,0,4.995025
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.503368,62.34739,52.01353,0.05480235,0.05480235,0,-1,0,0.05480235,918.5153,0.4456813,0,0,0.503368,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1316013,0.06028259,0.4026944,0,5.057057
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4911323,62.57404,52.47543,0.4529538,0.4529538,0,0,0,0.4529538,108.4288,0.01433894,0,0,0.4911323,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1316013,0.4982491,0.3929059,0,5.044821
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2263721,57.57957,53.08224,1.087842,1.087842,0,0,0,1.087842,20.80927,0,0,0,0.2263721,1.145097,1.087842,0,0,0,4.553689,0,0.9187251,-0.9187251,5.031591,83.85968,0.1316013,1.196627,0.1810977,0,4.780061
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1562406,55.63861,52.57505,0.6938237,0.6938237,0,0,0,0.6938237,22.51878,0,0,0,0.1562406,0.7303407,0.6938237,0,0,1.020806,3.634964,0,0.5741001,-0.5741001,4.426436,73.77379,0.1316013,0.7632061,0.1249925,0,3.791204
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06477039,52.21332,50.97199,1.188258,1.188258,0,0,0,1.188258,5.45087,0,2.220446E-16,0,0.06477039,1.250798,1.188258,0,0,1.658695,3.060864,0,1.186027,-1.186027,3.176254,52.93745,0.1316013,1.307084,0.05181631,0,3.125634
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,49.46855,49.46855,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.976503,1.874836,0,0.4948602,-0.4948602,2.654625,44.24366,0.1316013,0.5171289,0,0,1.874836
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.526347,1.379976,0,0,0,2.654625,44.24366,0.1316013,0,0,0,1.379976
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,46.76961,46.76961,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.526347,1.379976,0,0.7826003,-0.7826003,1.829692,30.4948,0.1316013,0.8178173,0,0,1.379976
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,45.54693,45.54693,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.395903,0.5973759,0,0.1492795,-0.1492795,1.672338,27.87224,0.1316013,0.1559971,0,0,0.5973759
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,44.62313,44.62313,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.561769,0.4480965,0,0.01992361,-0.01992361,1.651336,27.52221,0.1316013,0.02082018,0,0,0.4480965
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.83519,43.83519,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.583907,0.4281728,0,0.1459918,-0.1459918,1.497447,24.95741,0.1316013,0.1525615,0,0,0.4281728
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.14687,43.14687,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.74612,0.282181,0,0.09554937,-0.09554937,1.396729,23.27878,0.1316013,0.0998491,0,0,0.282181
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,42.45855,42.45855,0.179781,0.1773,0,-1,0,0.1773,0,0,0.002480938,0.02045904,0,0.1866316,0.1773,0,0,4.852286,0.1866316,0,0.1866316,-0.1866316,1.200002,20,0.1316013,0.1977591,0,0,0.1866316
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.95136,41.95136,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316013,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,41.49852,41.49852,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316013,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.16341,41.16341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316013,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01521519,41.127,40.85548,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,45.34121,0,0,0,0.01521519,0,0,1.452632,1.38,5.059654,0,1.395215,0,1.395215,2.52362,42.06025,0.1317523,0.0369128,0.01217215,1.7,0.01521519
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1720415,43.6487,40.52943,0.565051,0.565051,1.7,0,0.5202,0.565051,30.44707,0,0,0,0.1720415,0,0,1.134949,1.078202,3.664439,1.255694,1.250243,0,1.250243,3.709704,61.82828,0.1319944,0.6215561,0.1376332,1.7,1.427735
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.179009,44.52681,41.26304,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,280.1609,2.220446E-16,0,0,0.179009,0,0,1.452632,1.38,2.414196,2.380912,1.559009,0,1.559009,5.18871,86.47833,0.1321308,0.07028455,0.1432072,1.7,2.559921
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2659847,48.09064,43.12875,1.277849,1.277849,0,-1,0,1.277849,20.81503,0,0,0.02563434,0.2659847,1.345105,1.277849,0,0,0.8551872,3.78402,0,1.07912,-1.07912,4.051218,67.52016,0.1321308,1.405634,0.2127878,0,4.050005
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3794763,52.36503,45.08503,0.7709024,0.7709024,0,0,0,0.7709024,49.22495,0,0,0,0.3794763,0.8114762,0.7709024,0,0,2.054209,2.704901,0,0.4319999,-0.4319999,3.59585,59.93071,0.1321308,0.8479927,0.3035811,0,3.084377
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1643232,50.07412,46.96886,0,0,0,0,0,0,0,0,0,0,0.1643232,0,0,0,0,2.534209,2.272901,0.1643232,0,0.1643232,3.751741,62.52889,0.1321072,0,0.1314586,0,2.437224
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3892162,56.51135,48.83457,0.6610568,0.6610568,0,0,0,0.6610568,58.87787,0,1.110223E-16,0,0.3892162,0.6958492,0.6610568,0,0,2.369886,2.420792,0,0.3066331,-0.3066331,3.428521,57.1419,0.1321072,0.7271625,0.3113729,0,2.810008
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.365861,58.00817,50.7184,0.9492231,0.9492231,0,0,0,0.9492231,38.5432,0,0,0,0.365861,0.9991822,0.9492231,0,0,2.710589,2.114158,0,0.6333213,-0.6333213,2.760942,46.01561,0.1321072,1.044145,0.2926888,0,2.480019
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6627642,65.8604,51.91391,0,0,0,-1,0,0,0,0,0,0,0.6627642,0,0,0,0,3.41428,1.480837,0.6627642,0,0.6627642,3.389695,56.4948,0.1320119,0,0.5302113,0,2.143601
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4971752,62.5908,52.36675,0.1370182,0.1370182,0,0,0,0.1370182,362.8535,0,0,0,0.4971752,0.1442297,0.1370182,0,0,2.751516,2.077325,0.3529455,0,0.3529455,3.724529,62.07535,0.1319613,0.15072,0.3977401,0,2.5745
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1057456,55.10296,53.03695,0,0,0,0,0,0,0,0,0,0,0.1057456,0,0,0,0,2.39857,2.394976,0.1057456,0,0.1057456,3.824848,63.74733,0.1319461,0,0.08459644,0,2.500721
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1727616,55.86817,52.47543,0,0,0,0,0,0,0,0,0,0,0.1727616,0,0,0,0,2.292825,2.490147,0.1727616,0,0.1727616,3.988744,66.47893,0.1319213,0,0.1382093,0,2.662909
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07362463,52.30233,50.89048,0.6577535,0.6577535,0,0,0,0.6577535,11.19335,0,1.110223E-16,0,0.07362463,0.6923721,0.6577535,0,0,2.120063,2.645632,0,0.6187474,-0.6187474,3.336527,55.60867,0.1319213,0.7235288,0.05889971,0,2.719257
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,49.41421,49.41421,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.80756,2.026885,0,0.2837487,-0.2837487,3.037429,50.62372,0.1319213,0.2965175,0,0,2.026885
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.09191,48.09191,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.122837,1.743136,0,1.054858,-1.054858,1.925511,32.09179,0.1319213,1.102327,0,0,1.743136
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,46.71527,46.71527,0.9607427,0.6538643,0,-1,0,0.6538643,0,0,0.3068784,0.4029526,0,0.6882782,0.6538643,0,0,4.294901,0.6882782,0,0.6882782,-0.6882782,1.200002,20,0.1319213,1.056817,0,0,0.6882782
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,45.49259,45.49259,0.08624584,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.08624584,0.09487043,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1319213,0.09487043,0,0,2.1065E-16
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,44.55068,44.55068,0.2397192,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2397192,0.2636911,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1319213,0.2636911,0,0,2.1065E-16
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,43.76273,43.76273,0.3093114,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.3093114,0.3402425,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1319213,0.3402425,0,0,2.1065E-16
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.07441,43.07441,0.06639811,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.06639811,0.07303793,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1319213,0.07303793,0,0,2.1065E-16
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,42.38609,42.38609,0.05042052,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.05042052,0.05546257,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1319213,0.05546257,0,0,2.1065E-16
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.87891,41.87891,0.1938419,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1938419,0.2132261,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1319213,0.2132261,0,0,2.1065E-16
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1319213,0,0,0,2.1065E-16
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.09096,41.09096,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1320883,0.08754019,0,1.7,2.1065E-16
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005827011,40.91404,40.8102,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.26233,2.220446E-16,0,0,0.005827011,0,0,1.452632,1.38,3.679654,1.242,1.385827,0,1.385827,3.823896,63.73148,0.1322447,0.05691285,0.004661608,1.7,1.247827
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.103029,42.32756,40.47509,0.65713,0.65713,1.7,0,0.5202,0.65713,15.67864,0,0,0,0.103029,0,0,1.04287,0.9907265,2.293827,2.489244,1.093755,0,1.093755,4.861524,81.02524,0.1324627,0.722843,0.08242324,1.7,2.592273
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1723565,44.32911,41.19059,1.665408,1.665408,0.425,0,0.172125,1.665408,10.3492,0,2.220446E-16,0,0.1723565,1.305693,1.240409,0,0,1.200072,3.473624,0,1.133337,-1.133337,3.666882,61.11458,0.1324627,1.831949,0.1378852,1.7,3.645981
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2735382,48.15207,43.04724,0.1396043,0.1396043,0,-1,0,0.1396043,195.9383,0,0,0,0.2735382,0.1469519,0.1396043,0,0,2.459335,2.340288,0.1265864,0,0.1265864,3.786973,63.11608,0.1324445,0.1535647,0.2188306,0,2.613826
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2073975,48.8741,44.98541,0,0,0,0,0,0,0,0,0,0,0.2073975,0,0,0,0,2.332748,2.454215,0.2073975,0,0.2073975,3.983727,66.39532,0.1324148,0,0.165918,0,2.661613
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1510776,49.74523,46.8964,0.4984919,0.4984919,0,0,0,0.4984919,30.30694,0,0,0,0.1510776,0.5247284,0.4984919,0,0,2.125351,2.640873,0,0.3736507,-0.3736507,3.589865,59.83096,0.1324148,0.5483411,0.1208621,0,2.791951
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1316846,51.23338,48.72589,0.7229864,0.7229864,0,0,0,0.7229864,18.21398,0,0,0,0.1316846,0.7610383,0.7229864,0,0,2.540518,2.267222,0,0.6293537,-0.6293537,2.926468,48.77436,0.1324148,0.795285,0.1053477,0,2.398907
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.291527,56.35358,50.60972,0.8438734,0.8438734,0,0,0,0.8438734,34.5463,0,0,0,0.291527,0.8882878,0.8438734,0,0,3.2398,1.637869,0,0.5967608,-0.5967608,2.297426,38.29036,0.1324148,0.9282607,0.2332216,0,1.929396
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1709958,55.17484,51.83239,0.9361244,0.9361244,0,-1,0,0.9361244,18.26635,0,1.110223E-16,0.008195171,0.1709958,0.9853942,0.9361244,0,0,3.902868,1.041108,0,0.8143984,-0.8143984,1.438975,23.98287,0.1324148,1.029737,0.1367966,0,1.212104
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1935195,56.12853,52.32146,0,0,0,0,0,0,0,0,0,0,0.1935195,0,0,0,0,4.807755,0.2267095,0.1935195,0,0.1935195,1.622564,27.04268,0.1323871,0,0.1548156,0,0.4202291
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1067234,55.01212,52.92827,0.3309714,0.3309714,0,0,0,0.3309714,32.24549,0,0,0,0.1067234,0.348391,0.3309714,0,0,4.614235,0.4008771,0,0.2416676,-0.2416676,1.367824,22.79702,0.1323871,0.3640686,0.0853787,0,0.5076005
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.085062,54.01661,52.36675,1.062976,1.062976,0.8309182,0,0.2829407,1.062976,8.00225,2.775558E-17,0,0,0.085062,0.2442715,0.2320579,0,0,4.882755,0.1592095,0,0.1592095,-0.1592095,1.200002,20,0.1323871,1.169274,0.06804959,1.7,0.2442715
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07410041,52.2384,50.81802,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,40.33433,0,0,0,0.07410041,0,0,1.452632,1.38,5.059654,0,1.4541,0,1.4541,2.579483,42.9913,0.132576,0.2020871,0.05928033,1.7,0.07410041
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,49.34176,49.34176,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.605554,1.30869,0,0.05542726,-0.05542726,2.521058,42.01754,0.132576,0.05792148,0,0,1.30869
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.03757,48.03757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66714,1.253263,0,0,0,2.521058,42.01754,0.132576,0,0,0,1.253263
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66714,1.253263,0,0,0,2.521058,42.01754,0.132576,0,0,0,1.253263
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66714,1.253263,0,0,0,2.521058,42.01754,0.132576,0,0,0,1.253263
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,44.49634,44.49634,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.66714,1.253263,0,0.2022508,-0.2022508,2.307867,38.46437,0.132576,0.2113521,0,0,1.253263
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,43.70839,43.70839,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.891863,1.051012,0,0.2670853,-0.2670853,2.026334,33.77217,0.132576,0.2791042,0,0,1.051012
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.02007,43.02007,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.188624,0.783927,0,0.09023622,-0.09023622,1.931217,32.18688,0.132576,0.09429686,0,0,0.783927
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,42.33175,42.33175,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.288887,0.6936908,0,0.1000212,-0.1000212,1.825785,30.42969,0.132576,0.1045222,0,0,0.6936908
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.85174,41.85174,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.400022,0.5936695,0,0.1465091,-0.1465091,1.671351,27.85579,0.132576,0.153102,0,0,0.5936695
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,41.38984,41.38984,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.562809,0.4471605,0,0.07257722,-0.07257722,1.594848,26.58074,0.132576,0.07584319,0,0,0.4471605
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.06379,41.06379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.643451,0.3745832,0,0,0,1.594848,26.58074,0.132576,0,0,0,0.3745832
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.00973949,40.92944,40.75586,0,0,0,0,0,0,0,0,0,0,0.00973949,0,0,0,0,4.643451,0.3745832,0.00973949,0,0.00973949,1.604087,26.73474,0.1325746,0,0.007791592,0,0.3843227
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07448526,41.75518,40.42075,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,9.928754,0,0,0,0.07448526,0.3423132,0.3251975,0,0,4.633711,0.3833488,0,0.2678279,-0.2678279,1.321772,22.02949,0.1325746,0.8252172,0.05958821,1.7,0.457834
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.087799,42.71878,41.13625,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.72441,0,0,0,0.087799,0,0,0.9511433,0.9035861,4.931298,0.1155209,0.9913852,0,0.9913852,2.262283,37.70464,0.1327714,0.8237423,0.0702392,1.7,0.2033199
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.160292,45.94197,42.9929,0.8262112,0.8262112,0,-1,0,0.8262112,19.40085,0,0,0,0.160292,0.869696,0.8262112,0,0,3.939913,1.007768,0,0.709404,-0.709404,1.514505,25.2417,0.1327714,0.9088323,0.1282336,0,1.168059
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08952119,46.58491,44.93107,1.220176,1.220176,0.8516853,0,0.2886101,1.220176,7.336745,5.551115E-17,0,0,0.08952119,0.3878847,0.3684905,0,0,4.728139,0.2983635,0,0.2983635,-0.2983635,1.200002,20,0.1327714,1.342193,0.07161695,1.7,0.3878847
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.0567052,47.89857,46.84206,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0567052,0,0,1.452632,1.38,5.059654,0,1.436705,0,1.436705,2.562981,42.71626,0.1329017,0,0.04536416,1.7,0.0567052
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1037674,50.66728,48.69872,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.70331,0,0,0,0.1037674,0,0,0.8133506,0.7726831,3.622949,1.293035,0.8764505,0,0.8764505,3.394454,56.57413,0.1330741,0.9753143,0.08301389,1.7,1.396802
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1865885,54.21549,50.5916,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1865885,0,0,1.452632,1.38,2.746499,2.08184,1.566589,0,1.566589,4.880651,81.34402,0.133185,0,0.1492708,1.7,2.268429
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2194377,56.10332,51.78711,0.3387016,0.3387016,0,-1,0,0.3387016,64.78793,0,0,0,0.2194377,0.356528,0.3387016,0,0,1.17991,3.49177,0,0.1370903,-0.1370903,4.736145,78.93559,0.133185,0.3725717,0.1755502,0,3.711207
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1128237,54.41602,52.22184,0.4732153,0.4732153,0,0,0,0.4732153,23.84194,0,0,0,0.1128237,0.4981213,0.4732153,0,0,1.332233,3.35468,0,0.3852977,-0.3852977,4.330006,72.16662,0.133185,0.5205368,0.09025894,0,3.467503
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1003526,54.78511,52.82865,1.214926,1.214926,0,0,0,1.214926,8.259975,0,0,0,0.1003526,1.278869,1.214926,0,0,1.760341,2.969382,0,1.178517,-1.178517,3.08774,51.46223,0.133185,1.336419,0.08028207,0,3.069735
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09071565,54.02676,52.26712,0,0,0,0,0,0,0,0,0,0,0.09071565,0,0,0,0,3.069804,1.790865,0.09071565,0,0.09071565,3.1738,52.89657,0.133172,0,0.07257252,0,1.881581
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07116812,52.08115,50.7184,0.8314559,0.8314559,0,0,0,0.8314559,8.559458,0,1.110223E-16,0,0.07116812,0.8752168,0.8314559,0,0,2.979089,1.872509,0,0.8040487,-0.8040487,2.326259,38.7709,0.133172,0.9146015,0.0569345,0,1.943677
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,49.24213,49.24213,1.633967,1.015038,0,-1,0,1.015038,0,0,0.6189294,0.7823261,0,1.068461,1.015038,0,0,3.872476,1.068461,0,1.068461,-1.068461,1.200002,20,0.133172,1.797364,0,0,1.068461
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.96511,47.96511,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,46.58847,46.58847,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,45.3658,45.3658,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,44.45105,44.45105,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,43.66311,43.66311,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.97478,42.97478,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,42.28646,42.28646,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.77928,41.77928,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,41.34455,41.34455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133172,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.98228,40.98228,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133321,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001882287,40.7169,40.6834,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8094871,2.220446E-16,0,0,0.001882287,0,0,1.452632,1.38,3.679654,1.242,1.381882,0,1.381882,3.820154,63.66911,0.1335331,0.2557811,0.001505829,1.7,1.243882
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04347831,41.12415,40.3483,1.176963,1.176963,1.7,0,0.5202,1.176963,3.69411,0,0,0,0.04347831,0,0,0.5230367,0.4968849,2.297772,2.485694,0.5403632,0,0.5403632,4.332788,72.21298,0.1336391,1.29466,0.03478265,1.7,2.529172
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06313429,42.22538,41.09096,1.097799,1.097799,1.7,0,0.5202,1.097799,5.750989,0,0,0,0.06313429,0,0,0.6022013,0.5720912,1.757409,2.972021,0.6352255,0,0.6352255,4.935415,82.25676,0.1337632,1.207579,0.05050743,1.7,3.035155
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1681351,45.98755,42.89328,0.849035,0.849035,0,-1,0,0.849035,19.80309,0,1.110223E-16,0,0.1681351,0.893721,0.849035,0,0,1.122183,3.543724,0,0.7255859,-0.7255859,4.170581,69.50954,0.1337632,0.9339384,0.1345081,0,3.711859
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2575134,49.6854,44.83144,1.104762,1.104762,0,0,0,1.104762,23.30941,0,0,0,0.2575134,1.162907,1.104762,0,0,1.92839,2.818138,0,0.9053936,-0.9053936,3.216212,53.60343,0.1337632,1.215238,0.2060107,0,3.075651
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2730526,51.967,46.74244,0,0,0,0,0,0,0,0,0,0,0.2730526,0,0,0,0,2.934383,1.912744,0.2730526,0,0.2730526,3.475252,57.92076,0.1337241,0,0.2184421,0,2.185797
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2052076,52.51254,48.57193,0.8081113,0.8081113,0,0,0,0.8081113,25.39348,0,0,0,0.2052076,0.8506435,0.8081113,0,0,2.66133,2.158492,0,0.6454359,-0.6454359,2.794903,46.58163,0.1337241,0.8889224,0.1641661,0,2.363699
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1040875,52.46295,50.46481,0.2586297,0.2586297,0,0,0,0.2586297,40.24577,0,0,0,0.1040875,0.2722418,0.2586297,0,0,3.378481,1.513056,0,0.1681543,-0.1681543,2.617653,43.62746,0.1337241,0.2844927,0.08327002,0,1.617143
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03660913,52.36262,51.66031,0.2763187,0.2763187,0,-1,0,0.2763187,13.24888,0,0,0,0.03660913,0.2908618,0.2763187,0,0,3.565319,1.344902,0,0.2542526,-0.2542526,2.349647,39.16071,0.1337241,0.3039505,0.0292873,0,1.381511
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09444598,53.92581,52.09504,0,0,0,0,0,0,0,0,0,0,0.09444598,0,0,0,0,3.847822,1.090649,0.09444598,0,0.09444598,2.439247,40.65403,0.1337106,0,0.07555678,0,1.185095
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05196863,53.68041,52.67468,0.3756605,0.3756605,0,0,0,0.3756605,13.83393,0,0,0,0.05196863,0.3954321,0.3756605,0,0,3.753376,1.17565,0,0.3434635,-0.3434635,2.077204,34.62,0.1337106,0.4132265,0.0415749,0,1.227619
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03253813,52.80259,52.17655,0.527341,0.527341,0,0,0,0.527341,6.170225,0,1.110223E-16,0,0.03253813,0.5550959,0.527341,0,0,4.135002,0.8321869,0,0.5225577,-0.5225577,1.52638,25.43962,0.1337106,0.5800751,0.0260305,0,0.864725
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07348827,52.01629,50.60972,0,0,0,0,0,0,0,0,0,0,0.07348827,0,0,0,0,4.715622,0.3096292,0.07348827,0,0.07348827,1.596097,26.60157,0.1337001,0,0.05879061,0,0.3831174
