Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.08878,44.08878,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.950618,0.998133,0,0.005886622,-0.005886622,2.245922,37.43196,0.1350977,0.00615152,0,0,0.998133
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,43.35518,43.35518,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.957158,0.9922464,0,0.08126451,-0.08126451,2.160262,36.00429,0.1350977,0.08492141,0,0,0.9922464
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,42.63968,42.63968,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.047452,0.9109819,0,0.2361089,-0.2361089,1.911381,31.85629,0.1350977,0.2467338,0,0,0.9109819
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.92419,41.92419,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.309795,0.674873,0,0.1749699,-0.1749699,1.726947,28.78238,0.1350977,0.1828435,0,0,0.674873
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,41.49852,41.49852,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.504207,0.4999031,0,0.0605396,-0.0605396,1.663132,27.71881,0.1350977,0.06326388,0,0,0.4999031
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.06379,41.06379,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.571473,0.4393635,0,0.07115363,-0.07115363,1.58813,26.46877,0.1350977,0.07435555,0,0,0.4393635
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,40.65623,40.65623,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.650532,0.3682099,0,0.04908507,-0.04908507,1.536389,25.60644,0.1350977,0.0512939,0,0,0.3682099
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,40.40264,40.40264,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.705071,0.3191248,0,0.1653579,-0.1653579,1.362087,22.7014,0.1350977,0.172799,0,0,0.3191248
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06092732,41.18232,40.09471,1.317713,1.317713,1.113753,0,0.3601546,1.317713,4.623718,0,0,0,0.06092732,0.2146942,0.2039595,0,0,4.888802,0.1537669,0,0.1537669,-0.1537669,1.200002,20,0.1350977,1.449484,0.04874185,1.7,0.2146942
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1821492,44.14119,40.82831,1.055203,1.055203,1.7,0,0.5202,1.055203,17.26201,0,0,0,0.1821492,0,0,0.6447973,0.6125575,5.059654,0,0.7947066,0,0.7947066,1.953927,32.56539,0.1352418,1.160723,0.1457193,1.7,0.1821492
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1625142,45.52198,42.54006,0.6788411,0.6788411,0,-1,0,0.6788411,23.93995,0,1.110223E-16,0.03637328,0.1625142,0.7145695,0.6788411,0,0,4.264948,0.715236,0,0.5520553,-0.5520553,1.37201,22.86679,0.1352418,0.7467251,0.1300113,0,0.8777502
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2269084,48.74735,44.49634,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,61.52253,0,0,0,0.2269084,0,0,1.331178,1.264619,4.878343,0.1631806,1.491528,0,1.491528,2.786998,46.44986,0.135431,0.4057038,0.1815268,1.7,0.3900891
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2832694,51.82221,46.40734,0.360861,0.360861,1.7,0,0.5202,0.360861,78.4982,0,0,0,0.2832694,0,0,1.339139,1.272182,3.386815,1.505556,1.555451,0,1.555451,4.262628,71.04366,0.1356108,0.3969471,0.2266155,1.7,1.788825
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2298199,52.66354,48.24588,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.00953,0,0,0,0.2298199,0,0,0.8164012,0.7755811,1.831363,2.905462,1.005401,0,1.005401,5.216435,86.94041,0.1357918,0.9719587,0.1838559,1.7,3.135282
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3468142,56.99246,50.1297,0.3090046,0.3090046,0,0,0,0.3090046,112.2359,0,0,0,0.3468142,0.325268,0.3090046,0,0,0.8259622,3.810323,0.02154623,0,0.02154623,5.236876,87.28109,0.1357888,0.3399051,0.2774514,0,4.157137
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2778561,56.71342,51.22558,0.1416181,0.1416181,0,-1,0,0.1416181,196.2009,0,0,0,0.2778561,0.1490717,0.1416181,0,0,0.804416,3.829715,0.1287843,0,0.1287843,5.359052,89.31734,0.135771,0.15578,0.2222849,0,4.107571
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2911392,57.38228,51.60597,0.0547328,0.0547328,0,0,0,0.0547328,531.9282,0,0,0,0.2911392,0.05761347,0.0547328,0,0,0.6756317,3.945621,0.2335257,0,0.2335257,5.580594,93.0097,0.1357387,0.06020608,0.2329114,0,4.23676
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1286374,54.68274,52.17655,1.117057,1.117057,0,0,0,1.117057,11.51574,0,0,0,0.1286374,1.175849,1.117057,0,0,0.4421059,4.155794,0,1.047212,-1.047212,4.476736,74.61211,0.1357387,1.228762,0.1029099,0,4.284431
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1610969,54.84765,51.7056,0.8803075,0.8803075,0,0,0,0.8803075,18.30008,0,1.110223E-16,0,0.1610969,0.9266394,0.8803075,0,0,1.605674,3.108582,0,0.7655425,-0.7655425,3.669783,61.16293,0.1357387,0.9683383,0.1288775,0,3.269679
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.0686751,51.51225,50.20216,1.481942,1.481942,0.425,0,0.172125,1.481942,4.63413,0,0,0,0.0686751,1.11257,1.056942,0,0,2.456277,2.34304,0,1.043895,-1.043895,2.569421,42.82359,0.1357387,1.630136,0.05494008,1.7,2.411715
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,48.83457,48.83457,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.616161,1.299144,0,0.9468332,-0.9468332,1.571371,26.18946,0.1357387,0.9894407,0,0,1.299144
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,47.58473,47.58473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.668198,0.3523111,0,0,0,1.571371,26.18946,0.1357387,0,0,0,0.3523111
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,46.20808,46.20808,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.668198,0.3523111,0,0.2982084,-0.2982084,1.257032,20.95049,0.1357387,0.3116277,0,0,0.3523111
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.99954,0.05410278,0,0,0,1.257032,20.95049,0.1357387,0,0,0,0.05410278
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.07067,44.07067,0.1317344,0.05139764,0,-1,0,0.05139764,0,0,0.0803368,0.09351024,0,0.05410278,0.05139764,0,0,4.99954,0.05410278,0,0.05410278,-0.05410278,1.200002,20,0.1357387,0.1449079,0,0,0.05410278
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,43.30083,43.30083,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357387,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,42.61251,42.61251,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357387,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.90608,41.90608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357387,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,41.47135,41.47135,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357387,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.03662,41.03662,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357387,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357387,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.40264,40.40264,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358937,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.103947,41.95935,40.09471,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.74005,2.220446E-16,0,0,0.103947,0,0,1.452632,1.38,3.679654,1.242,1.483947,0,1.483947,3.916981,65.28289,0.1360788,0.261412,0.08315763,1.7,1.345947
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2288243,44.99469,40.8102,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,534.8924,4.440892E-16,0,0,0.2288243,0,0,1.452632,1.38,2.195707,2.577552,1.608824,0,1.608824,5.443246,90.72058,0.1361861,0.04705746,0.1830595,1.7,2.806377
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5432399,52.97693,42.51289,0.7820767,0.7820767,0,-1,0,0.7820767,69.4612,0,1.110223E-16,0,0.5432399,0.8232386,0.7820767,0,0,0.586883,4.025494,0,0.2799987,-0.2799987,5.148101,85.80151,0.1361861,0.8602843,0.4345919,0,4.568734
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.889541,62.76624,44.45105,0.7431876,0.7431876,0,0,0,0.7431876,119.6927,0,0,0,0.889541,0.7823027,0.7431876,0,0,0.8979927,3.745496,0.1072382,0,0.1072382,5.249836,87.4971,0.1361713,0.8175064,0.7116328,0,4.635036
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5005066,56.2626,46.40734,0,0,0,0,0,0,0,0,0,0,0.5005066,0,0,0,0,0.7907544,3.84201,0.5005066,0,0.5005066,5.724658,95.41079,0.1361022,0,0.4004053,0,4.342516
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7124239,62.93123,48.24588,1.346769,1.346769,0.425,0,0.172125,1.346769,52.89875,1.110223E-16,0,0,0.7124239,0.9702831,0.921769,0,0,0.2902479,4.292466,0,0.2578592,-0.2578592,5.452851,90.88068,0.1361022,1.481446,0.5699391,1.7,5.00489
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4320583,58.75528,50.10254,0,0,0,0,0,0,0,0,0,0,0.4320583,0,0,0,0,0.5767581,4.034606,0.4320583,0,0.4320583,5.862738,97.7121,0.1360426,0,0.3456466,0,4.466665
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3162965,57.44955,51.17124,0,0,0,-1,0,0,0,0.1715967,0,0,0.3162965,0,0,0,0,0.1446998,4.423459,0.1446998,0,0.1446998,6.000012,100,0.1360227,0,0.2530372,0,4.739756
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5846675,63.67554,51.56069,1.031247,1.031247,0,0,0,1.031247,56.69519,0,0,0,0.5846675,1.085523,1.031247,0,0,0,4.553689,0,0.5008557,-0.5008557,5.472064,91.20088,0.1360227,1.134372,0.467734,0,5.138356
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3834981,59.85132,52.11316,0.9052194,0.9052194,0,0,0,0.9052194,42.36521,0,0,0,0.3834981,0.9528625,0.9052194,0,0,0.5565064,4.052833,0,0.5693644,-0.5693644,4.871901,81.19819,0.1360227,0.9957413,0.3067985,0,4.436331
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08905219,53.40775,51.68748,0,0,0,0,0,0,0,0,0,0,0.08905219,0,0,0,0,1.189134,3.483469,0.08905219,0,0.08905219,4.956383,82.60622,0.1360104,0,0.07124175,0,3.572521
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02606995,50.65139,50.15688,0.5116953,0.5116953,0,0,0,0.5116953,5.09482,0,0,0,0.02606995,0.5386266,0.5116953,0,0,1.100081,3.563616,0,0.5125567,-0.5125567,4.416101,73.60154,0.1360104,0.5628648,0.02085596,0,3.589686
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.8074,48.8074,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.669589,3.051059,0,0.9725688,-0.9725688,3.390924,56.51528,0.1360104,1.016334,0,0,3.051059
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,47.55756,47.55756,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.750221,2.07849,0,0.02463512,-0.02463512,3.364956,56.08249,0.1360104,0.0257437,0,0,2.07849
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.15374,46.15374,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.777593,2.053855,0,0.4515684,-0.4515684,2.888961,48.14925,0.1360104,0.4718889,0,0,2.053855
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.9039,44.9039,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.279336,1.602287,0,0.03935886,-0.03935886,2.847473,47.45779,0.1360104,0.04113001,0,0,1.602287
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.98915,43.98915,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.323068,1.562928,0,0.1867677,-0.1867677,2.650603,44.17662,0.1360104,0.1951723,0,0,1.562928
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,43.25555,43.25555,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.530587,1.37616,0,0.08459434,-0.08459434,2.561432,42.69045,0.1360104,0.08840109,0,0,1.37616
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,42.56723,42.56723,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.624581,1.291566,0,0.003679061,-0.003679061,2.557554,42.62582,0.1360104,0.003844619,0,0,1.291566
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.87891,41.87891,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.628669,1.287887,0,0.209135,-0.209135,2.337107,38.9517,0.1360104,0.218546,0,0,1.287887
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,41.44418,41.44418,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.861041,1.078752,0,0.07386814,-0.07386814,2.259243,37.65397,0.1360104,0.07719221,0,0,1.078752
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.00945,41.00945,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.943117,1.004884,0,0.09647595,-0.09647595,2.157548,35.95906,0.1360104,0.1008174,0,0,1.004884
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.62906,40.62906,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.050313,0.9084077,0,0.1673263,-0.1673263,1.981171,33.01945,0.1360104,0.174856,0,0,0.9084077
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.37547,40.37547,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.236231,0.7410814,0,0.1526567,-0.1526567,1.820256,30.33755,0.1360104,0.1595262,0,0,0.7410814
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2508032,44.67168,40.09471,0.1328259,0.1328259,0,0,0,0.1328259,188.821,0,0,0,0.2508032,0.1398167,0.1328259,0,0,4.405849,0.5884247,0.1109865,0,0.1109865,1.925547,32.0924,0.1359951,0.1461085,0.2006426,0,0.8392279
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5031273,50.33414,40.8102,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.17062,0,0,0,0.5031273,0,0,0.9829944,0.9338447,4.294863,0.6883125,1.436972,0,1.436972,3.288779,54.81287,0.1361887,0.7887062,0.4025018,1.7,1.19144
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9217993,61.26842,42.48572,0.3998755,0.3998755,0,-1,0,0.3998755,230.5216,0,0,0,0.9217993,0.4209215,0.3998755,0,0,2.857891,1.981587,0.5008778,0,0.5008778,3.763953,62.73243,0.1361197,0.439863,0.7374395,0,2.903387
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8824139,62.56709,44.42389,0.04020573,0.04020573,0,0,0,0.04020573,2194.746,0,0,0,0.8824139,0.04232182,0.04020573,0,0,2.357013,2.432377,0.840092,0,0.840092,4.560935,76.01542,0.1360041,0.04422631,0.7059311,0,3.314791
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.238688,74.05334,46.38922,1.090242,1.090242,0,0,0,1.090242,113.6159,0,0,0,1.238688,1.147623,1.090242,0,0,1.516921,3.18846,0.09106551,0,0.09106551,4.647327,77.45529,0.1359916,1.199266,0.9909508,0,4.427148
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.3172,78.68033,48.21871,0.2784303,0.2784303,0,0,0,0.2784303,473.0805,0,0,0,1.3172,0.2930846,0.2784303,0,0,1.425855,3.270419,1.024115,0,1.024115,5.618887,93.64794,0.1358511,0.3062734,1.05376,0,4.587619
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.121045,75.35689,50.07536,0.4350721,0.4350721,0,0,0,0.4350721,257.6688,0.2613339,0,0,1.121045,0.4579706,0.4350721,0,0,0.4017404,4.192122,0.4017404,0,0.4017404,6.000012,100,0.135796,0.4785793,0.8968359,0,5.313168
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.122063,76.7068,51.14407,0.6666533,0.6666533,0,-1,0,0.6666533,168.3127,0.4203222,0,0,1.122063,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.135796,0.7333187,0.8976501,0,5.675752
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8560949,70.07478,51.50635,0.1470448,0.1470448,0,0,0,0.1470448,582.2001,0.7013109,0,0,0.8560949,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.135796,0.1617493,0.6848759,0,5.409784
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7168501,67.30907,52.06787,1.518009,1.518009,0.425,0,0.172125,1.518009,47.22305,0,0,0,0.7168501,1.150536,1.093009,0,0,0,4.553689,0,0.4336855,-0.4336855,5.542867,92.38094,0.135796,1.66981,0.5734801,1.7,5.270539
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.424056,60.182,51.60597,0.527811,0.527811,0,0,0,0.527811,80.34239,0,0,0,0.424056,0.5555905,0.527811,0,0,0.4818727,4.120004,0,0.1315345,-0.1315345,5.404218,90.07011,0.135796,0.5805921,0.3392448,0,4.544059
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06752135,51.36217,50.07536,1.154192,1.154192,0,0,0,1.154192,5.850097,0,0,0,0.06752135,1.214939,1.154192,0,0,0.6280223,3.988469,0,1.147418,-1.147418,4.194734,69.91209,0.135796,1.269611,0.05401708,0,4.05599
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,48.72589,48.72589,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.902931,2.841051,0,0.5462071,-0.5462071,3.618981,60.31622,0.135796,0.5707865,0,0,2.841051
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.4851,47.4851,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.509828,2.294844,0,0.5294453,-0.5294453,3.060896,51.01484,0.135796,0.5532703,0,0,2.294844
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.10846,46.10846,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.0981,1.765399,0,0.4518006,-0.4518006,2.584656,43.07752,0.135796,0.4721316,0,0,1.765399
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.85861,44.85861,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.600101,1.313598,0,0.07772105,-0.07772105,2.502731,41.7121,0.135796,0.0812185,0,0,1.313598
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.96199,43.96199,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.686457,1.235877,0,0.06254645,-0.06254645,2.436802,40.61328,0.135796,0.06536105,0,0,1.235877
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.22838,43.22838,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.755954,1.173331,0,0.1475941,-0.1475941,2.281224,38.02032,0.135796,0.1542359,0,0,1.173331
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,42.51289,42.51289,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.919947,1.025737,0,0.07589075,-0.07589075,2.201228,36.68706,0.135796,0.07930584,0,0,1.025737
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.00427,0.9498459,0,0,0,2.201228,36.68706,0.135796,0,0,0,0.9498459
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.41701,41.41701,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.00427,0.9498459,0,0.1089883,-0.1089883,2.086344,34.77233,0.135796,0.1138928,0,0,0.9498459
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.00945,41.00945,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.125368,0.8408576,0,0.1873239,-0.1873239,1.888887,31.48139,0.135796,0.1957535,0,0,0.8408576
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.60189,40.60189,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.333506,0.6535336,0,0.1235031,-0.1235031,1.758704,29.31167,0.135796,0.1290607,0,0,0.6535336
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,40.3483,40.3483,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.470732,0.5300305,0,0.02605806,-0.02605806,1.731236,28.85388,0.135796,0.02723067,0,0,0.5300305
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2979226,45.53446,40.06754,0,0,0,0,0,0,0,0,0,0,0.2979226,0,0,0,0,4.499685,0.5039725,0.2979226,0,0.2979226,2.01387,33.56444,0.1357552,0,0.2383381,0,0.8018951
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.670242,53.76091,40.78303,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,78.62904,0,0,0,0.670242,0,0,0.8475898,0.8052103,4.201762,0.7721028,1.475452,0,1.475452,3.413607,56.89334,0.135943,0.9376512,0.5361935,1.7,1.442345
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.931248,61.45883,42.45855,1.204999,1.204999,0,-1,0,1.204999,77.28205,0,0,0,0.931248,1.26842,1.204999,0,0,2.72631,2.10001,0,0.3371721,-0.3371721,3.058197,50.96984,0.135943,1.325499,0.7449984,0,3.031258
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.080231,67.37466,44.39671,0.8079054,0.8079054,0,0,0,0.8079054,133.7076,0,0,0,1.080231,0.8504267,0.8079054,0,0,3.100946,1.762838,0.229804,0,0.229804,3.276208,54.60336,0.1359115,0.888696,0.8641846,0,2.843069
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.047449,68.88613,46.36205,0.4177194,0.4177194,0,0,0,0.4177194,250.7543,0,0,0,1.047449,0.4397046,0.4177194,0,0,2.871142,1.969661,0.6077449,0,0.6077449,3.852765,64.21262,0.1358284,0.4594913,0.8379596,0,3.017111
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.16034,74.11842,48.19154,1.28642,1.28642,1.7,0,0.5202,1.28642,90.19914,0,0,0,1.16034,0,0,0.4135796,0.3929006,2.263397,2.516632,1.553241,0,1.553241,5.326299,88.77147,0.136005,1.415062,0.9282721,1.7,3.676972
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.100841,74.77541,50.05725,0.1675312,0.1675312,0,0,0,0.1675312,657.0964,0.2143368,0,0,1.100841,0.1763486,0.1675312,0,0,0.710156,3.914549,0.710156,0,0.710156,6.000012,100,0.135908,0.1842843,0.8806731,0,5.01539
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.208783,79.18948,51.12596,0.2781233,0.2781233,0,-1,0,0.2781233,434.6212,0.9160214,0,0,1.208783,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.135908,0.3059357,0.9670262,0,5.762472
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7467437,67.36197,51.47918,0.628621,0.628621,0,0,0,0.628621,118.7907,0.08503731,0,0,0.7467437,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.135908,0.6914831,0.5973949,0,5.300433
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5181087,62.70362,52.0407,0.4911583,0.4911583,0,0,0,0.4911583,105.4871,0.001099955,0,0,0.5181087,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.135908,0.5402741,0.4144869,0,5.071798
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3598485,58.81555,51.60597,1.432289,1.432289,0.425,0,0.172125,1.432289,25.12401,0,0,0,0.3598485,1.060304,1.007289,0,0,0,4.553689,0,0.7004559,-0.7004559,5.261667,87.69427,0.135908,1.575518,0.2878788,1.7,4.913538
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06579514,51.329,50.07536,0,0,0,0,0,0,0,0,0,0,0.06579514,0,0,0,0,0.7782843,3.853233,0.06579514,0,0.06579514,5.324085,88.73458,0.1358991,0,0.05263611,0,3.919028
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.72589,48.72589,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.7124892,3.912449,0,0.5745191,-0.5745191,4.718489,78.64133,0.1358991,0.6003724,0,0,3.912449
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,47.50322,47.50322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.350844,3.33793,0,0,0,4.718489,78.64133,0.1358991,0,0,0,3.33793
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.10846,46.10846,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.350844,3.33793,0,0.6438379,-0.6438379,4.039824,67.33027,0.1358991,0.6728106,0,0,3.33793
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.066219,2.694092,0,0,0,4.039824,67.33027,0.1358991,0,0,0,2.694092
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.94387,43.94387,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.066219,2.694092,0,0.1056758,-0.1056758,3.928432,65.47374,0.1358991,0.1104312,0,0,2.694092
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.22838,43.22838,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.183637,2.588416,0,0.1180893,-0.1180893,3.803955,63.39913,0.1358991,0.1234033,0,0,2.588416
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.54006,42.54006,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.314847,2.470327,0,0.1501813,-0.1501813,3.64565,60.76072,0.1358991,0.1569395,0,0,2.470327
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.85174,41.85174,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.481715,2.320145,0,0.05665489,-0.05665489,3.585931,59.76539,0.1358991,0.05920436,0,0,2.320145
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544665,2.26349,0,0,0,3.585931,59.76539,0.1358991,0,0,0,2.26349
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544665,2.26349,0,0,0,3.585931,59.76539,0.1358991,0,0,0,2.26349
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,40.60189,40.60189,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.544665,2.26349,0,0.0553803,-0.0553803,3.527555,58.79246,0.1358991,0.05787241,0,0,2.26349
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,40.3483,40.3483,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.606199,2.20811,0,0.02747005,-0.02747005,3.498599,58.30986,0.1358991,0.0287062,0,0,2.20811
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09451874,41.73347,40.04037,0.6447227,0.6447227,0,0,0,0.6447227,14.66037,0,2.220446E-16,0,0.09451874,0.6786555,0.6447227,0,0,2.636721,2.18064,0,0.5841367,-0.5841367,2.882865,48.04765,0.1358991,0.709195,0.075615,0,2.275159
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1574854,43.6382,40.78303,0.2090966,0.2090966,0,0,0,0.2090966,75.31708,0,0,0,0.1574854,0.2201017,0.2090966,0,0,3.285762,1.596503,0,0.06261624,-0.06261624,2.816861,46.94759,0.1358991,0.2300062,0.1259883,0,1.753989
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3390924,48.79512,42.44043,0,0,0,-1,0,0,0,0,0,0,0.3390924,0,0,0,0,3.355335,1.533887,0.3390924,0,0.3390924,3.138553,52.3091,0.1358528,0,0.2712739,0,1.872979
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5486588,55.11717,44.39671,0,0,0,0,0,0,0,0,0,0,0.5486588,0,0,0,0,3.016243,1.83907,0.5486588,0,0.5486588,3.659056,60.98415,0.135778,0,0.438927,0,2.387729
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6922775,60.35175,46.33488,0.2443157,0.2443157,0,0,0,0.2443157,283.3536,0,0,0,0.6922775,0.2571745,0.2443157,0,0,2.467584,2.332863,0.435103,0,0.435103,4.071831,67.86372,0.1357188,0.2687473,0.553822,0,3.025141
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6262575,60.89186,48.16437,0,0,0,0,0,0,0,0,0,0,0.6262575,0,0,0,0,2.032481,2.724456,0.6262575,0,0.6262575,4.665951,77.76569,0.1356336,0,0.501006,0,3.350713
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5860157,62.03447,50.03008,0,0,0,0,0,0,0,0,0,0,0.5860157,0,0,0,0,1.406224,3.288088,0.5860157,0,0.5860157,5.221894,87.03139,0.1355541,0,0.4688126,0,3.874103
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2993342,57.02324,51.09879,0.3161601,0.3161601,0,-1,0,0.3161601,94.67804,0,0,0,0.2993342,0.3328001,0.3161601,0,0,0.8202081,3.815502,0,0.03346592,-0.03346592,5.186618,86.44347,0.1355541,0.3477761,0.2394674,0,4.114836
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3931389,59.38659,51.47918,0.6740723,0.6740723,0,0,0,0.6740723,58.32295,0,0,0,0.3931389,0.7095498,0.6740723,0,0,0.8573924,3.782036,0,0.3164109,-0.3164109,4.853092,80.8847,0.1355541,0.7414795,0.3145111,0,4.175175
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1321948,54.58738,52.01353,1.271205,1.271205,0.425,0,0.172125,1.271205,10.39917,0,0,0,0.1321948,0.8907419,0.8462049,0,0,1.20896,3.465625,0,0.7585472,-0.7585472,4.053513,67.55841,0.1355541,1.398325,0.1057558,1.7,3.59782
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2071651,55.62233,51.56069,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,40.95765,0,0,0,0.2071651,0,0,1.194197,1.134487,2.05179,2.707078,1.341652,0,1.341652,5.326316,88.77175,0.135759,0.5563836,0.1657321,1.7,2.914243
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.0509477,50.99871,50.03008,0.5399019,0.5399019,0,0,0,0.5399019,9.436476,0,1.110223E-16,0,0.0509477,0.5683177,0.5399019,0,0,0.7101383,3.914564,0,0.51737,-0.51737,4.78096,79.6825,0.135759,0.593892,0.04075816,0,3.965512
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,48.68061,48.68061,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.284994,3.397194,0,0.1620773,-0.1620773,4.610115,76.8351,0.135759,0.1693708,0,0,3.397194
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,47.45793,47.45793,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.46508,3.235117,0,0.129411,-0.129411,4.473704,74.56158,0.135759,0.1352345,0,0,3.235117
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.08129,46.08129,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.60887,3.105706,0,0.7354196,-0.7354196,3.698504,61.64161,0.135759,0.7685136,0,0,3.105706
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.83144,44.83144,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.426003,2.370286,0,0.1012324,-0.1012324,3.591795,59.86314,0.135759,0.1057879,0,0,2.370286
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.94387,43.94387,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.538483,2.269054,0,0.06640177,-0.06640177,3.521802,58.69658,0.135759,0.06938986,0,0,2.269054
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.20121,43.20121,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.612263,2.202652,0,0.2224617,-0.2224617,3.287307,54.78833,0.135759,0.2324725,0,0,2.202652
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.859442,1.980191,0,0,0,3.287307,54.78833,0.135759,0,0,0,1.980191
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.859442,1.980191,0,0,0,3.287307,54.78833,0.135759,0,0,0,1.980191
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,41.41701,41.41701,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.859442,1.980191,0,0.1844578,-0.1844578,3.092871,51.54775,0.135759,0.1927584,0,0,1.980191
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.064396,1.795733,0,0,0,3.092871,51.54775,0.135759,0,0,0,1.795733
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,40.60189,40.60189,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,3.064396,1.795733,0,0.00608332,-0.00608332,3.086459,51.44088,0.135759,0.00635707,0,0,1.795733
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,40.3483,40.3483,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,3.071155,1.789649,0,0.2628459,-0.2628459,2.809395,46.82315,0.135759,0.274674,0,0,1.789649
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1832053,43.35589,40.04037,0.7576987,0.7576987,0,0,0,0.7576987,24.17918,0,1.110223E-16,0,0.1832053,0.7975775,0.7576987,0,0,3.363206,1.526804,0,0.6143722,-0.6143722,2.16179,36.02975,0.135759,0.8334685,0.1465643,0,1.710009
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5660161,51.58593,40.78303,0.2282433,0.2282433,0,0,0,0.2282433,247.9881,0,0,0,0.5660161,0.2402561,0.2282433,0,0,4.045842,0.9124314,0.32576,0,0.32576,2.470833,41.18046,0.1357147,0.2510676,0.4528129,0,1.478447
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6698027,55.53783,42.41326,1.048687,1.048687,0,-1,0,1.048687,63.87058,0,2.220446E-16,0,0.6698027,1.103882,1.048687,0,0,3.720082,1.205615,0,0.4340788,-0.4340788,2.013273,33.55449,0.1357147,1.153556,0.5358422,0,1.875418
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9113117,63.18843,44.36954,0.8475465,0.8475465,1.7,0,0.5202,0.8475465,107.5235,0,0,0,0.9113117,0,0,0.8524535,0.8098308,4.202392,0.7715366,1.721143,0,1.721143,3.646092,60.76809,0.1358676,0.9323012,0.7290493,1.7,1.682848
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8766968,64.62223,46.33488,0.2433551,0.2433551,1.695987,0,0.5191044,0.2433551,360.2541,0,0,0,0.8766968,0,0,1.452632,1.38,2.481249,2.320565,2.256697,0,2.256697,5.786983,96.44952,0.1359462,0.2676907,0.7013574,1.7,3.197262
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9665629,68.96021,48.16437,0.7046301,0.7046301,0,0,0,0.7046301,137.1731,0.0002948192,0,0,0.9665629,0.7417158,0.7046301,0,0,0.2245522,4.351592,0.2245522,0,0.2245522,6.000012,100,0.1359158,0.7750931,0.7732503,0,5.318155
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7760884,66.42721,50.03008,1.48629,1.48629,0.425,0,0.172125,1.48629,52.2165,0,0,0,0.7760884,1.117147,1.06129,0,0,0,4.553689,0,0.3410585,-0.3410585,5.640505,94.00822,0.1359158,1.634918,0.6208707,1.7,5.329777
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9055737,70.8519,51.09879,0.9514171,0.9514171,0,-1,0,0.9514171,95.18156,0,1.110223E-16,0,0.9055737,1.001492,0.9514171,0,0,0.3789538,4.21263,0,0.09591804,-0.09591804,5.539398,92.32312,0.1359158,1.046559,0.7244589,0,5.118204
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9018403,71.16936,51.45201,0.6415534,0.6415534,0,0,0,0.6415534,140.5714,0,0,0,0.9018403,0.6753194,0.6415534,0,0,0.4855295,4.116713,0.2265209,0,0.2265209,5.754295,95.90472,0.1358851,0.7057087,0.7214723,0,5.018553
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6122057,64.76991,51.98636,0.706604,0.706604,0,0,0,0.706604,86.64057,0,1.110223E-16,0,0.6122057,0.7437937,0.706604,0,0,0.2590085,4.320581,0,0.1315879,-0.1315879,5.615589,93.59296,0.1358851,0.7772644,0.4897646,0,4.932787
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2682965,56.86516,51.56069,0.05750945,0.05750945,0,0,0,0.05750945,466.526,0,0,0,0.2682965,0.06053627,0.05750945,0,0,0.4052173,4.188993,0.2077603,0,0.2077603,5.812688,96.87794,0.135857,0.0632604,0.2146372,0,4.45729
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06474037,51.26308,50.03008,1.208624,1.208624,0,0,0,1.208624,5.356534,0,2.220446E-16,0,0.06474037,1.272236,1.208624,0,0,0.197457,4.375978,0,1.207496,-1.207496,4.539876,75.66444,0.135857,1.329487,0.0517923,0,4.440718
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,48.65343,48.65343,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.539119,3.168482,0,0.2766419,-0.2766419,4.248269,70.80434,0.135857,0.2890908,0,0,3.168482
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,47.45793,47.45793,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.846499,2.89184,0,0.2793715,-0.2793715,3.953786,65.8963,0.135857,0.2919432,0,0,2.89184
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.05412,46.05412,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.156912,2.612468,0,0.4852097,-0.4852097,3.44233,57.37205,0.135857,0.5070441,0,0,2.612468
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.80427,44.80427,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.696034,2.127259,0,0.1618567,-0.1618567,3.271718,54.52852,0.135857,0.1691402,0,0,2.127259
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.94387,43.94387,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.875875,1.965402,0,0.07975654,-0.07975654,3.187647,53.12735,0.135857,0.08334558,0,0,1.965402
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.20121,43.20121,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.964493,1.885645,0,0.2913119,-0.2913119,2.880577,48.00953,0.135857,0.304421,0,0,1.885645
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,42.51289,42.51289,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.288173,1.594333,0,0.2557177,-0.2557177,2.611027,43.51703,0.135857,0.267225,0,0,1.594333
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.85174,41.85174,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.572304,1.338616,0,0.09413855,-0.09413855,2.511796,41.86319,0.135857,0.09837478,0,0,1.338616
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.44418,41.44418,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.676902,1.244477,0,0.1184822,-0.1184822,2.386905,39.78168,0.135857,0.1238139,0,0,1.244477
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.00945,41.00945,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.808549,1.125995,0,0.2714547,-0.2714547,2.100767,35.01271,0.135857,0.2836702,0,0,1.125995
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,40.60189,40.60189,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.110165,0.8545402,0,0.02258188,-0.02258188,2.076963,34.61599,0.135857,0.02359806,0,0,0.8545402
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,40.3483,40.3483,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.135256,0.8319584,0,0.2255809,-0.2255809,1.83918,30.65294,0.135857,0.235732,0,0,0.8319584
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2989043,45.52497,40.04037,0,0,0,0,0,0,0,0,0,0,0.2989043,0,0,0,0,4.385901,0.6063775,0.2989043,0,0.2989043,2.122746,35.37903,0.1358166,0,0.2391234,0,0.9052818
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7051499,54.50482,40.78303,0.5680293,0.5680293,0,0,0,0.5680293,124.1397,0,0,0,0.7051499,0.5979257,0.5680293,0,0,4.086998,0.8753914,0.1072243,0,0.1072243,2.224468,37.07439,0.1358022,0.6248323,0.5641199,0,1.580541
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8365369,59.18905,42.38609,0.1437171,0.1437171,0,-1,0,0.1437171,582.072,0,0,0,0.8365369,0.1512812,0.1437171,0,0,3.979773,0.9718933,0.6852558,0,0.6852558,2.874558,47.90921,0.1357097,0.1580888,0.6692296,0,1.80843
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.176104,69.83438,44.36954,1.31029,1.31029,1.7,0,0.5202,1.31029,89.75911,0,0,0,1.176104,0,0,0.3897105,0.370225,3.294517,1.588623,1.546329,0,1.546329,4.341535,72.35877,0.1358852,1.441318,0.9408833,1.7,2.764728
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.107518,70.41638,46.33488,0,0,0.6743892,0,0.2402082,0,0,0,0,0,1.107518,0,0,0.6743892,0.6406697,1.748188,2.98032,1.748188,0,1.748188,6.000012,100,0.1357248,0,0.8860146,1.7,4.087838
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.236551,76.23537,48.16437,0.1177117,0.1177117,0,0,0,0.1177117,1050.491,1.112644,0,0,1.236551,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1357248,0.1294829,0.9892405,0,5.79024
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.10169,74.76546,50.03008,0.08567914,0.08567914,0,0,0,0.08567914,1285.833,1.011502,0,0,1.10169,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1357248,0.09424706,0.8813522,0,5.655379
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9283969,71.43649,51.09879,1.012717,1.012717,0,-1,0,1.012717,91.67388,0,0,0,0.9283969,1.066018,1.012717,0,0,0,4.553689,0,0.1376209,-0.1376209,5.854947,97.58225,0.1357248,1.113989,0.7427175,0,5.482086
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.838675,69.57701,51.45201,1.138647,1.138647,0,0,0,1.138647,73.65536,0,0,0,0.838675,1.198576,1.138647,0,0,0.1529121,4.416068,0,0.3599013,-0.3599013,5.475577,91.25945,0.1357248,1.252512,0.67094,0,5.254743
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.571292,63.83753,51.98636,0.3091802,0.3091802,0,0,0,0.3091802,184.7764,0,0,0,0.571292,0.3254528,0.3091802,0,0,0.5528025,4.056167,0.2458392,0,0.2458392,5.708801,95.14649,0.1356918,0.3400982,0.4570336,0,4.627459
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2622788,56.7137,51.53352,0,0,0,0,0,0,0,0,0,0,0.2622788,0,0,0,0,0.3069633,4.277422,0.2622788,0,0.2622788,5.957621,99.29348,0.1356565,0,0.209823,0,4.539701
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05389871,51.02784,50.00291,0.2351876,0.2351876,0,0,0,0.2351876,22.91733,0,0,0,0.05389871,0.2475659,0.2351876,0,0,0.04468451,4.513473,0,0.1936672,-0.1936672,5.753478,95.8911,0.1356565,0.2587063,0.04311897,0,4.567371
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,48.65343,48.65343,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2598702,4.319806,0,0.1254358,-0.1254358,5.621256,93.68742,0.1356565,0.1310804,0,0,4.319806
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3992434,4.19437,0,0,0,5.621256,93.68742,0.1356565,0,0,0,4.19437
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.99978,45.99978,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3992434,4.19437,0,0.1262513,-0.1262513,5.488176,91.46941,0.1356565,0.1319326,0,0,4.19437
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,44.75899,44.75899,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5395225,4.068119,0,0.05932653,-0.05932653,5.42564,90.42715,0.1356565,0.06199623,0,0,4.068119
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.88953,43.88953,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6054409,4.008792,0,0.1234273,-0.1234273,5.295537,88.25877,0.1356565,0.1289815,0,0,4.008792
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.17404,43.17404,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7425823,3.885365,0,0.2378419,-0.2378419,5.044829,84.08031,0.1356565,0.2485448,0,0,3.885365
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,42.45855,42.45855,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.006851,3.647523,0,0.1388551,-0.1388551,4.898463,81.64088,0.1356565,0.1451035,0,0,3.647523
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.82457,41.82457,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.161134,3.508668,0,0.03487999,-0.03487999,4.861696,81.02811,0.1356565,0.03644959,0,0,3.508668
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.38984,41.38984,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.19989,3.473788,0,0.1594591,-0.1594591,4.693612,78.22671,0.1356565,0.1666348,0,0,3.473788
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.98228,40.98228,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.377067,3.314329,0,0.06562128,-0.06562128,4.624441,77.07386,0.1356565,0.06857423,0,0,3.314329
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.57472,40.57472,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.449979,3.248708,0,0.1264283,-0.1264283,4.491174,74.85275,0.1356565,0.1321176,0,0,3.248708
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,40.32113,40.32113,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.590455,3.122279,0,0.04722662,-0.04722662,4.441392,74.02306,0.1356565,0.04935181,0,0,3.122279
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2202643,44.01612,40.0132,0.8355687,0.8355687,0,0,0,0.8355687,26.36101,1.110223E-16,0,0,0.2202643,0.8795459,0.8355687,0,0,1.642929,3.075052,0,0.6592816,-0.6592816,3.746449,62.44069,0.1356565,0.9191255,0.1762115,0,3.295317
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2173867,44.72434,40.75586,0.3411517,0.3411517,0,0,0,0.3411517,63.72142,0,5.551115E-17,0,0.2173867,0.3591071,0.3411517,0,0,2.375464,2.415771,0,0.1417204,-0.1417204,3.597062,59.95092,0.1356565,0.3752669,0.1739094,0,2.633158
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2195796,46.43886,42.38609,0.8006602,0.8006602,0,-1,0,0.8006602,27.42481,0,0,0,0.2195796,0.8428003,0.8006602,0,0,2.532932,2.27405,0,0.6232207,-0.6232207,2.94013,49.00207,0.1356565,0.8807262,0.1756637,0,2.49363
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7763354,60.05643,44.36954,0.6654605,0.6654605,0,0,0,0.6654605,116.6614,0,0,0,0.7763354,0.7004848,0.6654605,0,0,3.225399,1.65083,0.07585061,0,0.07585061,3.012088,50.20137,0.1356463,0.7320065,0.6210683,0,2.427165
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8003137,62.81899,46.33488,0.6217425,0.6217425,0,0,0,0.6217425,128.7211,0,0,0,0.8003137,0.6544658,0.6217425,0,0,3.149548,1.719095,0.1458479,0,0.1458479,3.150452,52.50742,0.1356268,0.6839167,0.6402509,0,2.519409
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.866953,66.48939,48.16437,0.415705,0.415705,0,0,0,0.415705,208.5501,0,0,0,0.866953,0.4375842,0.415705,0,0,3.0037,1.850358,0.4293688,0,0.4293688,3.557786,59.29633,0.1355691,0.4572755,0.6935624,0,2.717311
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.117957,75.2487,50.05725,0.3311385,0.3311385,0,0,0,0.3311385,337.61,0,0,0,1.117957,0.3485668,0.3311385,0,0,2.574332,2.23679,0.7693898,0,0.7693898,4.287694,71.46142,0.135466,0.3642524,0.8943653,0,3.354747
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4185392,59.5251,51.09879,0.1958251,0.1958251,0,-1,0,0.1958251,213.7311,0,0,0,0.4185392,0.2061317,0.1958251,0,0,1.804942,2.929241,0.2124075,0,0.2124075,4.489201,74.81987,0.1354375,0.2154077,0.3348314,0,3.34778
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1755271,54.87616,51.45201,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,8.595986,2.220446E-16,0,0,0.1755271,1.452632,1.38,0,0,1.592534,3.120408,0,1.277104,-1.277104,3.143015,52.38348,0.1354375,2.246163,0.1404217,1.7,3.295935
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2385486,56.69734,51.98636,1.750948,1.750948,1.7,0,0.5202,1.750948,13.62397,0,0,0,0.2385486,0.05362914,0.05094768,0,0,3.011539,1.843304,0.1849195,0,0.1849195,3.318445,55.3073,0.1354655,1.926042,0.1908389,1.7,2.081852
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2574565,56.61507,51.53352,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,78.97502,0,0,0,0.2574565,0,0,1.374003,1.305303,2.82662,2.009731,1.562759,0,1.562759,4.801008,80.01665,0.1356382,0.3585971,0.2059652,1.7,2.267188
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06144156,51.17238,50.00291,0.5733691,0.5733691,0,0,0,0.5733691,10.71588,0,1.110223E-16,0,0.06144156,0.6035464,0.5733691,0,0,1.263861,3.416214,0,0.5421049,-0.5421049,4.229579,70.49285,0.1356382,0.630706,0.04915325,0,3.477656
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.8662,2.874109,0,0,0,4.229579,70.49285,0.1356382,0,0,0,2.874109
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.8662,2.874109,0,0.8648663,-0.8648663,3.31793,55.29873,0.1356382,0.9037853,0,0,2.874109
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.827162,2.009243,0,1.452632,-1.452632,1.786722,29.77865,0.1356382,1.683657,0,0,2.009243
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,4.441197,0.5566114,0,0.1080349,-0.1080349,1.672844,27.88067,0.1356382,0.1128965,0,0,0.5566114
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.561236,0.4485765,0,0.152973,-0.152973,1.511596,25.19321,0.1356382,0.1598568,0,0,0.4485765
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0.0221259,0,0.2899035,0.2754084,0,0,4.731206,0.2956035,0,0.2899035,-0.2899035,1.206011,20.10014,0.1356382,0.3029492,0,0,0.2956035
