Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,0.0745852,0.005414934,0,-1,0,0.005414934,0,0,0.06917026,0.07662878,0,0.005699931,0.005414934,0,0,5.053321,0.005699931,0,0.005699931,-0.005699931,1.200002,20,0.1356382,0.08204371,0,0,0.005699931
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356382,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356382,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356382,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356382,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356382,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1675508,43.03934,40.0132,1.406298,1.406298,1.7,0,0.5202,1.406298,11.91432,0,0,0,0.1675508,0,0,0.2937019,0.2790169,5.059654,0,0.4465677,0,0.4465677,1.623654,27.06084,0.135714,1.546928,0.1340407,1.7,0.1675508
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3124771,46.5547,40.78303,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,81.23867,0,0,0,0.3124771,0,0,1.315359,1.249591,4.613087,0.4019109,1.562068,0,1.562068,3.105562,51.75926,0.1358861,0.4231049,0.2499816,1.7,0.714388
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4945898,51.87068,42.41326,0.8923748,0.8923748,0,-1,0,0.8923748,55.424,0,0,0,0.4945898,0.9393418,0.8923748,0,0,3.051018,1.807772,0,0.444752,-0.444752,2.636752,43.94578,0.1358861,0.9816122,0.3956718,0,2.302362
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8104349,60.89476,44.42389,0.3896279,0.3896279,0,0,0,0.3896279,208.0023,0,0,0,0.8104349,0.4101346,0.3896279,0,0,3.545187,1.36302,0.4003003,0,0.4003003,3.01651,50.27507,0.1358326,0.4285907,0.6483479,0,2.173455
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7375684,61.43541,46.38922,1.19368,1.19368,0,0,0,1.19368,61.78946,0,2.220446E-16,0,0.7375684,1.256505,1.19368,0,0,3.144887,1.723291,0,0.5189369,-0.5189369,2.469503,41.15829,0.1358326,1.313048,0.5900548,0,2.460859
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7354354,63.43157,48.21871,0.5610373,0.5610373,0,0,0,0.5610373,131.0849,0,0,0,0.7354354,0.5905656,0.5610373,0,0,3.721484,1.204354,0.1448698,0,0.1448698,2.606938,43.44888,0.1358132,0.6171411,0.5883483,0,1.939789
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8657606,68.69381,50.10254,0.6132833,0.6132833,0,0,0,0.6132833,141.1681,0,0,0,0.8657606,0.6455614,0.6132833,0,0,3.576614,1.334736,0.2201992,0,0.2201992,2.815838,46.93053,0.1357837,0.6746117,0.6926085,0,2.200497
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.95604,72.20596,51.14407,1.288482,1.288482,0,-1,0,1.288482,74.19894,0,2.220446E-16,0.03733039,0.95604,1.356297,1.288482,0,0,3.356415,1.532916,0,0.400257,-0.400257,2.39393,39.89875,0.1357837,1.41733,0.764832,0,2.488956
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7027938,66.34637,51.50635,0.5466602,0.5466602,0,0,0,0.5466602,128.5614,0,0,0,0.7027938,0.5754318,0.5466602,0,0,3.801145,1.132659,0.1273621,0,0.1273621,2.514756,41.91251,0.1357667,0.6013262,0.5622351,0,1.835453
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3509332,59.05607,52.01353,0,0,0,0,0,0,0,0,0,0,0.3509332,0,0,0,0,3.673783,1.247285,0.3509332,0,0.3509332,2.84768,47.46125,0.1357199,0,0.2807466,0,1.598218
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1986573,55.45104,51.56069,0.6109665,0.6109665,0,0,0,0.6109665,32.51525,0,1.110223E-16,0,0.1986573,0.6431226,0.6109665,0,0,3.322849,1.563125,0,0.4444654,-0.4444654,2.379173,39.6528,0.1357199,0.6720631,0.1589258,0,1.761782
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05012811,50.95568,50.00291,0.4544478,0.4544478,0,0,0,0.4544478,11.03056,0,5.551115E-17,0,0.05012811,0.4783661,0.4544478,0,0,3.8167,1.118659,0,0.4282379,-0.4282379,1.92777,32.12944,0.1357199,0.4998925,0.04010249,0,1.168787
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,48.62627,48.62627,0.8080838,0.6559002,0,-1,0,0.6559002,0,0,0.1521836,0.232992,0,0.6904213,0.6559002,0,0,4.29252,0.6904213,0,0.6904213,-0.6904213,1.200002,20,0.1357199,0.8888922,0,0,0.6904213
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,47.34925,47.34925,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.95449,45.95449,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,44.70465,44.70465,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.83519,43.83519,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.14687,43.14687,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,42.44043,42.44043,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.82457,41.82457,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,41.38984,41.38984,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.98228,40.98228,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357199,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,40.54755,40.54755,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358516,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,40.32113,40.32113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1359735,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2215428,44.06785,40.04037,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.18952,0,0,0,0.2215428,0,0,1.148755,1.091317,2.299654,2.484,1.31286,0,1.31286,5.063857,84.39744,0.1361776,0.6063696,0.1772342,1.7,2.705543
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5193734,50.63384,40.78303,0.4959627,0.4959627,0,0,0,0.4959627,104.7202,0,0,0,0.5193734,0.522066,0.4959627,0,0,0.9867945,3.665574,0,0.002692648,-0.002692648,5.061018,84.35014,0.1361776,0.545559,0.4154987,0,4.184947
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8978607,60.62725,42.41326,0,0,0,-1,0,0,0,0,0,0,0.8978607,0,0,0,0,0.9897863,3.662881,0.8978607,0,0.8978607,5.912804,98.54653,0.1360579,0,0.7182886,0,4.560742
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.23043,71.36362,44.42389,0.8836703,0.8836703,0,0,0,0.8836703,139.2409,0.2083253,0,0,1.23043,0.9301792,0.8836703,0,0,0.09192558,4.470956,0.09192558,0,0.09192558,6.000012,100,0.1360456,0.9720373,0.9843441,0,5.701386
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.377614,78.13346,46.40734,0.05764866,0.05764866,0,0,0,0.05764866,2389.673,1.316931,0,0,1.377614,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1360456,0.06341352,1.102091,0,5.931303
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.384088,80.7739,48.24588,0.7060885,0.7060885,0,0,0,0.7060885,196.0219,0.6408373,0,0,1.384088,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1360456,0.7766973,1.107271,0,5.937777
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.411493,84.16666,50.10254,0.3137119,0.3137119,0,0,0,0.3137119,449.9327,1.08127,0,0,1.411493,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1360456,0.3450831,1.129194,0,5.965181
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.290083,81.71145,51.17124,0.9534252,0.9534252,0,-1,0,0.9534252,135.3103,0.2864772,0,0,1.290083,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1360456,1.048768,1.032066,0,5.843771
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.111016,76.8772,51.53352,1.058831,1.058831,0,0,0,1.058831,104.9286,0,0,0,1.111016,1.114559,1.058831,0,0,0,4.553689,0,0.003542874,-0.003542874,5.996277,99.93776,0.1360456,1.164714,0.8888129,0,5.664705
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7678624,68.5076,52.0407,0.07563987,0.07563987,0,0,0,0.07563987,1015.156,0.684305,0,0,0.7678624,0.07962091,0.07563987,0,0,0.003936526,4.550146,0.003936526,0,0.003936526,6.000012,100,0.1360451,0.08320386,0.6142899,0,5.318008
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2931899,57.39635,51.5788,1.180029,1.180029,0,0,0,1.180029,24.84599,0,0,0,0.2931899,1.242136,1.180029,0,0,0,4.553689,0,0.9489459,-0.9489459,4.999735,83.32875,0.1360451,1.298032,0.2345519,0,4.846879
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04875132,50.95669,50.03008,1.378424,1.378424,0.425,0,0.172125,1.378424,3.536743,0,2.220446E-16,0,0.04875132,1.003605,0.9534243,0,0,1.054384,3.604743,0,0.9548532,-0.9548532,3.993232,66.55373,0.1360451,1.516267,0.03900106,1.7,3.653494
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,48.65343,48.65343,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.115332,2.64989,0,1.021307,-1.021307,2.91668,48.61123,0.1360451,1.067266,0,0,2.64989
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,47.34925,47.34925,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.250118,1.628583,0,0.3849564,-0.3849564,2.5109,41.84825,0.1360451,0.4022794,0,0,1.628583
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.677847,1.243627,0,0,0,2.5109,41.84825,0.1360451,0,0,0,1.243627
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,44.67747,44.67747,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.677847,1.243627,0,0.05198079,-0.05198079,2.456107,40.93504,0.1360451,0.05431993,0,0,1.243627
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,43.7899,43.7899,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.735604,1.191646,0,0.04523871,-0.04523871,2.408422,40.14028,0.1360451,0.04727445,0,0,1.191646
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.10158,43.10158,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.785869,1.146407,0,0.1434013,-0.1434013,2.257263,37.62098,0.1360451,0.1498543,0,0,1.146407
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,42.41326,42.41326,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.945204,1.003006,0,0.1233058,-0.1233058,2.127288,35.45472,0.1360451,0.1288546,0,0,1.003006
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.82457,41.82457,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.08221,0.8797,0,0.07501809,-0.07501809,2.048212,34.13679,0.1360451,0.0783939,0,0,0.8797
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.165564,0.8046819,0,0,0,2.048212,34.13679,0.1360451,0,0,0,0.8046819
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.98228,40.98228,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.165564,0.8046819,0,0.2836691,-0.2836691,1.749198,29.15324,0.1360451,0.2964343,0,0,0.8046819
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,40.54755,40.54755,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.480752,0.5210128,0,0.08135911,-0.08135911,1.663438,27.72391,0.1360451,0.08502027,0,0,0.5210128
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,40.3483,40.3483,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.57115,0.4396537,0,0.1409721,-0.1409721,1.51484,25.24729,0.1360451,0.1473158,0,0,0.4396537
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.164642,43.01349,40.04037,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.59204,0,0,0,0.164642,0,0,1.161814,1.103724,4.727786,0.2986816,1.268366,0,1.268366,2.718118,45.30187,0.1362545,0.5920042,0.1317136,1.7,0.4633235
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2442794,45.30428,40.82831,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,261.1342,2.220446E-16,0,0,0.2442794,0,0,1.452632,1.38,3.45942,1.440211,1.624279,0,1.624279,4.259045,70.98393,0.1363704,0.1029001,0.1954236,1.7,1.68449
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5158767,52.35461,42.45855,0,0,0,-1,0,0,0,0,0,0,0.5158767,0,0,0,0,1.835141,2.902062,0.5158767,0,0.5158767,4.748448,79.14064,0.1363018,0,0.4127014,0,3.417939
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4050236,52.2611,44.49634,0.9222152,0.9222152,0,0,0,0.9222152,43.91856,0,1.110223E-16,0,0.4050236,0.9707528,0.9222152,0,0,1.319264,3.366351,0,0.5657292,-0.5657292,4.152117,69.20181,0.1363018,1.014437,0.3240189,0,3.771375
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6368637,59.28995,46.48885,0.4552585,0.4552585,0,0,0,0.4552585,139.8906,0,0,0,0.6368637,0.4792195,0.4552585,0,0,1.947852,2.800622,0.1576442,0,0.1576442,4.301672,71.69438,0.1362808,0.5007844,0.509491,0,3.437486
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6066684,60.6547,48.3455,0.7001359,0.7001359,0,0,0,0.7001359,86.65009,0,0,0,0.6066684,0.7369851,0.7001359,0,0,1.790208,2.942502,0,0.1303168,-0.1303168,4.164306,69.40495,0.1362808,0.7701495,0.4853347,0,3.54917
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2053644,54.19003,50.20216,0.1084388,0.1084388,0,0,0,0.1084388,189.3828,0,0,0,0.2053644,0.1141461,0.1084388,0,0,1.935004,2.812185,0.09121835,0,0.09121835,4.250843,70.84724,0.1362687,0.1192826,0.1642915,0,3.017549
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07823966,52.75764,51.25275,0.8493072,0.8493072,0,-1,0,0.8493072,9.212174,0,0,0,0.07823966,0.8940076,0.8493072,0,0,1.843786,2.894281,0,0.8157679,-0.8157679,3.390948,56.51569,0.1362687,0.934238,0.06259173,0,2.972521
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2576036,56.72125,51.63314,0.324648,0.324648,0,0,0,0.324648,79.34858,0,0,0,0.2576036,0.3417347,0.324648,0,0,2.750195,2.078513,0,0.08413116,-0.08413116,3.302266,55.03765,0.1362687,0.3571128,0.2060829,0,2.336117
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.363705,59.49752,52.17655,0,0,0,0,0,0,0,0,0,0,0.363705,0,0,0,0,2.843674,1.994382,0.363705,0,0.363705,3.647307,60.78833,0.1362204,0,0.290964,0,2.358087
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2743341,57.12072,51.68748,1.055574,1.055574,0,0,0,1.055574,25.9891,0,2.220446E-16,0,0.2743341,1.11113,1.055574,0,0,2.479969,2.321717,0,0.8367963,-0.8367963,2.765246,46.08734,0.1362204,1.161131,0.2194673,0,2.596051
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.0590473,51.25421,50.1297,0.5244881,0.5244881,0,0,0,0.5244881,11.25808,0,0,0,0.0590473,0.5520927,0.5244881,0,0,3.409743,1.484921,0,0.4930454,-0.4930454,2.245531,37.42543,0.1362204,0.5769369,0.04723784,0,1.543968
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,48.72589,48.72589,1.010329,0.9422814,0,-1,0,0.9422814,0,0,0.06804775,0.1690807,0,0.9918751,0.9422814,0,0,3.957571,0.9918751,0,0.9918751,-0.9918751,1.200002,20,0.1362204,1.111362,0,0,0.9918751
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.98166,45.98166,0.2399029,0,0,-1,0,0,0,0,0.2399029,0.2638932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0.2638932,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,44.67747,44.67747,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.81707,43.81707,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.12875,43.12875,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,42.41326,42.41326,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.82457,41.82457,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,41.41701,41.41701,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.98228,40.98228,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362204,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,40.54755,40.54755,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.136354,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,40.3483,40.3483,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1365444,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3032535,45.6359,40.06754,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,148.8248,2.220446E-16,0,0,0.3032535,0,0,1.452632,1.38,2.299654,2.484,1.683254,0,1.683254,5.415243,90.25387,0.1366839,0.224142,0.2426028,1.7,2.787254
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6452359,53.28227,40.82831,0.8199092,0.8199092,0,0,0,0.8199092,78.69602,1.110223E-16,0,0,0.6452359,0.8630623,0.8199092,0,0,0.6164008,3.998928,0,0.2178264,-0.2178264,5.185634,86.42706,0.1366839,0.9019001,0.5161887,0,4.644164
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9886902,62.85495,42.48572,0.04177097,0.04177097,0,-1,0,0.04177097,2366.931,0.08629065,0,0,0.9886902,0.04396944,0.04177097,0,0,0.8584301,3.781102,0.8584301,0,0.8584301,6.000012,100,0.1365701,0.04594807,0.7909521,0,4.769792
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.210052,70.93396,44.52351,0,0,0,0,0,0,0,1.210052,0,0,1.210052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365701,0,0.9680413,0,5.763741
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.164453,72.16077,46.51602,0.4155637,0.4155637,0,0,0,0.4155637,280.2104,0.7270172,0,0,1.164453,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1365701,0.4571201,0.9315621,0,5.718142
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.356625,80.12241,48.39985,1.325947,1.325947,0.425,0,0.172125,1.325947,102.3137,0.4082603,0,0,1.356625,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1365701,1.458542,1.0853,1.7,5.910315
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.314224,81.29476,50.28367,0,0,0,0,0,0,0,1.314224,0,0,1.314224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365701,0,1.05138,0,5.867913
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.073764,75.54801,51.29804,0,0,0,-1,0,0,0,1.073764,0,0,1.073764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365701,0,0.8590111,0,5.627453
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5850483,63.82276,51.68748,0,0,0,0,0,0,0,0.5850483,0,0,0.5850483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365701,0,0.4680386,0,5.138737
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.525542,63.06509,52.22184,0.3622029,0.3622029,0,0,0,0.3622029,145.096,0.1442758,0,0,0.525542,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1365701,0.3984232,0.4204336,0,5.079231
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1851861,55.38487,51.75994,0.153769,0.153769,0,0,0,0.153769,120.4314,0.023324,0,0,0.1851861,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1365701,0.1691459,0.1481488,0,4.738875
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05625509,51.22802,50.15688,1.559327,1.559327,0.425,0,0.172125,1.559327,3.607653,0,0,0,0.05625509,1.194028,1.134327,0,0,0,4.553689,0,1.137773,-1.137773,4.800694,80.01141,0.1365701,1.715259,0.04500407,1.7,4.609944
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,48.72589,48.72589,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.264192,3.415916,0,0.9964669,-0.9964669,3.750326,62.5053,0.1365701,1.041308,0,0,3.415916
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,47.37642,47.37642,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.371378,2.419449,0,1.007478,-1.007478,2.688351,44.80576,0.1365701,1.052814,0,0,2.419449
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.95449,45.95449,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.490797,1.411971,0,0.8866279,-0.8866279,1.753763,29.22933,0.1365701,0.9265261,0,0,1.411971
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,44.65031,44.65031,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.475939,0.5253436,0,0.1153794,-0.1153794,1.632143,27.20232,0.1365701,0.1205715,0,0,0.5253436
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,43.7899,43.7899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604138,0.4099642,0,0,0,1.632143,27.20232,0.1365701,0,0,0,0.4099642
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604138,0.4099642,0,0,0,1.632143,27.20232,0.1365701,0,0,0,0.4099642
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,42.41326,42.41326,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.604138,0.4099642,0,0.1134773,-0.1134773,1.512527,25.20873,0.1365701,0.1185837,0,0,0.4099642
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.85174,41.85174,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.730225,0.2964869,0,0.2450902,-0.2450902,1.254179,20.90295,0.1365701,0.2561192,0,0,0.2964869
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,41.41701,41.41701,0.1530811,0.04882694,0,-1,0,0.04882694,0,0,0.1042542,0.1195623,0,0.05139678,0.04882694,0,0,5.002547,0.05139678,0,0.05139678,-0.05139678,1.200002,20,0.1365701,0.1683892,0,0,0.05139678
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.98228,40.98228,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365701,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,40.57472,40.57472,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1367074,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,40.37547,40.37547,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1369042,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05148095,41.01271,40.09471,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,52.36419,2.220446E-16,0,0,0.05148095,0,0,1.452632,1.38,2.338867,2.448709,1.431481,0,1.431481,5.13919,85.65299,0.1370449,0.1081446,0.04118476,1.7,2.50019
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09058984,42.48592,40.85548,0.1791878,0.1791878,0,0,0,0.1791878,50.5558,0,2.775558E-17,0,0.09058984,0.1886188,0.1791878,0,0,0.9073861,3.737041,0,0.09802894,-0.09802894,5.035858,83.9308,0.1370449,0.1971066,0.07247187,0,3.827631
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2020043,46.20858,42.48572,0.347016,0.347016,0,-1,0,0.347016,58.21181,0,0,0,0.2020043,0.36528,0.347016,0,0,1.016307,3.639013,0,0.1632757,-0.1632757,4.86375,81.06235,0.1370449,0.3817176,0.1616034,0,3.841017
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1573354,47.47405,44.55068,0.526679,0.526679,0,0,0,0.526679,29.87311,0,0,0,0.1573354,0.5543989,0.526679,0,0,1.197725,3.475737,0,0.3970635,-0.3970635,4.445209,74.08667,0.1370449,0.5793468,0.1258683,0,3.633072
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.0997455,48.42609,46.5613,0,0,0,0,0,0,0,0,0,0,0.0997455,0,0,0,0,1.638906,3.078673,0.0997455,0,0.0997455,4.539836,75.66378,0.1370317,0,0.0797964,0,3.178419
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2163256,52.6017,48.44513,0,0,0,0,0,0,0,0,0,0,0.2163256,0,0,0,0,1.539161,3.168444,0.2163256,0,0.2163256,4.74506,79.08418,0.137003,0,0.1730604,0,3.38477
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5625056,61.83585,50.32896,0.3503829,0.3503829,0,0,0,0.3503829,160.5402,0,0,0,0.5625056,0.3688241,0.3503829,0,0,1.322835,3.363137,0.1936814,0,0.1936814,4.928802,82.14655,0.1369774,0.3854212,0.4500045,0,3.925643
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4033321,59.4982,51.37955,0.4081291,0.4081291,0,-1,0,0.4081291,98.82465,0,0,0,0.4033321,0.4296096,0.4081291,0,0,1.129154,3.537451,0,0.02627741,-0.02627741,4.901104,81.6849,0.1369774,0.448942,0.3226657,0,3.940783
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2270923,56.20253,51.73277,1.553497,1.553497,0.425,0,0.172125,1.553497,14.61813,0,2.220446E-16,0,0.2270923,1.187892,1.128497,0,0,1.158351,3.511173,0,0.9607993,-0.9607993,3.888332,64.80541,0.1369774,1.708847,0.1816738,1.7,3.738266
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1776108,55.75238,52.26712,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,28.17594,0,0,0,0.1776108,0,0,1.069637,1.016155,2.225906,2.550374,1.193766,0,1.193766,5.020838,83.68047,0.137182,0.6933997,0.1420886,1.7,2.727985
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1985356,55.6532,51.75994,0.3734063,0.3734063,0,0,0,0.3734063,53.16879,0,0,0,0.1985356,0.3930593,0.3734063,0,0,1.03214,3.624763,0,0.1945237,-0.1945237,4.815792,80.26304,0.137182,0.4107469,0.1588285,0,3.823298
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05618824,51.22674,50.15688,1.154134,1.154134,0,0,0,1.154134,4.868433,0,2.220446E-16,0,0.05618824,1.214878,1.154134,0,0,1.248278,3.430239,0,1.15869,-1.15869,3.594426,59.90697,0.137182,1.269547,0.0449506,0,3.486427
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,48.72589,48.72589,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.535711,2.271549,0,0.2585203,-0.2585203,3.321921,55.36525,0.137182,0.2701537,0,0,2.271549
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,47.40359,47.40359,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.822955,2.013029,0,0.4659915,-0.4659915,2.830723,47.17863,0.137182,0.4869611,0,0,2.013029
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.95449,45.95449,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.340724,1.547038,0,0.7595592,-0.7595592,2.030078,33.83456,0.137182,0.7937393,0,0,1.547038
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,44.65031,44.65031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.184678,0.7874784,0,0,0,2.030078,33.83456,0.137182,0,0,0,0.7874784
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,43.7899,43.7899,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,4.184678,0.7874784,0,0.1161318,-0.1161318,1.907664,31.79433,0.137182,0.1213578,0,0,0.7874784
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.12875,43.12875,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.313714,0.6713466,0,0.3295605,-0.3295605,1.560277,26.00456,0.137182,0.3443907,0,0,0.6713466
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,42.44043,42.44043,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.679892,0.3417861,0,0.04282319,-0.04282319,1.515137,25.25223,0.137182,0.04475024,0,0,0.3417861
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.87891,41.87891,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.727473,0.298963,0,0.2094795,-0.2094795,1.294326,21.57206,0.137182,0.218906,0,0,0.298963
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,41.44418,41.44418,0.1028257,0.08500933,0,-1,0,0.08500933,0,0,0.01781635,0.02809892,0,0.08948351,0.08500933,0,0,4.960228,0.08948351,0,0.08948351,-0.08948351,1.200002,20,0.137182,0.1131083,0,0,0.08948351
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.00945,41.00945,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137182,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,40.60189,40.60189,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137316,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,40.40264,40.40264,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1374336,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01404967,40.37141,40.12188,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.860313,0,0,0,0.01404967,0,0,1.208807,1.148366,2.299654,2.484,1.162416,0,1.162416,4.921133,82.01871,0.1376363,0.5403127,0.01123974,1.7,2.49805
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1380342,43.3811,40.88265,0.7927374,0.7927374,0,0,0,0.7927374,17.41235,0,0,0,0.1380342,0.8344604,0.7927374,0,0,1.137238,3.530174,0,0.6964262,-0.6964262,4.187035,69.78378,0.1376363,0.8720111,0.1104273,0,3.668209
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1258097,44.83844,42.54006,0.7825269,0.7825269,0,-1,0,0.7825269,16.07737,0,1.110223E-16,0,0.1258097,0.8237125,0.7825269,0,0,1.911045,2.833748,0,0.6979027,-0.6979027,3.451381,57.5229,0.1376363,0.8607796,0.1006478,0,2.959558
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3759891,51.7908,44.60502,0.4580135,0.4580135,0,0,0,0.4580135,82.09129,0,0,0,0.3759891,0.4821194,0.4580135,0,0,2.686493,2.135845,0,0.1061303,-0.1061303,3.33951,55.65839,0.1376363,0.5038148,0.3007913,0,2.511834
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3133363,52.66595,46.64281,0.9709926,0.9709926,0,0,0,0.9709926,32.26969,0,0,0,0.3133363,1.022097,0.9709926,0,0,2.804415,2.029715,0,0.7087612,-0.7087612,2.59241,43.20675,0.1376363,1.068092,0.2506691,0,2.343051
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.0949404,50.32369,48.52664,0,0,0,0,0,0,0,0,0,0,0.0949404,0,0,0,0,3.591928,1.320954,0.0949404,0,0.0949404,2.682478,44.70789,0.1376237,0,0.07595232,0,1.415894
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2837542,55.98739,50.41047,0.2066353,0.2066353,0,0,0,0.2066353,137.3213,0,0,0,0.2837542,0.2175108,0.2066353,0,0,3.496988,1.4064,0.06624337,0,0.06624337,2.745322,45.75528,0.137615,0.2272988,0.2270034,0,1.690154
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3311158,58.05142,51.45201,0.3606393,0.3606393,0,-1,0,0.3606393,91.81357,0,0,0,0.3311158,0.3796203,0.3606393,0,0,3.430744,1.466019,0,0.04850451,-0.04850451,2.694194,44.90314,0.137615,0.3967032,0.2648926,0,1.797135
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1697293,55.13099,51.81428,0.6563205,0.6563205,0,0,0,0.6563205,25.86074,0,1.110223E-16,0,0.1697293,0.6908637,0.6563205,0,0,3.484638,1.417515,0,0.5211344,-0.5211344,2.14487,35.74776,0.137615,0.7219526,0.1357835,0,1.587244
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2834703,57.96806,52.32146,0.4992879,0.4992879,0,0,0,0.4992879,56.77492,0,0,0,0.2834703,0.5255662,0.4992879,0,0,4.063676,0.8963804,0,0.2420959,-0.2420959,1.889679,31.49458,0.137615,0.5492167,0.2267763,0,1.179851
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2107258,55.95499,51.81428,0.5644795,0.5644795,0,0,0,0.5644795,37.33099,0,1.110223E-16,0,0.2107258,0.594189,0.5644795,0,0,4.332672,0.6542845,0,0.3834631,-0.3834631,1.485473,24.75784,0.137615,0.6209275,0.1685807,0,0.8650103
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05543334,51.25787,50.20216,0,0,0,0,0,0,0,0,0,0,0.05543334,0,0,0,0,4.758742,0.2708213,0.05543334,0,0.05543334,1.538062,25.63431,0.1376076,0,0.04434667,0,0.3262546
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,48.75306,48.75306,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.703309,0.3207113,0,0.2176541,-0.2176541,1.308634,21.81053,0.1376076,0.2274485,0,0,0.3207113
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,47.43076,47.43076,0.5691797,0.09790435,0,-1,0,0.09790435,0,0,0.4712754,0.5281933,0,0.1030572,0.09790435,0,0,4.945147,0.1030572,0,0.1030572,-0.1030572,1.200002,20,0.1376076,0.6260977,0,0,0.1030572
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.98166,45.98166,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376076,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,44.70465,44.70465,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376076,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.81707,43.81707,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376076,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376076,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,42.45855,42.45855,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376076,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.92419,41.92419,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376076,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,41.49852,41.49852,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376076,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.06379,41.06379,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376076,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,40.62906,40.62906,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137727,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,40.42075,40.42075,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1378809,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.300762,45.66359,40.13999,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.300762,0,0,1.452632,1.38,2.299654,2.484,1.680762,0,1.680762,5.412879,90.21447,0.1379574,0,0.2406096,1.7,2.784762
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.473665,49.87642,40.93699,0,0,0,0,0,0,0,0,0,0,0.473665,0,0,0,0,0.6188924,3.996686,0.473665,0,0.473665,5.862237,97.70376,0.1378949,0,0.378932,0,4.470351
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7706194,57.93194,42.58534,0.1842279,0.1842279,0,-1,0,0.1842279,418.2968,0.431468,0,0,0.7706194,0.1939241,0.1842279,0,0,0.1452274,4.422984,0.1452274,0,0.1452274,6.000012,100,0.1378757,0.2026507,0.6164955,0,5.193604
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.000937,65.71899,44.67747,0.639561,0.639561,0,0,0,0.639561,156.5037,0.3277145,0,0,1.000937,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1378757,0.7035171,0.8007494,0,5.554626
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.04663,69.28704,46.71527,1.1833,1.1833,0,0,0,1.1833,88.45009,0,0,0,1.04663,1.245579,1.1833,0,0,0,4.553689,0,0.1989491,-0.1989491,5.790301,96.50483,0.1378757,1.30163,0.8373042,0,5.600319
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.155373,74.51936,48.62627,0,0,0,0,0,0,0,0.9343186,0,0,1.155373,0,0,0,0,0.2210546,4.35474,0.2210546,0,0.2210546,6.000012,100,0.1378466,0,0.9242986,0,5.510113
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.33135,82.13028,50.51009,0,0,0,0,0,0,0,1.33135,0,0,1.33135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378466,0,1.06508,0,5.885039
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.269713,81.614,51.5788,0.08573038,0.08573038,0,-1,0,0.08573038,1481.053,1.17947,0,0,1.269713,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1378466,0.09430341,1.01577,0,5.823401
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.060271,75.96062,51.94107,0.4011056,0.4011056,0,0,0,0.4011056,264.337,0.6380542,0,0,1.060271,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1378466,0.4412161,0.8482164,0,5.613959
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7878879,69.43044,52.42109,0.9562017,0.9562017,0,0,0,0.9562017,82.39767,0,0,0,0.7878879,1.006528,0.9562017,0,0,0,4.553689,0,0.2186403,-0.2186403,5.769545,96.15889,0.1378466,1.051822,0.6303103,0,5.341577
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3542018,59.0203,51.91391,0.09631616,0.09631616,0,0,0,0.09631616,367.7491,0.009882769,0,0,0.3542018,0.1013854,0.09631616,0,0,0.2429336,4.335049,0.2429336,0,0.2429336,6.000012,100,0.1378146,0.1059478,0.2833614,0,4.68925
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05439795,51.32008,50.28367,1.123357,1.123357,0,0,0,1.123357,4.842444,0,0,0,0.05439795,1.182481,1.123357,0,0,0,4.553689,0,1.128083,-1.128083,4.810908,80.18163,0.1378146,1.235693,0.04351836,0,4.608087
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,48.8074,48.8074,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.253426,3.425606,0,0.09890502,-0.09890502,4.706653,78.44405,0.1378146,0.1033557,0,0,3.425606
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,47.45793,47.45793,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.36332,3.3267,0,0.1671063,-0.1671063,4.530507,75.5083,0.1378146,0.1746261,0,0,3.3267
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.99978,45.99978,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.548994,3.159594,0,0.1417669,-0.1417669,4.381072,73.01772,0.1378146,0.1481464,0,0,3.159594
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,44.70465,44.70465,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.706513,3.017827,0,0.2182216,-0.2182216,4.151046,69.18396,0.1378146,0.2280416,0,0,3.017827
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.83519,43.83519,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.948981,2.799606,0,0.1148613,-0.1148613,4.029972,67.16606,0.1378146,0.1200301,0,0,2.799606
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.17404,43.17404,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.076605,2.684744,0,0.08145119,-0.08145119,3.944114,65.73511,0.1378146,0.0851165,0,0,2.684744
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,42.45855,42.45855,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.167106,2.603293,0,0.06807722,-0.06807722,3.872355,64.53912,0.1378146,0.07114069,0,0,2.603293
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.92419,41.92419,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.242748,2.535216,0,0.1057597,-0.1057597,3.760874,62.68111,0.1378146,0.1105189,0,0,2.535216
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,41.49852,41.49852,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.360258,2.429456,0,0.2687616,-0.2687616,3.477575,57.95946,0.1378146,0.2808559,0,0,2.429456
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.06379,41.06379,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.658882,2.160695,0,0.1825114,-0.1825114,3.285191,54.75307,0.1378146,0.1907244,0,0,2.160695
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,40.62906,40.62906,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.861673,1.978183,0,0.002569245,-0.002569245,3.282483,54.70793,0.1378146,0.002684861,0,0,1.978183
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,40.44793,40.44793,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.864528,1.975614,0,0.1566941,-0.1566941,3.117312,51.9551,0.1378146,0.1637453,0,0,1.975614
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2665827,45.01562,40.13999,0.4334432,0.4334432,0,0,0,0.4334432,61.50348,0,0,0,0.2665827,0.4562561,0.4334432,0,0,3.038632,1.81892,0,0.1896734,-0.1896734,2.917379,48.62289,0.1378146,0.4767876,0.2132661,0,2.085503
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4622173,49.66652,40.95511,0,0,0,0,0,0,0,0,0,0,0.4622173,0,0,0,0,3.24938,1.629247,0.4622173,0,0.4622173,3.355877,55.93117,0.1377538,0,0.3697738,0,2.091464
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5195822,52.59558,42.61251,0.2375922,0.2375922,0,-1,0,0.2375922,218.6866,0,0,0,0.5195822,0.250097,0.2375922,0,0,2.787163,2.045242,0.2694852,0,0.2694852,3.611533,60.1921,0.1377183,0.2613514,0.4156658,0,2.564824
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7358224,59.51799,44.70465,0.01276999,0.01276999,0,0,0,0.01276999,5762.124,0,0,0,0.7358224,0.01344209,0.01276999,0,0,2.517678,2.287779,0.7223803,0,0.7223803,4.296843,71.61391,0.1376234,0.01404699,0.588658,0,3.023601
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9244904,66.31353,46.79678,0.2255922,0.2255922,0,0,0,0.2255922,409.8059,0,0,0,0.9244904,0.2374655,0.2255922,0,0,1.795298,2.937921,0.6870249,0,0.6870249,4.948612,82.47671,0.1375332,0.2481515,0.7395923,0,3.862411
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.0652,72.13509,48.68061,0,0,0,0,0,0,0,0,0,0,1.0652,0,0,0,0,1.108273,3.556244,1.0652,0,1.0652,5.95915,99.31896,0.1373936,0,0.85216,0,4.621444
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5371695,61.55911,50.5916,0.9034599,0.9034599,0,0,0,0.9034599,59.45692,0,1.110223E-16,0,0.5371695,0.9510104,0.9034599,0,0,0.04307269,4.514924,0,0.413841,-0.413841,5.522923,92.04853,0.1373936,0.9938059,0.4297355,0,5.052093
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.918027,71.79688,51.63314,1.476534,1.38,0,-1,0,1.38,66.5237,2.220446E-16,0.09653448,0.2441879,0.918027,1.452632,1.38,0,0,0.502896,4.101082,0,0.5346046,-0.5346046,4.9594,82.6565,0.1373936,1.624188,0.7344216,0,5.019109
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.653657,65.70826,51.96825,0.6571227,0.6571227,0,0,0,0.6571227,99.47258,0,1.110223E-16,0,0.653657,0.6917081,0.6571227,0,0,1.096901,3.566478,0,0.0380512,-0.0380512,4.919291,81.98801,0.1373936,0.722835,0.5229256,0,4.220135
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4099871,60.80249,52.47543,0,0,0,0,0,0,0,0,0,0,0.4099871,0,0,0,0,1.13918,3.528427,0.4099871,0,0.4099871,5.308239,88.47047,0.13734,0,0.3279896,0,3.938414
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2151357,56.17471,51.94107,0,0,0,0,0,0,0,0,0,0,0.2151357,0,0,0,0,0.7291932,3.897415,0.2151357,0,0.2151357,5.512334,91.87206,0.1373118,0,0.1721086,0,4.112551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05194982,51.27314,50.28367,0.6615123,0.6615123,0,0,0,0.6615123,7.85319,0,0,0,0.05194982,0.6963288,0.6615123,0,0,0.5140575,4.091037,0,0.6443789,-0.6443789,4.833099,80.55149,0.1373118,0.7276635,0.04155986,0,4.142987
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,48.8074,48.8074,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.230034,3.446658,0,0.7882318,-0.7882318,4.00223,66.7037,0.1373118,0.8237022,0,0,3.446658
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,47.45793,47.45793,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.105847,2.658427,0,0.3608969,-0.3608969,3.621811,60.3634,0.1373118,0.3771372,0,0,2.658427
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.99978,45.99978,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.506844,2.29753,0,1.06397,-1.06397,2.500288,41.67139,0.1373118,1.111849,0,0,2.29753
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,44.70465,44.70465,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.689033,1.233559,0,0.2091355,-0.2091355,2.27984,37.99726,0.1373118,0.2185466,0,0,1.233559
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.83519,43.83519,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.921406,1.024424,0,0.2424902,-0.2424902,2.024233,33.73715,0.1373118,0.2534023,0,0,1.024424
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.17404,43.17404,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.190839,0.7819338,0,0.04768469,-0.04768469,1.973969,32.89942,0.1373118,0.0498305,0,0,0.7819338
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,42.48572,42.48572,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.243822,0.7342491,0,0.03719774,-0.03719774,1.934759,32.24592,0.1373118,0.03887163,0,0,0.7342491
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.285153,0.6970514,0,0,0,1.934759,32.24592,0.1373118,0,0,0,0.6970514
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,41.51663,41.51663,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.285153,0.6970514,0,0.1725927,-0.1725927,1.75283,29.21378,0.1373118,0.1803593,0,0,0.6970514
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.06379,41.06379,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.476923,0.5244587,0,0.1919709,-0.1919709,1.550475,25.8412,0.1373118,0.2006095,0,0,0.5244587
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,40.65623,40.65623,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.690223,0.3324879,0,0.1631286,-0.1631286,1.378523,22.97533,0.1373118,0.1704694,0,0,0.3324879
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,40.44793,40.44793,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.871478,0.1693593,0,0.08160703,-0.08160703,1.292501,21.54165,0.1373118,0.08527935,0,0,0.1693593
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2027533,43.84792,40.16716,1.357039,1.357039,1.081058,0,0.351229,1.357039,14.94086,5.551115E-17,0,0,0.2027533,0.2905055,0.2759802,0,0,4.962152,0.08775225,0,0.08775225,-0.08775225,1.200002,20,0.1373118,1.492743,0.1622026,1.7,0.2905055
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5330563,51.12531,40.98228,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,188.7575,0,0,0,0.5330563,0,0,1.417597,1.346717,5.059654,0,1.879774,0,1.879774,2.983312,49.72177,0.1374341,0.3106429,0.426445,1.7,0.5330563
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6147627,54.64064,42.66685,0.1340897,0.1340897,0,-1,0,0.1340897,458.4714,0,0,0,0.6147627,0.141147,0.1340897,0,0,3.179881,1.691796,0.4736157,0,0.4736157,3.432624,57.21028,0.1373723,0.1474986,0.4918101,0,2.306559
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6821807,58.43644,44.80427,0,0,0,0,0,0,0,0,0,0,0.6821807,0,0,0,0,2.706265,2.118051,0.6821807,0,0.6821807,4.079797,67.99648,0.1372833,0,0.5457446,0,2.800231
