Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.005979,74.34878,51.83239,0,0,0,0,0,0,0,0.4857283,0,0,1.005979,0,0,0,0,0.5202509,4.085463,0.5202509,0,0.5202509,6.000012,100,0.1396405,0,0.8047833,0,5.091443
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.005805,75.54299,52.82865,0.8050514,0.8050514,0,-1,0,0.8050514,124.9368,0.158383,0,0,1.005805,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1396405,0.8855565,0.8046444,0,5.559494
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7950046,70.47564,53.18187,0.2281534,0.2281534,0,0,0,0.2281534,348.4518,0.5548431,0,0,0.7950046,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1396405,0.2509688,0.6360037,0,5.348693
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5066947,64.13133,53.59848,0.8662243,0.8662243,0,0,0,0.8662243,58.49462,0,0,0,0.5066947,0.9118151,0.8662243,0,0,0,4.553689,0,0.4051204,-0.4051204,5.572978,92.88277,0.1396405,0.9528468,0.4053557,0,5.060384
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1596631,56.06801,52.92827,0.8252938,0.8252938,0,0,0,0.8252938,19.34622,0,0,0,0.1596631,0.8687303,0.8252938,0,0,0.4501338,4.148569,0,0.7090672,-0.7090672,4.825555,80.42576,0.1396405,0.9078231,0.1277305,0,4.308232
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02329155,51.51595,51.07162,0.7142681,0.7142681,0,0,0,0.7142681,3.260897,0,1.110223E-16,0,0.02329155,0.7518612,0.7142681,0,0,1.237986,3.439501,0,0.7285696,-0.7285696,4.057575,67.62612,0.1396405,0.785695,0.01863324,0,3.462793
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,49.38704,49.38704,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.047508,2.710932,0,0.1358973,-0.1358973,3.914327,65.23866,0.1396405,0.1420127,0,0,2.710932
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,47.86549,47.86549,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.198505,2.575034,0,0.2693072,-0.2693072,3.630452,60.50742,0.1396405,0.281426,0,0,2.575034
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,46.36205,46.36205,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.497735,2.305727,0,0.3994504,-0.3994504,3.209395,53.4898,0.1396405,0.4174256,0,0,2.305727
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.98541,44.98541,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.941569,1.906277,0,0.1797361,-0.1797361,3.019936,50.33217,0.1396405,0.1878242,0,0,1.906277
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.11595,44.11595,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.141276,1.726541,0,0.109379,-0.109379,2.904641,48.41058,0.1396405,0.114301,0,0,1.726541
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,43.48197,43.48197,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.262808,1.617162,0,0.2367197,-0.2367197,2.655116,44.25185,0.1396405,0.2473721,0,0,1.617162
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,42.73931,42.73931,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.52583,1.380442,0,0.02937979,-0.02937979,2.624147,43.7357,0.1396405,0.03070188,0,0,1.380442
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,42.2593,42.2593,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.558474,1.351062,0,0.1574801,-0.1574801,2.458148,40.96906,0.1396405,0.1645667,0,0,1.351062
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.7974,41.7974,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.733452,1.193582,0,0.06285688,-0.06285688,2.391891,39.86478,0.1396405,0.06568544,0,0,1.193582
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,41.37172,41.37172,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.803293,1.130725,0,0.05504587,-0.05504587,2.333868,38.89772,0.1396405,0.05752294,0,0,1.130725
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864455,1.075679,0,0,0,2.333868,38.89772,0.1396405,0,0,0,1.075679
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02113883,41.13309,40.75586,0.05817012,0.05817012,0,0,0,0.05817012,36.33967,0,6.938894E-18,0,0.02113883,0.06123171,0.05817012,0,0,3.864455,1.075679,0,0.04009287,-0.04009287,2.291606,38.19336,0.1396405,0.06398714,0.01691106,0,1.096818
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2090205,44.28007,40.47509,0.1607368,0.1607368,0,0,0,0.1607368,130.039,0,0,0,0.2090205,0.1691966,0.1607368,0,0,3.909003,1.035587,0.03982392,0,0.03982392,2.329387,38.82304,0.1396354,0.1768104,0.1672164,0,1.244607
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2835388,46.58265,41.34455,0.8068895,0.8068895,0,0,0,0.8068895,35.13974,0,0,0,0.2835388,0.8493573,0.8068895,0,0,3.869179,1.071428,0,0.5658185,-0.5658185,1.732962,28.88264,0.1396354,0.8875784,0.226831,0,1.354967
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5893959,54.76277,43.27366,1.071566,1.040255,0,-1,0,1.040255,56.65878,0,0.03131127,0.5864089,0.5893959,1.095006,1.040255,0,0,4.497866,0.5056096,0,0.5056096,-0.5056096,1.200002,20,0.1396354,1.178723,0.4715168,0,1.095006
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.415811,53.69433,45.64656,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,51.53727,0,0,0,0.415811,0,0,0.8931838,0.8485246,5.059654,0,1.264336,0,1.264336,2.399457,39.99086,0.139827,0.8874978,0.3326488,1.7,0.415811
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2867105,53.4509,47.91077,0.90712,0.90712,1.7,0,0.5202,0.90712,31.60668,0,0,0,0.2867105,0,0,0.79288,0.753236,3.795319,1.137902,1.039947,0,1.039947,3.386036,56.43383,0.1399889,0.997832,0.2293684,1.7,1.424613
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3084776,56.01243,49.94857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3084776,0,0,1.452632,1.38,2.755372,2.073854,1.688478,0,1.688478,4.987867,83.13095,0.1400574,0,0.246782,1.7,2.382332
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6236262,65.0126,51.96825,0,0,0,0,0,0,0,0,0,0,0.6236262,0,0,0,0,1.066895,3.593484,0.6236262,0,0.6236262,5.579491,92.99133,0.139978,0,0.4989009,0,4.21711
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5688804,64.86986,52.98261,0.2369123,0.2369123,0,-1,0,0.2369123,240.1228,0,0,0,0.5688804,0.2493813,0.2369123,0,0,0.4432684,4.154747,0.3194991,0,0.3194991,5.882594,98.04304,0.1399374,0.2606035,0.4551043,0,4.723628
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4063454,61.63675,53.33583,0.1779969,0.1779969,0,0,0,0.1779969,228.288,0.09521094,0,0,0.4063454,0.1873651,0.1779969,0,0,0.1237694,4.442297,0.1237694,0,0.1237694,6.000012,100,0.1399216,0.1957965,0.3250763,0,4.848642
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.30613,59.9235,53.74339,0.0696557,0.0696557,0,0,0,0.0696557,439.4902,0.2328082,0,0,0.30613,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1399216,0.07662127,0.244904,0,4.859819
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1445163,55.87514,53.03695,1.078552,1.078552,0,0,0,1.078552,13.39911,0,0,0,0.1445163,1.135318,1.078552,0,0,0,4.553689,0,0.9908013,-0.9908013,4.955616,82.59343,0.1399216,1.186407,0.1156131,0,4.698205
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.0387136,51.93902,51.19841,0.2844595,0.2844595,0,0,0,0.2844595,13.60953,0,5.551115E-17,0,0.0387136,0.2994311,0.2844595,0,0,1.10089,3.562888,0,0.2607175,-0.2607175,4.680795,78.0131,0.1399216,0.3129055,0.03097088,0,3.601601
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,49.49572,49.49572,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.390576,3.30217,0,0.7684724,-0.7684724,3.870754,64.51244,0.1399216,0.8030537,0,0,3.30217
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.91077,47.91077,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.244435,2.533698,0,0.6135713,-0.6135713,3.223993,53.73312,0.1399216,0.641182,0,0,2.533698
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,46.40734,46.40734,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.926181,1.920126,0,0.4056762,-0.4056762,2.796373,46.60612,0.1399216,0.4239316,0,0,1.920126
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.01258,45.01258,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.376932,1.51445,0,0.02494925,-0.02494925,2.770074,46.16781,0.1399216,0.02607197,0,0,1.51445
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.17029,44.17029,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.404653,1.489501,0,0.159519,-0.159519,2.601927,43.36536,0.1399216,0.1666973,0,0,1.489501
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,43.50914,43.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.581897,1.329982,0,0,0,2.601927,43.36536,0.1399216,0,0,0,1.329982
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,42.76648,42.76648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.581897,1.329982,0,0,0,2.601927,43.36536,0.1399216,0,0,0,1.329982
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,42.31364,42.31364,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.581897,1.329982,0,0.1485462,-0.1485462,2.445345,40.75567,0.1399216,0.1552307,0,0,1.329982
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.85174,41.85174,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.746948,1.181436,0,0.03783382,-0.03783382,2.405465,40.091,0.1399216,0.03953634,0,0,1.181436
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.788985,1.143602,0,0,0,2.405465,40.091,0.1399216,0,0,0,1.143602
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.95511,40.95511,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.788985,1.143602,0,0.07054067,-0.07054067,2.331108,38.85173,0.1399216,0.073715,0,0,1.143602
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02336583,41.20018,40.78303,0.05883544,0.05883544,0,0,0,0.05883544,39.71387,0,6.938894E-18,0,0.02336583,0.06193205,0.05883544,0,0,3.867364,1.073061,0,0.03856621,-0.03856621,2.290456,38.17419,0.1399216,0.06471898,0.01869267,0,1.096427
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1249105,42.75422,40.50227,0.3154758,0.3154758,0,0,0,0.3154758,39.59434,0,5.551115E-17,0,0.1249105,0.3320798,0.3154758,0,0,3.910215,1.034495,0,0.2071692,-0.2071692,2.07208,34.53461,0.1399216,0.3470234,0.09992844,0,1.159406
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3254071,47.41567,41.37172,0.1676607,0.1676607,0,0,0,0.1676607,194.0867,0,0,0,0.3254071,0.1764849,0.1676607,0,0,4.140403,0.8273259,0.1489221,0,0.1489221,2.21336,36.88927,0.1399027,0.1844268,0.2603257,0,1.152733
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4986974,52.96016,43.35518,0.720459,0.720459,0,-1,0,0.720459,69.2194,0,0,0,0.4986974,0.758378,0.720459,0,0,3.991481,0.9613558,0,0.2596805,-0.2596805,1.939633,32.32715,0.1399027,0.792505,0.3989579,0,1.460053
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6506013,58.77763,45.74619,0.4100507,0.4100507,0,0,0,0.4100507,158.6636,0,0,0,0.6506013,0.4316323,0.4100507,0,0,4.280015,0.7016753,0.218969,0,0.218969,2.147365,35.78935,0.1398749,0.4510558,0.5204811,0,1.352277
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3205488,54.26528,48.03757,0.1310065,0.1310065,0,0,0,0.1310065,244.6817,0,0,0,0.3205488,0.1379015,0.1310065,0,0,4.061046,0.8987474,0.1826472,0,0.1826472,2.32064,38.67725,0.1398517,0.1441071,0.256439,0,1.219296
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2004708,53.9437,50.05725,0,0,0,0,0,0,0,0,0,0,0.2004708,0,0,0,0,3.878399,1.06313,0.2004708,0,0.2004708,2.510823,41.84697,0.1398262,0,0.1603766,0,1.263601
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4173231,60.55673,52.09504,0.6815557,0.6815557,0,0,0,0.6815557,61.23095,0,0,0,0.4173231,0.7174271,0.6815557,0,0,3.677928,1.243554,0,0.3001041,-0.3001041,2.194485,36.57468,0.1398262,0.7497113,0.3338584,0,1.660877
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2059814,57.2188,53.13658,0.07072791,0.07072791,0,-1,0,0.07072791,291.2307,0,0,0,0.2059814,0.07445043,0.07072791,0,0,4.011377,0.9434495,0.1315309,0,0.1315309,2.319267,38.65437,0.1398095,0.0778007,0.1647851,0,1.149431
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2680021,58.81388,53.44451,0,0,0,0,0,0,0,0,0,0,0.2680021,0,0,0,0,3.879846,1.061827,0.2680021,0,0.2680021,2.573516,42.89185,0.1397755,0,0.2144017,0,1.329829
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2599267,59.11571,53.89736,0.00249208,0.00249208,0,0,0,0.00249208,10430.11,0,0,0,0.2599267,0.002623243,0.00249208,0,0,3.611844,1.303029,0.2573034,0,0.2573034,2.817615,46.96016,0.1397429,0.002741288,0.2079413,0,1.562956
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.0721039,54.58572,53.18187,0.780304,0.780304,0,0,0,0.780304,9.240488,0,1.110223E-16,0,0.0721039,0.8213726,0.780304,0,0,3.354541,1.534602,0,0.7492687,-0.7492687,2.027817,33.79688,0.1397429,0.8583344,0.05768311,0,1.606706
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03700918,52.00636,51.29804,1.323802,1.323802,1.7,0,0.5202,1.323802,2.795674,0,0,0,0.03700918,0,0,0.3761981,0.3573882,4.187061,0.7853336,0.3943974,0,0.3943974,2.401975,40.03284,0.1398061,1.456182,0.02960735,1.7,0.8223428
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,49.56818,49.56818,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,3.792664,1.140291,0,0.4899254,-0.4899254,1.885548,31.42574,0.1398061,0.5119721,0,0,1.140291
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.99229,47.99229,0.9448743,0.6178476,0,-1,0,0.6178476,0,0,0.3270267,0.4215142,0,0.6503659,0.6178476,0,0,4.337026,0.6503659,0,0.6503659,-0.6503659,1.200002,20,0.1398061,1.039362,0,0,0.6503659
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,46.46168,46.46168,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398061,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.05787,45.05787,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398061,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,44.19746,44.19746,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398061,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,43.55443,43.55443,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398061,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.82082,42.82082,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398061,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,42.35892,42.35892,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398061,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.90608,41.90608,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398061,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,41.41701,41.41701,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398061,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.00945,41.00945,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.139973,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02354881,41.24886,40.82831,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.56495,0,0,0,0.02354881,0,0,1.452632,1.38,3.679654,1.242,1.403549,0,1.403549,3.840709,64.01168,0.1400999,0.09068347,0.01883904,1.7,1.265549
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2833791,45.73621,40.52943,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.27257,0,0,0,0.2833791,0,0,0.7319295,0.6953331,2.276106,2.505194,0.9787121,0,0.9787121,4.769197,79.48645,0.1402504,1.064878,0.2267033,1.7,2.788573
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6132418,53.25097,41.41701,0.6913851,0.6913851,1.341329,0,0.4222828,0.6913851,88.69757,0,0,0,0.6132418,0,0,0.6499441,0.6174468,1.297393,3.386035,1.230689,0,1.230689,5.93673,98.9453,0.1403456,0.7605236,0.4905934,1.7,3.999277
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9024279,61.92701,43.4548,0,0,0,-1,0,0,0,0.8357231,0,0,0.9024279,0,0,0,0,0.06670479,4.493655,0.06670479,0,0.06670479,6.000012,100,0.1403371,0,0.7219423,0,5.396082
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.037506,68.04916,45.87298,1.157014,1.157014,0,0,0,1.157014,89.67103,0,0,0,1.037506,1.21791,1.157014,0,0,0,4.553689,0,0.1804031,-0.1804031,5.80985,96.83064,0.1403371,1.272715,0.8300051,0,5.591195
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.124215,73.12726,48.19154,0.4125137,0.4125137,0,0,0,0.4125137,272.528,0.4895426,0,0,1.124215,0.434225,0.4125137,0,0,0.2004479,4.373286,0.2004479,0,0.2004479,6.000012,100,0.1403117,0.4537651,0.8993724,0,5.497501
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.37294,83.11744,50.2565,1.331749,1.331749,0.425,0,0.172125,1.331749,103.0929,0.4184666,0,0,1.37294,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1403117,1.464924,1.098352,1.7,5.926629
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.388865,86.38129,52.26712,0.3151556,0.3151556,0,0,0,0.3151556,440.6917,1.057122,0,0,1.388865,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1403117,0.3466712,1.111092,0,5.942554
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.274603,84.07375,53.33583,0.3007838,0.3007838,0,-1,0,0.3007838,423.7604,0.957988,0,0,1.274603,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1403117,0.3308621,1.019682,0,5.828291
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.040736,77.49575,53.64376,0.1969108,0.1969108,0,0,0,0.1969108,528.5317,0.8334616,0,0,1.040736,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1403117,0.2166019,0.8325889,0,5.594425
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6048314,66.93044,54.10566,0.1236331,0.1236331,0,0,0,0.1236331,489.2147,0.4746913,0,0,0.6048314,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1403117,0.1359964,0.4838651,0,5.15852
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3262834,59.92276,53.33583,0,0,0,0,0,0,0,0.3262834,0,0,0.3262834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403117,0,0.2610267,0,4.879972
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03376761,52.09867,51.45201,0.5666956,0.5666956,0,0,0,0.5666956,5.958687,0,1.110223E-16,0,0.03376761,0.5965217,0.5666956,0,0,0,4.553689,0,0.562754,-0.562754,5.406817,90.11344,0.1403117,0.6233651,0.02701409,0,4.587457
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,49.69498,49.69498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6252823,3.990935,0,0,0,5.406817,90.11344,0.1403117,0,0,0,3.990935
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6252823,3.990935,0,0,0,5.406817,90.11344,0.1403117,0,0,0,3.990935
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,46.53413,46.53413,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6252823,3.990935,0,1.116019,-1.116019,4.230429,70.50701,0.1403117,1.16624,0,0,3.990935
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.13937,45.13937,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.865304,2.874915,0,0.1860619,-0.1860619,4.034303,67.23824,0.1403117,0.1944347,0,0,2.874915
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,44.26992,44.26992,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.072039,2.688854,0,0.04037018,-0.04037018,3.991749,66.52901,0.1403117,0.04218684,0,0,2.688854
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,43.60877,43.60877,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.116895,2.648483,0,0.06386036,-0.06386036,3.924434,65.4071,0.1403117,0.06673408,0,0,2.648483
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.8661,42.8661,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.187851,2.584623,0,0.1406548,-0.1406548,3.776171,62.93606,0.1403117,0.1469843,0,0,2.584623
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,42.41326,42.41326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344134,2.443968,0,0,0,3.776171,62.93606,0.1403117,0,0,0,2.443968
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344134,2.443968,0,0,0,3.776171,62.93606,0.1403117,0,0,0,2.443968
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,41.47135,41.47135,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.344134,2.443968,0,0.272969,-0.272969,3.488436,58.14049,0.1403117,0.2852526,0,0,2.443968
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.06379,41.06379,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.647433,2.170999,0,0.1322028,-0.1322028,3.349082,55.81793,0.1403117,0.138152,0,0,2.170999
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01719954,41.16247,40.85548,0.07047797,0.07047797,0,0,0,0.07047797,24.40413,0,0,0,0.01719954,0.07418734,0.07047797,0,0,2.794325,2.038796,0,0.0569878,-0.0569878,3.289012,54.81676,0.1403117,0.07752577,0.01375963,0,2.055996
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2685915,45.5024,40.57472,0,0,0,0,0,0,0,0,0,0,0.2685915,0,0,0,0,2.857645,1.981808,0.2685915,0,0.2685915,3.54382,59.06355,0.1402777,0,0.2148732,0,2.2504
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6078711,53.1975,41.47135,0.7555659,0.7555659,0,0,0,0.7555659,80.45242,0,0,0,0.6078711,0.7953325,0.7555659,0,0,2.589053,2.223541,0,0.1874615,-0.1874615,3.346218,55.7702,0.1402777,0.8311225,0.4862968,0,2.831412
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9446003,63.04057,43.55443,0.3468261,0.3468261,0,-1,0,0.3468261,272.3556,0,0,0,0.9446003,0.3650801,0.3468261,0,0,2.797344,2.036079,0.5795202,0,0.5795202,3.896,64.9332,0.1402044,0.3815087,0.7556803,0,2.98068
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.019277,67.73763,45.99978,0.6903735,0.6903735,0,0,0,0.6903735,147.6414,0,0,0,1.019277,0.7267089,0.6903735,0,0,2.217824,2.557647,0.2925681,0,0.2925681,4.173554,69.5591,0.1401674,0.7594109,0.8154216,0,3.576925
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9837981,69.61227,48.3455,0.3173659,0.3173659,0,0,0,0.3173659,309.9886,0,0,0,0.9837981,0.3340693,0.3173659,0,0,1.925256,2.820959,0.6497288,0,0.6497288,4.789941,79.83219,0.1400853,0.3491025,0.7870385,0,3.804757
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.045873,73.70863,50.41047,0.8070205,0.8070205,0,0,0,0.8070205,129.5968,0,0,0,1.045873,0.8494953,0.8070205,0,0,1.275527,3.405715,0.1963775,0,0.1963775,4.976241,82.93718,0.1400605,0.8877226,0.8366982,0,4.451587
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.024734,75.63285,52.47543,0,0,0,0,0,0,0,0,0,0,1.024734,0,0,0,0,1.079149,3.582454,1.024734,0,1.024734,5.94839,99.13963,0.1399313,0,0.8197876,0,4.607189
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.035723,77.16799,53.4898,0.4639536,0.4639536,0,-1,0,0.4639536,223.2385,0.4929356,0,0,1.035723,0.4883722,0.4639536,0,0,0.05441507,4.504715,0.05441507,0,0.05441507,6.000012,100,0.1399245,0.510349,0.8285784,0,5.540438
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9997462,76.61189,53.85207,0.2098929,0.2098929,0,0,0,0.2098929,476.3125,0.7788063,0,0,0.9997462,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1399245,0.2308822,0.7997969,0,5.553435
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7256497,69.98893,54.25963,0.6490755,0.6490755,0,0,0,0.6490755,111.7974,0.04241235,0,0,0.7256497,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1399245,0.7139831,0.5805198,0,5.279339
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3137241,59.81865,53.4898,0.6523935,0.6523935,0,0,0,0.6523935,48.08817,0,0,0,0.3137241,0.68673,0.6523935,0,0,0,4.553689,0,0.373006,-0.373006,5.606829,93.44697,0.1399245,0.7176329,0.2509792,0,4.867413
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.034082,52.28664,51.63314,0.1741405,0.1741405,0,0,0,0.1741405,19.57155,0,2.775558E-17,0,0.034082,0.1833058,0.1741405,0,0,0.4144511,4.180683,0,0.1492238,-0.1492238,5.449533,90.82538,0.1399245,0.1915546,0.0272656,0,4.214765
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,49.82177,49.82177,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5802553,4.031459,0,0.7869782,-0.7869782,4.619986,76.9996,0.1399245,0.8223922,0,0,4.031459
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,48.19154,48.19154,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.454676,3.244481,0,0.2099702,-0.2099702,4.398657,73.31081,0.1399245,0.2194189,0,0,3.244481
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.687976,3.034511,0,0,0,4.398657,73.31081,0.1399245,0,0,0,3.034511
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,45.239,45.239,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.687976,3.034511,0,0.01471417,-0.01471417,4.383147,73.05231,0.1399245,0.01537631,0,0,3.034511
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,44.36954,44.36954,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.704325,3.019797,0,0.002716814,-0.002716814,4.380284,73.00459,0.1399245,0.00283907,0,0,3.019797
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,43.70839,43.70839,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.707344,3.01708,0,0.1997555,-0.1997555,4.169723,69.49524,0.1399245,0.2087445,0,0,3.01708
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.94762,42.94762,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.929294,2.817324,0,0.09187421,-0.09187421,4.072879,67.88118,0.1399245,0.09600855,0,0,2.817324
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,42.45855,42.45855,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.031377,2.72545,0,0.04271343,-0.04271343,4.027855,67.13078,0.1399245,0.04463554,0,0,2.72545
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.0057,42.0057,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.078836,2.682737,0,0.09395247,-0.09395247,3.92882,65.48021,0.1399245,0.09818033,0,0,2.682737
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,41.51663,41.51663,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.183228,2.588784,0,0.08808783,-0.08808783,3.835968,63.93267,0.1399245,0.09205178,0,0,2.588784
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.10907,41.10907,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.281103,2.500696,0,0.1807792,-0.1807792,3.64541,60.75671,0.1399245,0.1889142,0,0,2.500696
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02283417,41.31778,40.90982,0.2013254,0.2013254,0,0,0,0.2013254,11.34192,0,0,0,0.02283417,0.2119215,0.2013254,0,0,2.481969,2.319917,0,0.1890874,-0.1890874,3.446094,57.43479,0.1399245,0.221458,0.01826734,0,2.342751
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2743472,45.66767,40.62906,0,0,0,0,0,0,0,0,0,0,0.2743472,0,0,0,0,2.692066,2.13083,0.2743472,0,0.2743472,3.706363,61.77259,0.1398899,0,0.2194778,0,2.405177
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6877998,54.96971,41.5438,0.2945301,0.2945301,0,0,0,0.2945301,233.5244,0,0,0,0.6877998,0.3100317,0.2945301,0,0,2.417719,2.377742,0.3777681,0,0.3777681,4.064745,67.74561,0.1398424,0.3239831,0.5502399,0,3.065542
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.083237,66.57351,43.66311,1.403317,1.38,0,-1,0,1.38,78.49541,0,0.02331748,0.1636492,1.083237,1.452632,1.38,0,0,2.039951,2.717733,0,0.369395,-0.369395,3.675369,61.25602,0.1398424,1.543649,0.8665893,0,3.80097
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.219068,73.20988,46.15374,0.740781,0.740781,0,0,0,0.740781,164.5652,0,0,0,1.219068,0.7797695,0.740781,0,0,2.450389,2.348339,0.4392985,0,0.4392985,4.092124,68.20193,0.1397872,0.8148591,0.9752544,0,3.567406
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.367239,80.6206,48.52664,0.9525728,0.9525728,0,0,0,0.9525728,143.5312,0,0,0,1.367239,1.002708,0.9525728,0,0,2.011091,2.743707,0.3645307,0,0.3645307,4.437948,73.96565,0.1397413,1.04783,1.093791,0,4.110946
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.215947,78.72021,50.5916,0,0,0,0,0,0,0,0,0,0,1.215947,0,0,0,0,1.64656,3.071785,1.215947,0,1.215947,5.591496,93.19141,0.1395888,0,0.9727573,0,4.287732
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9806893,74.62496,52.62939,0.4418895,0.4418895,0,0,0,0.4418895,221.9309,0.084929,0,0,0.9806893,0.4651468,0.4418895,0,0,0.4306135,4.166137,0.4306135,0,0.4306135,6.000012,100,0.1395348,0.4860784,0.7845514,0,5.146826
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9749867,75.75083,53.6981,0.4568028,0.4568028,0,-1,0,0.4568028,213.4371,0.4941416,0,0,0.9749867,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1395348,0.5024831,0.7799894,0,5.528676
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6026686,66.82018,54.05132,0.1600714,0.1600714,0,0,0,0.1600714,376.4999,0.4341724,0,0,0.6026686,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1395348,0.1760785,0.4821348,0,5.156357
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5309079,65.61098,54.45888,0.3198565,0.3198565,0,0,0,0.3198565,165.9832,0.1942169,0,0,0.5309079,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1395348,0.3518421,0.4247263,0,5.084597
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2243531,58.17337,53.6981,0.000126088,0.000126088,0,0,0,0.000126088,177933.7,0.2242204,0,0,0.2243531,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1395348,0.0001386968,0.1794825,0,4.778042
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03178031,52.39692,51.78711,0.4479527,0.4479527,0,0,0,0.4479527,7.094568,0,5.551115E-17,0,0.03178031,0.4715292,0.4479527,0,0,0,4.553689,0,0.4397489,-0.4397489,5.536476,92.27441,0.1395348,0.492748,0.02542425,0,4.585469
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.97574,49.97574,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4886099,4.11394,0,0.5665687,-0.5665687,4.93926,82.32084,0.1395348,0.5920643,0,0,4.11394
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,48.29116,48.29116,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.118131,3.547371,0,0.4571106,-0.4571106,4.457423,74.29024,0.1395348,0.4776805,0,0,3.547371
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,46.74244,46.74244,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.626031,3.090261,0,0.1337813,-0.1337813,4.316405,71.93995,0.1395348,0.1398014,0,0,3.090261
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,45.31146,45.31146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774677,2.95648,0,0,0,4.316405,71.93995,0.1395348,0,0,0,2.95648
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,44.45105,44.45105,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.774677,2.95648,0,0.07895747,-0.07895747,4.233177,70.55281,0.1395348,0.08251055,0,0,2.95648
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,43.76273,43.76273,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.862408,2.877522,0,0.007192685,-0.007192685,4.225595,70.42645,0.1395348,0.007516356,0,0,2.877522
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.9929,42.9929,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.8704,2.870329,0,0.263201,-0.263201,3.948157,65.80248,0.1395348,0.2750451,0,0,2.870329
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,42.51289,42.51289,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.162845,2.607128,0,0.1502239,-0.1502239,3.789807,63.16332,0.1395348,0.156984,0,0,2.607128
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.05099,42.05099,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.329761,2.456904,0,0.120157,-0.120157,3.66315,61.05238,0.1395348,0.1255641,0,0,2.456904
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,41.57097,41.57097,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.463269,2.336747,0,0.06676701,-0.06676701,3.592772,59.87941,0.1395348,0.06977153,0,0,2.336747
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.16341,41.16341,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.537454,2.26998,0,0.01868853,-0.01868853,3.573072,59.55109,0.1395348,0.01952952,0,0,2.26998
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02138457,41.33722,40.95511,0.04129203,0.04129203,0,0,0,0.04129203,51.78862,0,0,0,0.02138457,0.0434653,0.04129203,0,0,2.558219,2.251292,0,0.02208073,-0.02208073,3.549797,59.16317,0.1395348,0.04542124,0.01710766,0,2.272676
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3213538,46.62158,40.6834,1.046556,1.046556,0,0,0,1.046556,30.70583,0,0,0,0.3213538,1.101638,1.046556,0,0,2.582753,2.229211,0,0.7802843,-0.7802843,2.727305,45.455,0.1395348,1.151212,0.257083,0,2.550565
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6087396,53.35321,41.59814,0.7364451,0.7364451,0,0,0,0.7364451,82.6592,0,0,0,0.6087396,0.7752053,0.7364451,0,0,3.449736,1.448927,0,0.1664657,-0.1664657,2.551835,42.5305,0.1395348,0.8100896,0.4869917,0,2.057666
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.020188,65.11784,43.76273,0,0,0,-1,0,0,0,0,0,0,1.020188,0,0,0,0,3.634698,1.282461,1.020188,0,1.020188,3.519671,58.66106,0.1394071,0,0.8161508,0,2.302649
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.088314,69.84666,46.28054,0.4147972,0.4147972,0,0,0,0.4147972,262.3727,0,0,0,1.088314,0.4366286,0.4147972,0,0,2.614509,2.200631,0.6516858,0,0.6516858,4.137914,68.9651,0.1393257,0.4562769,0.8706515,0,3.288945
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.348499,80.24232,48.68061,0.985914,0.985914,0,0,0,0.985914,136.7765,0,0,0,1.348499,1.037804,0.985914,0,0,1.962824,2.787148,0.3106944,0,0.3106944,4.432665,73.8776,0.1392869,1.084505,1.078799,0,4.135646
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.4253,85.5374,50.76368,0.09734106,0.09734106,0,0,0,0.09734106,1464.234,0,0,0,1.4253,0.1024643,0.09734106,0,0,1.652129,3.066773,1.322836,0,1.322836,5.687617,94.79343,0.139122,0.1070752,1.14024,0,4.492074
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.291142,84.00217,52.88299,0.2201236,0.2201236,0,0,0,0.2201236,586.5529,0.7301399,0,0,1.291142,0.2317091,0.2201236,0,0,0.3292928,4.257326,0.3292928,0,0.3292928,6.000012,100,0.139081,0.242136,1.032913,0,5.548467
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.183235,82.03271,53.9517,0.8816149,0.8816149,0,-1,0,0.8816149,134.2123,0.2552198,0,0,1.183235,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.139081,0.9697763,0.9465883,0,5.736924
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6910545,69.14803,54.25963,0.7663143,0.7663143,0,0,0,0.7663143,90.17899,0,0,0,0.6910545,0.8066466,0.7663143,0,0,0,4.553689,0,0.1155921,-0.1155921,5.878167,97.96926,0.139081,0.8429457,0.5528436,0,5.244743
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5875996,67.14577,54.66719,0.4868125,0.4868125,0,0,0,0.4868125,120.7035,0,0,0,0.5875996,0.5124342,0.4868125,0,0,0.1284357,4.438097,0.07516539,0,0.07516539,5.949475,99.15772,0.1390717,0.5354937,0.4700797,0,5.025696
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2950566,59.80373,53.85207,0.7719444,0.7719444,0,0,0,0.7719444,38.22252,0,0,0,0.2950566,0.8125731,0.7719444,0,0,0.0532703,4.505746,0,0.5175165,-0.5175165,5.403965,90.0659,0.1390717,0.8491389,0.2360453,0,4.800802
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02910661,52.49997,51.94107,0.09848446,0.09848446,0,0,0,0.09848446,29.55451,0,1.387779E-17,0,0.02910661,0.1036679,0.09848446,0,0,0.6282886,3.988229,0,0.07456125,-0.07456125,5.325371,88.756,0.1390717,0.1083329,0.02328528,0,4.017336
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.07536,50.07536,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7111345,3.913668,0,0.001560203,-0.001560203,5.323726,88.72859,0.1390717,0.001630412,0,0,3.913668
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,48.37267,48.37267,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.712868,3.912108,0,0.7882245,-0.7882245,4.492865,74.88092,0.1390717,0.8236946,0,0,3.912108
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.8149,46.8149,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.588673,3.123883,0,0.4075295,-0.4075295,4.063291,67.72137,0.1390717,0.4258684,0,0,3.123883
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,45.3658,45.3658,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.041484,2.716354,0,0.09624764,-0.09624764,3.961837,66.03048,0.1390717,0.1005788,0,0,2.716354
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,44.49634,44.49634,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.148425,2.620106,0,0.187313,-0.187313,3.764391,62.73973,0.1390717,0.195742,0,0,2.620106
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.81707,43.81707,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.356551,2.432793,0,0.1101249,-0.1101249,3.64831,60.80504,0.1390717,0.1150805,0,0,2.432793
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.04724,43.04724,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.478912,2.322668,0,0.181369,-0.181369,3.45713,57.61872,0.1390717,0.1895306,0,0,2.322668
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,42.54006,42.54006,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.680433,2.141299,0,0.1893022,-0.1893022,3.257588,54.29302,0.1390717,0.1978208,0,0,2.141299
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.07816,42.07816,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.890769,1.951997,0,0.1875908,-0.1875908,3.05985,50.99739,0.1390717,0.1960323,0,0,1.951997
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,41.59814,41.59814,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.099203,1.764406,0,0.1121737,-0.1121737,2.941608,49.02671,0.1390717,0.1172215,0,0,1.764406
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.16341,41.16341,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.22384,1.652233,0,0.07152322,-0.07152322,2.866216,47.77018,0.1390717,0.07474177,0,0,1.652233
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02093514,41.32917,40.95511,0.1713913,0.1713913,0,0,0,0.1713913,12.21483,0,0,0,0.02093514,0.1804119,0.1713913,0,0,3.303311,1.580709,0,0.1594767,-0.1594767,2.698113,44.96846,0.1390717,0.1885304,0.01674812,0,1.601645
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3203951,46.60317,40.6834,0.1031719,0.1031719,0,0,0,0.1031719,310.5449,0,0,0,0.3203951,0.108602,0.1031719,0,0,3.480507,1.421233,0.2117931,0,0.2117931,2.899038,48.3172,0.1390453,0.1134891,0.2563161,0,1.741628
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5428683,52.03531,41.64343,0.7681522,0.7681522,0,0,0,0.7681522,70.67197,0,0,0,0.5428683,0.8085812,0.7681522,0,0,3.268714,1.611846,0,0.2657129,-0.2657129,2.618952,43.64911,0.1390453,0.8449674,0.4342946,0,2.154715
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8383097,60.90042,43.86236,0.9241707,0.9241707,0,-1,0,0.9241707,90.7094,0,1.110223E-16,0,0.8383097,0.9728113,0.9241707,0,0,3.563951,1.346133,0,0.1345016,-0.1345016,2.477175,41.28616,0.1390453,1.016588,0.6706477,0,2.184443
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.03259,68.62431,46.46168,0.859298,0.859298,0,0,0,0.859298,120.1667,0,0,0,1.03259,0.9045242,0.859298,0,0,3.713397,1.211632,0.1280655,0,0.1280655,2.598668,43.31105,0.1390294,0.9452278,0.8260717,0,2.244221
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.274602,78.29754,48.90703,1.714919,1.714919,1.7,0,0.5202,1.714919,74.32432,0,0,0,1.274602,0.01570472,0.01491949,0,0,3.585331,1.326891,1.258897,0,1.258897,3.792963,63.21592,0.1391971,1.886411,1.019682,1.7,2.601493
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.219053,79.33208,50.99916,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,136.121,0,0,0,1.219053,0,0,0.8044341,0.7642124,2.326434,2.459898,1.983266,0,1.983266,5.674454,94.57404,0.1392958,0.9851224,0.9752426,1.7,3.678952
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9297553,73.87344,53.13658,0.4488061,0.4488061,0,0,0,0.4488061,207.1619,0.1141596,0,0,0.9297553,0.4724275,0.4488061,0,0,0.3431682,4.244838,0.3431682,0,0.3431682,6.000012,100,0.1392532,0.4936868,0.7438043,0,5.174593
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.029272,77.85988,54.20529,0.4933718,0.4933718,0,-1,0,0.4933718,208.62,0.5099334,0,0,1.029272,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1392532,0.542709,0.8234177,0,5.582961
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.020324,77.98438,54.51322,0.1438698,0.1438698,0,0,0,0.1438698,709.1992,0.8688819,0,0,1.020324,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1392532,0.1582568,0.816259,0,5.574013
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7006907,70.06289,54.86644,0.1022592,0.1022592,0,0,0,0.1022592,685.2106,0.5930494,0,0,0.7006907,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1392532,0.1124851,0.5605525,0,5.25438
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2934146,59.97691,54.05132,0.8623835,0.8623835,0,0,0,0.8623835,34.02368,0,1.110223E-16,0,0.2934146,0.9077721,0.8623835,0,0,0,4.553689,0,0.6143575,-0.6143575,5.352422,89.20686,0.1392532,0.9486218,0.2347317,0,4.847104
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02908818,52.6996,52.14033,0.8169367,0.8169367,0,0,0,0.8169367,3.560641,0,1.110223E-16,0,0.02908818,0.8599333,0.8169367,0,0,0.6826195,3.939332,0,0.8308452,-0.8308452,4.476635,74.61043,0.1392532,0.8986303,0.02327055,0,3.96842
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,50.2565,50.2565,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.605781,3.108486,0,1.193419,-1.193419,3.21866,53.64423,0.1392532,1.247123,0,0,3.108486
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,48.52664,48.52664,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.931802,1.915067,0,0.9327513,-0.9327513,2.235454,37.2575,0.1392532,0.9747251,0,0,1.915067
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.92358,46.92358,1.375032,0.9332,0,-1,0,0.9332,0,0,0.4418317,0.5793349,0,0.9823158,0.9332,0,0,3.968192,0.9823158,0,0.9823158,-0.9823158,1.200002,20,0.1392532,1.512535,0,0,0.9823158
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,45.46542,45.46542,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392532,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,44.60502,44.60502,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392532,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.88953,43.88953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392532,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.10158,43.10158,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392532,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,42.58534,42.58534,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392532,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.1325,42.1325,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392532,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,41.62531,41.62531,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392532,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.19059,41.19059,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393984,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01289864,41.21258,40.98228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01289864,0,0,1.452632,1.38,3.679654,1.242,1.392899,0,1.392899,3.830605,63.84329,0.1395029,0,0.01031892,1.7,1.254899
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3617936,47.42154,40.70152,1.276988,1.276988,1.7,0,0.5202,1.276988,28.3318,0,0,0,0.3617936,0,0,0.4230123,0.4018617,2.286756,2.495609,0.7636554,0,0.7636554,4.555072,75.91772,0.1396149,1.404686,0.2894349,1.7,2.857402
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7184564,55.8006,41.69777,0.03316971,0.03316971,0.8801634,0,0.2963846,0.03316971,2166.001,0,0,0,0.7184564,0,0,0.8469936,0.804644,1.5231,3.182899,1.5231,0,1.5231,6.000012,100,0.1395487,0.03648668,0.5747651,1.7,3.901355
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.030962,65.65147,43.98915,1.16113,1.16113,0,-1,0,1.16113,88.78952,0,0,0,1.030962,1.222242,1.16113,0,0,0,4.553689,0,0.1912804,-0.1912804,5.798385,96.63955,0.1395487,1.277243,0.8247694,0,5.584651
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.209967,73.56837,46.64281,0,0,0,0,0,0,0,0.9974335,0,0,1.209967,0,0,0,0,0.2125338,4.362409,0.2125338,0,0.2125338,6.000012,100,0.1395224,0,0.9679738,0,5.572376
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.385972,81.96262,49.08817,0.3388053,0.3388053,0,0,0,0.3388053,409.0761,1.029335,0,0,1.385972,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1395224,0.3726859,1.108777,0,5.939661
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.23658,80.14643,51.22558,0,0,0,0,0,0,0,1.23658,0,0,1.23658,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395224,0,0.989264,0,5.790269
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.171803,80.90224,53.33583,0.9835886,0.9835886,0,0,0,0.9835886,119.1355,0.1364468,0,0,1.171803,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1395224,1.081947,0.9374425,0,5.725492
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8587757,73.56948,54.45888,0.1969844,0.1969844,0,-1,0,0.1969844,435.9614,0.6514238,0,0,0.8587757,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1395224,0.2166828,0.6870205,0,5.412465
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.710327,70.18606,54.76682,0.4273746,0.4273746,0,0,0,0.4273746,166.2071,0.2604589,0,0,0.710327,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1395224,0.4701121,0.5682616,0,5.264016
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5248045,66.1893,55.12003,0.4001484,0.4001484,0,0,0,0.4001484,131.1524,0.1035956,0,0,0.5248045,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1395224,0.4401633,0.4198436,0,5.078494
