Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,49.64969,49.64969,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.245407,1.632823,0,0.3291163,-0.3291163,2.57423,42.90374,0.1413678,0.3439266,0,0,1.632823
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.91077,47.91077,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.611092,1.303707,0,0.161118,-0.161118,2.404397,40.07319,0.1413678,0.1683683,0,0,1.303707
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,46.25337,46.25337,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.790112,1.142588,0,0.05644181,-0.05644181,2.344902,39.08162,0.1413678,0.05898169,0,0,1.142588
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,45.26617,45.26617,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.852825,1.086147,0,0.334693,-0.334693,1.992104,33.20167,0.1413678,0.3497542,0,0,1.086147
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,44.47823,44.47823,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.224706,0.7514537,0,0.2135615,-0.2135615,1.766991,29.44978,0.1413678,0.2231717,0,0,0.7514537
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,43.60877,43.60877,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.461997,0.5378922,0,0.1898291,-0.1898291,1.566893,26.11483,0.1413678,0.1983714,0,0,0.5378922
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.97478,42.97478,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.672918,0.3480631,0,0.08631151,-0.08631151,1.475913,24.5985,0.1413678,0.09019553,0,0,0.3480631
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,42.44043,42.44043,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,2.775558E-17,0,0,0.1535515,0.1458739,0,0,4.768819,0.2617516,0,0.1535515,-0.1535515,1.314055,21.90088,0.1413678,0.1604613,0,0,0.2617516
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.87891,41.87891,0.1121733,0.1027901,0,-1,0,0.1027901,0,0,0.009383239,0.02060057,0,0.1082001,0.1027901,0,0,4.939432,0.1082001,0,0.1082001,-0.1082001,1.200002,20,0.1413678,0.1233907,0,0,0.1082001
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,41.41701,41.41701,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1414843,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.0598076,42.26551,41.19059,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,47.11876,2.220446E-16,0,0,0.0598076,0,0,1.452632,1.38,3.679654,1.242,1.439808,0,1.439808,3.875107,64.58498,0.1416098,0.1396224,0.04784608,1.7,1.301808
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.375679,47.85291,40.85548,1.007466,1.007466,1.7,0,0.5202,1.007466,37.2895,-1.110223E-16,0,0,0.375679,0,0,0.6925342,0.6579075,2.239847,2.537827,1.033587,0,1.033587,4.855653,80.92739,0.141757,1.108212,0.3005432,1.7,2.913506
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7771884,57.48103,42.05099,0.2405107,0.2405107,0,0,0,0.2405107,323.1409,0,0,0,0.7771884,0.2531692,0.2405107,0,0,1.20626,3.468055,0.5240192,0,0.5240192,5.352781,89.21284,0.1416934,0.2645618,0.6217508,0,4.245243
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.060572,67.6105,45.01258,0.07119537,0.07119537,0,-1,0,0.07119537,1489.664,0.303388,0,0,1.060572,0.0749425,0.07119537,0,0,0.682241,3.939672,0.682241,0,0.682241,6.000012,100,0.1416108,0.07831491,0.8484572,0,5.000244
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.101951,72.4036,48.09191,0.5272283,0.5272283,0,0,0,0.5272283,209.0083,0.5469737,0,0,1.101951,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0.5799512,0.8815607,0,5.65564
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.279061,80.87386,50.79086,0.03876287,0.03876287,0,0,0,0.03876287,3299.706,1.238258,0,0,1.279061,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0.04263915,1.023248,0,5.832749
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.228895,82.25141,53.03695,0.07737785,0.07737785,0,0,0,0.07737785,1588.174,1.147445,0,0,1.228895,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0.08511563,0.9831162,0,5.782584
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.18976,83.93431,55.274,0.3301843,0.3301843,0,0,0,0.3301843,360.3321,0.8421976,0,0,1.18976,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0.3632028,0.951808,0,5.743449
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.031756,80.61497,56.39705,0.475016,0.475016,0,-1,0,0.475016,217.2044,0.5317389,0,0,1.031756,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0.5225176,0.8254046,0,5.585445
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9223374,77.84532,56.65064,0,0,0,0,0,0,0,0.9223374,0,0,0.9223374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0,0.7378699,0,5.476027
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6725353,71.66125,56.90423,0.6025081,0.6025081,0,0,0,0.6025081,111.6226,0.03831622,0,0,0.6725353,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0.6627589,0.5380282,0,5.226224
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.29304,61.88655,55.88987,0,0,0,0,0,0,0,0.29304,0,0,0.29304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0,0.234432,0,4.846729
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,53.89736,53.89736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416108,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,51.81428,51.81428,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1416108,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,49.77649,49.77649,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1416108,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1416108,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,46.36205,46.36205,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1416108,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,45.3658,45.3658,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1416108,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,44.55068,44.55068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1416108,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,43.66311,43.66311,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1416108,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.02007,43.02007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1416108,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,42.48572,42.48572,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1416108,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.90608,41.90608,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1416108,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,41.47135,41.47135,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1416108,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04713173,42.06378,41.21775,0.07414272,0.07414272,0,0,0,0.07414272,63.56893,0,0,0,0.04713173,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03091323,-0.03091323,4.017588,66.95966,0.1416108,0.08155698,0.03770538,0,2.751041
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2841533,46.14451,40.90982,1.459811,1.459811,1.7,0,0.5202,1.459811,19.46507,0,0,0,0.2841533,0,0,0.2401891,0.2281797,2.089659,2.672996,0.512333,0,0.512333,4.503629,75.06034,0.141681,1.605792,0.2273226,1.7,2.957149
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6176111,54.06091,42.07816,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,76.40776,0,0,0,0.6176111,0,0,0.8916906,0.847106,1.577326,3.134096,1.464717,0,1.464717,5.893182,98.21951,0.141834,0.8891404,0.4940889,1.7,3.751707
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.019926,66.70361,45.11221,0.1939741,0.1939741,0,-1,0,0.1939741,525.8052,0.7031339,0,0,1.019926,0.2041833,0.1939741,0,0,0.1126087,4.452341,0.1126087,0,0.1126087,6.000012,100,0.1418204,0.2133715,0.8159407,0,5.472267
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.239327,76.45332,48.27305,0.7873742,0.7873742,0,0,0,0.7873742,157.4,0.4105119,0,0,1.239327,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1418204,0.8661116,0.9914614,0,5.793015
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.100751,75.89659,50.97199,0.4253117,0.4253117,0,0,0,0.4253117,258.8104,0.6530544,0,0,1.100751,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1418204,0.4678429,0.8806008,0,5.65444
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.062251,77.53402,53.18187,0.256541,0.256541,0,0,0,0.256541,414.0668,0.7922082,0,0,1.062251,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1418204,0.2821952,0.8498011,0,5.615941
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.205167,84.6872,55.48231,0.7363778,0.7363778,0,0,0,0.7363778,163.6615,0.4300323,0,0,1.205167,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1418204,0.8100156,0.9641335,0,5.758856
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.188528,85.68094,56.65064,1.337344,1.337344,0,-1,0,1.337344,88.87233,0,0,0.09107808,1.188528,1.40773,1.337344,0,0,0,4.553689,0,0.2192017,-0.2192017,5.768953,96.14902,0.1418204,1.471078,0.9508228,0,5.742218
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9503494,78.85751,56.84989,0.7840981,0.7840981,0,0,0,0.7840981,121.2029,0,0,0,0.9503494,0.8253664,0.7840981,0,0,0.2435575,4.334487,0.124983,0,0.124983,5.887522,98.12518,0.1418053,0.8625079,0.7602795,0,5.284837
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.599156,70.11152,57.11254,0.8247836,0.8247836,0,0,0,0.8247836,72.64402,0,1.110223E-16,0,0.599156,0.8681933,0.8247836,0,0,0.1185745,4.446972,0,0.2690373,-0.2690373,5.603932,93.39868,0.1418053,0.907262,0.4793248,0,5.046128
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3477759,63.27517,56.08912,0.219446,0.219446,0,0,0,0.219446,158.479,0,0,0,0.3477759,0.2309958,0.219446,0,0,0.4175049,4.177935,0.1167801,0,0.1167801,5.714719,95.24513,0.1417911,0.2413906,0.2782207,0,4.525711
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,54.05132,54.05132,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.3007247,4.283037,0,1.040258,-1.040258,4.618191,76.9697,0.1417911,1.08707,0,0,4.283037
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.98636,51.98636,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.456567,3.242778,0,0.2995902,-0.2995902,4.302395,71.70644,0.1417911,0.3130718,0,0,3.242778
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.93045,49.93045,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.789445,2.943188,0,0.1322005,-0.1322005,4.163043,69.38392,0.1417911,0.1381495,0,0,2.943188
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,48.14625,48.14625,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.936335,2.810987,0,0.3437602,-0.3437602,3.800689,63.34468,0.1417911,0.3592294,0,0,2.810987
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,46.46168,46.46168,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.318291,2.467227,0,0.2303303,-0.2303303,3.557899,59.2982,0.1417911,0.2406951,0,0,2.467227
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,45.44731,45.44731,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.574213,2.236897,0,0.1865742,-0.1865742,3.361233,56.02043,0.1417911,0.1949701,0,0,2.236897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,44.62313,44.62313,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.781518,2.050323,0,0.05962962,-0.05962962,3.298377,54.97285,0.1417911,0.06231296,0,0,2.050323
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,43.70839,43.70839,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.847773,1.990693,0,0.1092513,-0.1092513,3.183216,53.0535,0.1417911,0.1141676,0,0,1.990693
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.07441,43.07441,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.969163,1.881442,0,0.1039723,-0.1039723,3.07362,51.22689,0.1417911,0.108651,0,0,1.881442
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,42.51289,42.51289,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.084688,1.77747,0,0.04839586,-0.04839586,3.022606,50.37667,0.1417911,0.05057368,0,0,1.77747
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.92419,41.92419,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.138461,1.729074,0,0.2034876,-0.2034876,2.808111,46.80176,0.1417911,0.2126445,0,0,1.729074
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,41.47135,41.47135,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.364559,1.525586,0,0.09086511,-0.09086511,2.712331,45.20543,0.1417911,0.09495404,0,0,1.525586
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04963192,42.10891,41.21775,0.1422661,0.1422661,0,0,0,0.1422661,34.88668,0,2.775558E-17,0,0.04963192,0.1497538,0.1422661,0,0,3.46552,1.434721,0,0.1001219,-0.1001219,2.606793,43.44647,0.1417911,0.1564927,0.03970554,0,1.484353
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2270031,45.03491,40.88265,0.9188496,0.9188496,0,0,0,0.9188496,24.70514,0,1.110223E-16,0,0.2270031,0.9672102,0.9188496,0,0,3.576766,1.334599,0,0.740207,-0.740207,1.826547,30.44238,0.1417911,1.010735,0.1816025,0,1.561602
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6620086,55.06305,42.1325,0.1963734,0.1963734,0,0,0,0.1963734,337.1172,0,0,0,0.6620086,0.2067089,0.1963734,0,0,4.399219,0.5943921,0.4552997,0,0.4552997,2.258482,37.64129,0.141736,0.2160108,0.5296069,0,1.256401
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6503091,58.21463,45.239,0.3168276,0.3168276,0,-1,0,0.3168276,205.2565,0,0,0,0.6503091,0.3335027,0.3168276,0,0,3.943919,1.004162,0.3168064,0,0.3168064,2.559031,42.65043,0.1416977,0.3485104,0.5202473,0,1.654471
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.046175,71.34808,48.44513,0.5470305,0.5470305,0,0,0,0.5470305,191.2462,0,0,0,1.046175,0.5758216,0.5470305,0,0,3.627113,1.289288,0.4703538,0,0.4703538,3.005248,50.08736,0.1416409,0.6017335,0.8369402,0,2.335463
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.093773,75.94727,51.17124,0.8947666,0.8947666,0,0,0,0.8947666,122.2411,0,0,0,1.093773,0.9418595,0.8947666,0,0,3.156759,1.712606,0.1519132,0,0.1519132,3.149365,52.48932,0.1416226,0.9842433,0.8750182,0,2.806379
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.219483,82.48914,53.44451,0.7934077,0.7934077,0,0,0,0.7934077,153.702,0,0,0,1.219483,0.835166,0.7934077,0,0,3.004846,1.849328,0.3843173,0,0.3843173,3.513961,58.5659,0.1415762,0.8727485,0.9755867,0,3.068811
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9963808,78.73322,55.68156,0.3187753,0.3187753,0,0,0,0.3187753,312.5653,0,0,0,0.9963808,0.3355529,0.3187753,0,0,2.620528,2.195214,0.6608279,0,0.6608279,4.140877,69.01448,0.1414965,0.3506528,0.7971047,0,3.191594
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.661657,71.33338,56.84989,0.2844861,0.2844861,0,-1,0,0.2844861,232.5797,0,0,0,0.661657,0.2994591,0.2844861,0,0,1.9597,2.789959,0.3621979,0,0.3621979,4.484488,74.74132,0.1414529,0.3129347,0.5293256,0,3.451616
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5357702,68.55148,57.0582,0.5067116,0.5067116,0,0,0,0.5067116,105.7347,0,0,0,0.5357702,0.5333806,0.5067116,0,0,1.597502,3.115937,0.002389502,0,0.002389502,4.486755,74.7791,0.1414526,0.5573828,0.4286161,0,3.651707
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1553942,60.46049,57.31179,0.9340944,0.9340944,0,0,0,0.9340944,16.63582,0,1.110223E-16,0,0.1553942,0.9832572,0.9340944,0,0,1.595113,3.118087,0,0.827863,-0.827863,3.614111,60.23506,0.1414526,1.027504,0.1243154,0,3.273482
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07097585,57.70874,56.29742,0.6716262,0.6716262,0,0,0,0.6716262,10.56776,0,0,0,0.07097585,0.706975,0.6716262,0,0,2.514961,2.290224,0,0.6359991,-0.6359991,2.943709,49.06172,0.1414526,0.7387888,0.05678068,0,2.3612
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,54.25963,54.25963,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.221626,1.654225,0,0.162629,-0.162629,2.772283,46.20462,0.1414526,0.1699473,0,0,1.654225
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,52.17655,52.17655,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.402325,1.491596,0,0.9810894,-0.9810894,1.738124,28.96867,0.1414526,1.025238,0,0,1.491596
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.07536,50.07536,1.151971,0.4849815,0,-1,0,0.4849815,0,0,0.6669891,0.7821862,0,0.5105068,0.4849815,0,0,4.492424,0.5105068,0,0.5105068,-0.5105068,1.200002,20,0.1414526,1.267168,0,0,0.5105068
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,48.29116,48.29116,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414526,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,46.58847,46.58847,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414526,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,45.51976,45.51976,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414526,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,44.70465,44.70465,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414526,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,43.7899,43.7899,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414526,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.10158,43.10158,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414526,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,42.54006,42.54006,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414526,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.92419,41.92419,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414526,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,41.47135,41.47135,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04578205,42.03942,41.21775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04578205,0,0,1.452632,1.38,3.679654,1.242,1.425782,0,1.425782,3.861801,64.36322,0.1416933,0,0.03662564,1.7,1.287782
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2304193,45.09913,40.88265,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2304193,0,0,1.452632,1.38,2.253872,2.525204,1.610419,0,1.610419,5.389579,89.82613,0.1417642,0,0.1843354,1.7,2.755623
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5018936,51.74905,42.15967,0,0,0,0,0,0,0,0,0,0,0.5018936,0,0,0,0,0.6434531,3.974581,0.5018936,0,0.5018936,5.865717,97.76176,0.1417038,0,0.4015149,0,4.476475
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8097679,61.91246,45.33863,0.2305212,0.2305212,0,-1,0,0.2305212,351.2769,0.4255545,0,0,0.8097679,0.2426539,0.2305212,0,0,0.1415594,4.426285,0.1415594,0,0.1415594,6.000012,100,0.1416868,0.2535733,0.6478143,0,5.236053
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9832727,69.93085,48.62627,0.1461207,0.1461207,0,0,0,0.1461207,672.9179,0.8294613,0,0,0.9832727,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1416868,0.1607328,0.7866181,0,5.536962
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.224193,79.97231,51.37955,0.9873621,0.9873621,0,0,0,0.9873621,123.9863,0.1848649,0,0,1.224193,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1416868,1.086098,0.9793548,0,5.777883
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9883215,76.04811,53.64376,1.023751,1.023751,0,0,0,1.023751,96.53929,0,0,0,0.9883215,1.077632,1.023751,0,0,0,4.553689,0,0.08931064,-0.08931064,5.90587,98.43098,0.1416868,1.126126,0.7906572,0,5.54201
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4524494,65.37823,55.88987,1.31988,1.31988,0.9843252,0,0.3248208,1.31988,34.27959,1.249001E-16,0,0,0.4524494,0.3532153,0.3355545,0,0,0.09923404,4.464378,0.09923404,0,0.09923404,6.000012,100,0.1416992,1.451868,0.3619595,1.7,4.916828
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7017335,72.55772,57.0582,0.514377,0.514377,0,-1,0,0.514377,136.424,0.1602841,0,0,0.7017335,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1416992,0.5658147,0.5613868,0,5.255423
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7582338,74.2113,57.25745,0.2577443,0.2577443,0,0,0,0.2577443,294.1807,0.4869241,0,0,0.7582338,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1416992,0.2835187,0.6065871,0,5.311923
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6916902,72.82832,57.5201,0.4071953,0.4071953,0,0,0,0.4071953,169.8669,0.2630636,0,0,0.6916902,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1416992,0.4479148,0.5533522,0,5.245379
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2920296,62.44146,56.44233,0.6527117,0.6527117,0,0,0,0.6527117,44.74098,0,0,0,0.2920296,0.687065,0.6527117,0,0,0,4.553689,0,0.3950354,-0.3950354,5.583608,93.05995,0.1416992,0.7179829,0.2336237,0,4.845718
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,54.40454,54.40454,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4389282,4.158654,0,0.1667381,-0.1667381,5.407851,90.13067,0.1416992,0.1742413,0,0,4.158654
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,52.26712,52.26712,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6241928,3.991915,0,0.5815899,-0.5815899,4.794801,79.91319,0.1416992,0.6077614,0,0,3.991915
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,50.20216,50.20216,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.270404,3.410326,0,0.06311589,-0.06311589,4.728271,78.80436,0.1416992,0.06595611,0,0,3.410326
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,48.39985,48.39985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.340533,3.34721,0,0,0,4.728271,78.80436,0.1416992,0,0,0,3.34721
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,46.66093,46.66093,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.340533,3.34721,0,0.0501409,-0.0501409,4.675418,77.92348,0.1416992,0.05239724,0,0,3.34721
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,45.61939,45.61939,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.396245,3.297069,0,0.1239284,-0.1239284,4.544786,75.74628,0.1416992,0.1295052,0,0,3.297069
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.533943,3.173141,0,0,0,4.544786,75.74628,0.1416992,0,0,0,3.173141
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.83519,43.83519,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.533943,3.173141,0,0.2397405,-0.2397405,4.292078,71.53448,0.1416992,0.2505288,0,0,3.173141
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.12875,43.12875,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.800321,2.9334,0,0.1825194,-0.1825194,4.099685,68.32795,0.1416992,0.1907327,0,0,2.9334
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,42.56723,42.56723,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.00312,2.75088,0,0.3192824,-0.3192824,3.763132,62.71874,0.1416992,0.3336501,0,0,2.75088
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.95136,41.95136,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.357879,2.431598,0,0.1198817,-0.1198817,3.636765,60.61264,0.1416992,0.1252763,0,0,2.431598
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,41.47135,41.47135,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.491081,2.311717,0,0.2299452,-0.2299452,3.394382,56.57292,0.1416992,0.2402927,0,0,2.311717
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05775878,42.22844,41.19059,0.2104651,0.2104651,0,0,0,0.2104651,27.4434,0,2.775558E-17,0,0.05775878,0.2215422,0.2104651,0,0,2.746575,2.081771,0,0.1637834,-0.1637834,3.221739,53.69555,0.1416992,0.2315116,0.04620702,0,2.13953
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.363819,47.62188,40.85548,0,0,0,0,0,0,0,0,0,0,0.363819,0,0,0,0,2.928557,1.917988,0.363819,0,0.363819,3.566888,59.44802,0.1416555,0,0.2910552,0,2.281807
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6815469,55.48219,42.1325,0.8347626,0.8347626,0,0,0,0.8347626,81.6456,0,1.110223E-16,0,0.6815469,0.8786974,0.8347626,0,0,2.564738,2.245425,0,0.1971505,-0.1971505,3.359073,55.98444,0.1416555,0.9182388,0.5452375,0,2.926972
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6843733,59.16436,45.42014,0.6643633,0.6643633,0,-1,0,0.6643633,103.0119,0,0,0,0.6843733,0.6993298,0.6643633,0,0,2.783794,2.048275,0,0.01495656,-0.01495656,3.343308,55.72168,0.1416555,0.7307997,0.5474986,0,2.732648
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.032918,71.3693,48.75306,0,0,0,0,0,0,0,0,0,0,1.032918,0,0,0,0,2.800412,2.033318,1.032918,0,1.032918,4.32322,72.05353,0.1415316,0,0.8263347,0,3.066236
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8647416,70.32344,51.53352,0.5923498,0.5923498,0,0,0,0.5923498,145.9849,0,0,0,0.8647416,0.6235262,0.5923498,0,0,1.767494,2.962945,0.2412154,0,0.2412154,4.552057,75.86747,0.1415027,0.6515848,0.6917932,0,3.827686
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.255817,84.08541,53.79773,0.3008181,0.3008181,0,0,0,0.3008181,417.4671,0,0,0,1.255817,0.3166506,0.3008181,0,0,1.526278,3.180038,0.9391661,0,0.9391661,5.443028,90.71696,0.1413903,0.3308999,1.004653,0,4.435855
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.223696,86.07191,56.08912,0,0,0,0,0,0,0,0.6365831,0,0,1.223696,0,0,0,0,0.5871124,4.025288,0.5871124,0,0.5871124,6.000012,100,0.1413201,0,0.9789564,0,5.248983
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.144776,85.08714,57.25745,0,0,0,-1,0,0,0,1.144776,0,0,1.144776,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413201,0,0.915821,0,5.698465
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8514182,76.88949,57.46576,0.6086819,0.6086819,0,0,0,0.6086819,139.879,0.2107005,0,0,0.8514182,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1413201,0.66955,0.6811346,0,5.405107
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4389455,66.98505,57.67406,0.5668197,0.5668197,0,0,0,0.5668197,77.44006,0,0,0,0.4389455,0.5966523,0.5668197,0,0,0,4.553689,0,0.1577068,-0.1577068,5.833775,97.22938,0.1413201,0.6235017,0.3511564,0,4.992634
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2211509,61.15325,56.65064,0,0,0,0,0,0,0,0.04592114,0,0,0.2211509,0,0,0,0,0.1752298,4.395982,0.1752298,0,0.1752298,6.000012,100,0.1412992,0,0.1769207,0,4.617133
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,54.55851,54.55851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412992,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,52.42109,52.42109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412992,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,50.31084,50.31084,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1412992,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,48.49947,48.49947,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1412992,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,46.74244,46.74244,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1412992,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,45.7009,45.7009,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1412992,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1412992,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.88953,43.88953,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1412992,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.17404,43.17404,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1412992,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,42.56723,42.56723,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1412992,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.95136,41.95136,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1412992,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,41.47135,41.47135,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1412992,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004492557,41.27083,41.19059,0.1618991,0.1618991,0,0,0,0.1618991,2.774912,0,0,0,0.004492557,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1659275,-0.1659275,3.831906,63.86497,0.1412992,0.178089,0.003594045,0,2.667263
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03792903,41.50676,40.82831,1.129092,1.129092,0,0,0,1.129092,3.359251,0,0,0,0.03792903,1.188518,1.129092,0,0,2.285385,2.496843,0,1.150589,-1.150589,2.619079,43.65122,0.1412992,1.242001,0.03034322,0,2.534772
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008469968,42.31194,42.15967,1.014388,1.014388,0,0,0,1.014388,0.8349831,0,2.220446E-16,0,0.008469968,1.067777,1.014388,0,0,3.563817,1.346254,0,1.059307,-1.059307,1.502471,25.04114,0.1412992,1.115827,0.006775975,0,1.354724
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.0677752,46.77338,45.51976,0.8686007,0.3369861,0,-1,0,0.3369861,20.11217,0,0.5316146,0.6699838,0.0677752,0.3547222,0.3369861,0,0,4.740824,0.286947,0,0.286947,-0.286947,1.200002,20,0.1412992,0.9554608,0.05422016,0,0.3547222
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2460139,53.69569,48.9342,0,0,0,0,0,0,0,0,0,0,0.2460139,0,0,0,0,5.059654,0,0.2460139,0,0.2460139,1.433392,23.88981,0.1412698,0,0.1968111,0,0.2460139
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1766785,55.15875,51.7056,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,49.14756,0,0,0,0.1766785,0,0,1.340514,1.273489,4.813641,0.2214125,1.450167,0,1.450167,2.809141,46.81892,0.1414233,0.3954344,0.1413428,1.7,0.398091
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2707155,59.45359,54.00604,0.566364,0.566364,1.7,0,0.5202,0.566364,47.79885,0,0,0,0.2707155,0,0,1.133636,1.076954,3.363473,1.526563,1.34767,0,1.34767,4.087653,68.12741,0.1415887,0.6230004,0.2165724,1.7,1.797278
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1442755,59.19552,56.29742,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,36.05256,0,0,0,0.1442755,0,0,1.299819,1.234828,2.015804,2.739465,1.379103,0,1.379103,5.395985,89.93291,0.14175,0.4401993,0.1154204,1.7,2.883741
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06155047,58.69793,57.46576,0.03698726,0.03698726,0,-1,0,0.03698726,166.4099,0,0,0,0.06155047,0.03893396,0.03698726,0,0,0.6367003,3.980659,0.02261651,0,0.02261651,5.417441,90.2905,0.1417473,0.04068599,0.04924037,0,4.042209
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2309688,62.41806,57.67406,0.572782,0.572782,0,0,0,0.572782,40.32404,0,0,0,0.2309688,0.6029284,0.572782,0,0,0.6140838,4.001013,0,0.3719596,-0.3719596,5.025361,83.75585,0.1417473,0.6300602,0.1847751,0,4.231982
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1259075,60.47921,57.92766,0.5609111,0.5609111,0,0,0,0.5609111,22.44695,0,1.110223E-16,0,0.1259075,0.5904327,0.5609111,0,0,1.027372,3.629054,0,0.4645253,-0.4645253,4.535708,75.59499,0.1417473,0.6170022,0.100726,0,3.754961
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08030058,58.45476,56.84989,0,0,0,0,0,0,0,0,0,0,0.08030058,0,0,0,0,1.543511,3.164529,0.08030058,0,0.08030058,4.611888,76.86465,0.1417377,0,0.06424046,0,3.244829
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,54.76682,54.76682,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.463211,3.236799,0,1.065458,-1.065458,3.488797,58.14651,0.1417377,1.113403,0,0,3.236799
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,52.62939,52.62939,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.647053,2.171342,0,1.452632,-1.452632,1.957589,32.62642,0.1417377,1.588979,0,0,2.171342
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,50.46481,50.46481,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.261087,0.7187101,0,0.5501739,-0.5501739,1.377655,22.96087,0.1417377,0.5749318,0,0,0.7187101
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.872392,0.1685361,0,0,0,1.377655,22.96087,0.1417377,0,0,0,0.1685361
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,46.84206,46.84206,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.872392,0.1685361,0,0.1508924,-0.1508924,1.218601,20.30997,0.1417377,0.1576825,0,0,0.1685361
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,45.77336,45.77336,0.1711102,0.01676157,0,-1,0,0.01676157,0,0,0.1543486,0.1714596,0,0.01764376,0.01676157,0,0,5.04005,0.01764376,0,0.01764376,-0.01764376,1.200002,20,0.1417377,0.1882212,0,0,0.01764376
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.88578,44.88578,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417377,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.94387,43.94387,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417377,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417377,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,42.61251,42.61251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417377,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.97853,41.97853,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417377,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,41.47135,41.47135,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1418465,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01865675,41.49712,41.16341,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.14491,0,0,0,0.01865675,0,0,1.438881,1.366937,3.679654,1.242,1.385593,0,1.385593,3.823674,63.72778,0.1420063,0.2872314,0.0149254,1.7,1.260657
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1830529,44.13948,40.8102,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.63839,0,0,0,0.1830529,0,0,1.012823,0.9621819,2.294061,2.489034,1.145235,0,1.145235,4.91014,81.83549,0.1421719,0.7558946,0.1464423,1.7,2.672087
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4409043,50.5157,42.15967,0,0,0,0,0,0,0,0,0,0,0.4409043,0,0,0,0,1.148826,3.519745,0.4409043,0,0.4409043,5.328418,88.80679,0.1421193,0,0.3527234,0,3.960649
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5248235,55.90114,45.59222,0.5504161,0.5504161,0,-1,0,0.5504161,95.35033,0,0,0,0.5248235,0.5793854,0.5504161,0,0,0.707922,3.916559,0,0.05456181,-0.05456181,5.270905,87.84824,0.1421193,0.6054577,0.4198588,0,4.441383
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8245611,66.45903,49.03382,0.4990541,0.4990541,0,0,0,0.4990541,165.2248,0,0,0,0.8245611,0.5253201,0.4990541,0,0,0.7685463,3.861997,0.299241,0,0.299241,5.55479,92.57964,0.1420836,0.5489595,0.6596488,0,4.686558
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4971116,62.01417,51.83239,0.8411168,0.8411168,0,0,0,0.8411168,59.10138,0,1.110223E-16,0,0.4971116,0.8853861,0.8411168,0,0,0.4693053,4.131314,0,0.3882745,-0.3882745,5.145513,85.75837,0.1420836,0.9252285,0.3976893,0,4.628426
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8921718,74.02699,54.10566,1.195866,1.195866,0,0,0,1.195866,74.60464,0,0,0,0.8921718,1.258807,1.195866,0,0,0.9007214,3.74304,0,0.3666348,-0.3666348,4.759046,79.31727,0.1420836,1.315453,0.7137374,0,4.635211
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7769197,73.7552,56.44233,0.9896914,0.9896914,0,0,0,0.9896914,78.50121,0,1.110223E-16,0,0.7769197,1.04178,0.9896914,0,0,1.308093,3.376405,0,0.2648608,-0.2648608,4.479858,74.66415,0.1420836,1.088661,0.6215357,0,4.153325
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5712629,70.00385,57.61972,0.08790817,0.08790817,0,-1,0,0.08790817,649.8405,0,0,0,0.5712629,0.09253491,0.08790817,0,0,1.602383,3.111544,0.478728,0,0.478728,4.934019,82.23349,0.1420266,0.09669898,0.4570103,0,3.682807
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3063868,64.24751,57.87332,0.4173075,0.4173075,0,0,0,0.4173075,73.4199,0,5.551115E-17,0,0.3063868,0.4392711,0.4173075,0,0,1.123655,3.542399,0,0.1328843,-0.1328843,4.793947,79.89896,0.1420266,0.4590383,0.2451094,0,3.848786
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2793547,63.87836,58.08162,0.5585933,0.5585933,0,0,0,0.5585933,50.01039,0,1.110223E-16,0,0.2793547,0.5879929,0.5585933,0,0,1.271304,3.409515,0,0.3086382,-0.3086382,4.468614,74.47675,0.1420266,0.6144525,0.2234837,0,3.68887
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.141042,59.84975,57.00386,0.4055281,0.4055281,0,0,0,0.4055281,34.77985,0,0,0,0.141042,0.4268716,0.4055281,0,0,1.614236,3.100877,0,0.2858296,-0.2858296,4.167323,69.45524,0.1420266,0.4460809,0.1128336,0,3.241919
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,54.92078,54.92078,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.931824,2.815047,0,0.6674077,-0.6674077,3.463813,57.7301,0.1420266,0.697441,0,0,2.815047
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,52.77431,52.77431,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.673388,2.14764,0,1.070481,-1.070481,2.335427,38.9237,0.1420266,1.118653,0,0,2.14764
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,50.56443,50.56443,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.862812,1.077158,0,0.7188538,-0.7188538,1.577688,26.29475,0.1420266,0.7512022,0,0,1.077158
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,48.69872,48.69872,0.4921758,0.340389,0,-1,0,0.340389,0,0,0.1517867,0.2010043,0,0.3583043,0.340389,0,0,4.661539,0.3583043,0,0.3583043,-0.3583043,1.200002,20,0.1420266,0.5413933,0,0,0.3583043
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.8964,46.8964,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420266,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,45.80053,45.80053,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420266,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.88578,44.88578,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420266,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.94387,43.94387,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420266,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.17404,43.17404,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420266,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,42.58534,42.58534,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420266,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.95136,41.95136,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420266,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,41.41701,41.41701,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1421702,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003310648,41.16817,41.10907,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.440841,2.220446E-16,0,0,0.003310648,0,0,1.452632,1.38,3.679654,1.242,1.383311,0,1.383311,3.821509,63.69169,0.1422818,0.06693291,0.002648519,1.7,1.245311
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03427442,41.3684,40.75586,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,79.94702,2.220446E-16,0,0,0.03427442,0,0,1.452632,1.38,2.296344,2.486979,1.414274,0,1.414274,5.163208,86.05329,0.142385,0.04715856,0.02741954,1.7,2.521254
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07127091,43.42286,42.1325,0,0,0,0,0,0,0,0,0,0,0.07127091,0,0,0,0,0.8820693,3.759827,0.07127091,0,0.07127091,5.230821,87.18018,0.1423765,0,0.05701673,0,3.831097
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1488322,48.42909,45.64656,0.9264085,0.9264085,0,-1,0,0.9264085,16.06551,0,1.110223E-16,0,0.1488322,0.9751668,0.9264085,0,0,0.8107984,3.82397,0,0.8263345,-0.8263345,4.359788,72.66299,0.1423765,1.019049,0.1190658,0,3.972803
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1151472,51.38253,49.18779,0.4678566,0.4678566,0,0,0,0.4678566,24.61165,0,5.551115E-17,0,0.1151472,0.4924806,0.4678566,0,0,1.728948,2.997636,0,0.3773334,-0.3773334,3.962044,66.03393,0.1423765,0.5146422,0.09211776,0,3.112783
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1826131,55.59311,52.01353,0,0,0,0,0,0,0,0,0,0,0.1826131,0,0,0,0,2.148207,2.620302,0.1826131,0,0.1826131,4.135286,68.9213,0.1423548,0,0.1460905,0,2.802916
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.0896341,56.06754,54.30492,0.7945297,0.7945297,0,0,0,0.7945297,11.2814,0,0,0,0.0896341,0.8363471,0.7945297,0,0,1.965594,2.784654,0,0.746713,-0.746713,3.348181,55.80291,0.1423548,0.8739827,0.07170728,0,2.874288
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.168575,60.05693,56.65064,0.7184041,0.7184041,0,0,0,0.7184041,23.4652,0,1.110223E-16,0,0.168575,0.7562149,0.7184041,0,0,2.795275,2.037941,0,0.5876399,-0.5876399,2.728754,45.47915,0.1423548,0.7902445,0.13486,0,2.206516
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3162438,64.40556,57.81898,0.2504763,0.2504763,0,-1,0,0.2504763,126.257,0,0,0,0.3162438,0.2636593,0.2504763,0,0,3.448208,1.450301,0.05258453,0,0.05258453,2.77864,46.31058,0.1423486,0.275524,0.252995,0,1.766545
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1810972,61.72915,58.02728,0,0,0,0,0,0,0,0,0,0,0.1810972,0,0,0,0,3.395624,1.497627,0.1810972,0,0.1810972,2.950444,49.17397,0.142327,0,0.1448778,0,1.678725
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1154124,60.62205,58.28088,0,0,0,0,0,0,0,0,0,0,0.1154124,0,0,0,0,3.214527,1.660615,0.1154124,0,0.1154124,3.059934,50.9988,0.1423133,0,0.09232992,0,1.776027
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05136042,58.1824,57.15783,0.8197495,0.8197495,0,0,0,0.8197495,6.26538,0,1.110223E-16,0,0.05136042,0.8628942,0.8197495,0,0,3.099114,1.764486,0,0.8115338,-0.8115338,2.204502,36.74163,0.1423133,0.9017245,0.04108834,0,1.815847
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,55.07475,55.07475,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0,0.5333121,0.5066465,4.000818,0.9529523,0.5066465,0,0.5066465,2.685149,44.7524,0.1423882,1.283357,0,1.7,0.9529523
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,52.92827,52.92827,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,3.494172,1.408934,0,0.1723755,-0.1723755,2.50345,41.72408,0.1423882,0.1801324,0,0,1.408934
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,50.69123,50.69123,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,3.6857,1.236559,0,0.01043457,-0.01043457,2.492451,41.54076,0.1423882,0.01090413,0,0,1.236559
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,48.8074,48.8074,0.1867929,0.1867929,0,-1,0,0.1867929,0,0,2.775558E-17,0,0,0.1966241,0.1867929,0,0,3.697294,1.226124,0,0.1966241,-0.1966241,2.285191,38.08643,0.1423882,0.2054722,0,0,1.226124
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.96886,46.96886,0.2064701,0.2064701,0,-1,0,0.2064701,0,0,2.775558E-17,0,0,0.217337,0.2064701,0,0,3.915766,1.0295,0,0.217337,-0.217337,2.056097,34.26822,0.1423882,0.2271172,0,0,1.0295
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.85487,45.85487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.157251,0.8121629,0,0,0,2.056097,34.26822,0.1423882,0,0,0,0.8121629
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.93107,44.93107,0.08373452,0.08373452,0,-1,0,0.08373452,0,0,1.387779E-17,0,0,0.0881416,0.08373452,0,0,4.157251,0.8121629,0,0.0881416,-0.0881416,1.963188,32.71973,0.1423882,0.09210797,0,0,0.8121629
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.96199,43.96199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.255186,0.7240214,0,0,0,1.963188,32.71973,0.1423882,0,0,0,0.7240214
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.17404,43.17404,0.2749088,0.2749088,0,-1,0,0.2749088,0,0,5.551115E-17,0,0,0.2893777,0.2749088,0,0,4.255186,0.7240214,0,0.2893777,-0.2893777,1.658157,27.6359,0.1423882,0.3023997,0,0,0.7240214
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,42.56723,42.56723,0.04058089,0.04058089,0,-1,0,0.04058089,0,0,6.938894E-18,0,0,0.04271673,0.04058089,0,0,4.576717,0.4346437,0,0.04271673,-0.04271673,1.61313,26.88544,0.1423882,0.04463898,0,0,0.4346437
