Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.080803,74.28155,50.10254,0.7595764,0.7595764,0,0,0,0.7595764,142.2902,0,0,0,1.080803,0.7995542,0.7595764,0,0,3.773436,1.157597,0.2812485,0,0.2812485,2.687032,44.78379,0.141359,0.8355341,0.8646421,0,2.2384
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.221397,82.2083,53.18187,0.2773331,0.2773331,0,0,0,0.2773331,440.4081,0,0,0,1.221397,0.2919295,0.2773331,0,0,3.492187,1.410721,0.9294676,0,0.9294676,3.568803,59.47993,0.1412525,0.3050664,0.9771177,0,2.632118
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.163359,83.58312,55.63627,0.2815336,0.2815336,0,0,0,0.2815336,413.2221,0,0,0,1.163359,0.2963512,0.2815336,0,0,2.562719,2.247241,0.8670081,0,0.8670081,4.391319,73.1885,0.1411532,0.309687,0.9306874,0,3.410601
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9595644,80.53715,58.02728,0,0,0,0,0,0,0,0,0,0,0.9595644,0,0,0,0,1.695711,3.027549,0.9595644,0,0.9595644,5.301641,88.36052,0.1410435,0,0.7676516,0,3.987113
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9471782,81.66434,59.24996,0.09762705,0.09762705,0,-1,0,0.09762705,970.2006,0.108266,0,0,0.9471782,0.1027653,0.09762705,0,0,0.7361469,3.891157,0.7361469,0,0.7361469,6.000012,100,0.1409595,0.1073898,0.7577426,0,4.838335
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6665576,74.31998,59.40393,0.6822093,0.6822093,0,0,0,0.6822093,97.70573,0,0,0,0.6665576,0.718115,0.6822093,0,0,0,4.553689,0,0.0515575,-0.0515575,5.945666,99.09423,0.1409595,0.7504302,0.533246,0,5.220246
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2872486,65.5909,59.55789,0.317565,0.317565,0,0,0,0.317565,90.45349,0,0,0,0.2872486,0.3342789,0.317565,0,0,0.05728611,4.502131,0,0.04703033,-0.04703033,5.896091,98.26799,0.1409595,0.3493215,0.2297989,0,4.78938
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2030835,62.5091,58.33522,0.3499173,0.3499173,0,0,0,0.3499173,58.03755,0,0,0,0.2030835,0.368334,0.3499173,0,0,0.109542,4.455101,0,0.1652506,-0.1652506,5.721902,95.36484,0.1409595,0.3849091,0.1624668,0,4.658185
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,56.04383,56.04383,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2931538,4.289851,0,0.2088237,-0.2088237,5.501782,91.69619,0.1409595,0.2182208,0,0,4.289851
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,53.79773,53.79773,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5251801,4.081027,0,0.113749,-0.113749,5.38188,89.69783,0.1409595,0.1188677,0,0,4.081027
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6515679,3.967278,0,0,0,5.38188,89.69783,0.1409595,0,0,0,3.967278
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,49.36893,49.36893,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6515679,3.967278,0,0.1755791,-0.1755791,5.196804,86.61322,0.1409595,0.1834802,0,0,3.967278
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,47.33113,47.33113,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8466558,3.791699,0,0.10063,-0.10063,5.090731,84.84534,0.1409595,0.1051584,0,0,3.791699
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.02695,46.02695,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9584669,3.691069,0,0.05732196,-0.05732196,5.030308,83.83829,0.1409595,0.05990145,0,0,3.691069
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.01258,45.01258,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.022158,3.633747,0,0.1701143,-0.1701143,4.850992,80.8497,0.1409595,0.1777694,0,0,3.633747
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.94387,43.94387,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.211174,3.463632,0,0.06167431,-0.06167431,4.785981,79.76619,0.1409595,0.06444965,0,0,3.463632
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.02007,43.02007,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.279701,3.401958,0,0.09832608,-0.09832608,4.682336,78.03878,0.1409595,0.1027508,0,0,3.401958
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,42.28646,42.28646,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.388952,3.303632,0,0.02513206,-0.02513206,4.655845,77.59726,0.1409595,0.02626301,0,0,3.303632
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,41.51663,41.51663,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.416877,3.2785,0,0.2297512,-0.2297512,4.413666,73.56095,0.1409595,0.24009,0,0,3.2785
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.8102,40.8102,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.672156,3.048749,0,0.097357,-0.097357,4.311042,71.85056,0.1409595,0.1017381,0,0,3.048749
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04220666,41.12865,40.37547,0.07033569,0.07033569,0,0,0,0.07033569,60.00745,0,1.387779E-17,0,0.04220666,0.07403757,0.07033569,0,0,1.78033,2.951392,0,0.03183091,-0.03183091,4.27749,71.29135,0.1409595,0.07736926,0.03376532,0,2.993598
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3303278,45.99297,39.91357,0.379284,0.379284,0,0,0,0.379284,87.09247,0,5.551115E-17,0,0.3303278,0.3992463,0.379284,0,0,1.815698,2.919561,0,0.06891853,-0.06891853,4.204843,70.08058,0.1409595,0.4172124,0.2642622,0,3.249889
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.720614,55.81738,41.6706,0.73866,0.73866,0,0,0,0.73866,97.55693,0,0,0,0.720614,0.7775368,0.73866,0,0,1.892274,2.850642,0,0.05692282,-0.05692282,4.144841,69.08055,0.1409595,0.812526,0.5764912,0,3.571256
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9414294,65.74931,45.95449,0.7223108,0.7223108,0,-1,0,0.7223108,130.3358,0,0,0,0.9414294,0.7603272,0.7223108,0,0,1.955522,2.79372,0.1811022,0,0.1811022,4.31665,71.94402,0.1409389,0.7945419,0.7531435,0,3.735149
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9920849,71.94354,50.1297,0.6171448,0.6171448,0,0,0,0.6171448,160.754,0,0,0,0.9920849,0.6496261,0.6171448,0,0,1.774419,2.956712,0.3424588,0,0.3424588,4.641535,77.35876,0.1408998,0.6788593,0.7936679,0,3.948797
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9949881,75.8048,53.29055,1.39456,1.39456,1.7,0,0.5202,1.39456,71.34785,0,0,0,0.9949881,0,0,0.3054405,0.2901685,1.431961,3.264925,1.285157,0,1.285157,5.860742,97.67883,0.1410601,1.534015,0.7959905,1.7,4.259912
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9161127,76.58798,55.7359,0.5442771,0.5442771,0,0,0,0.5442771,168.3173,0.1963855,0,0,0.9161127,0.5729233,0.5442771,0,0,0.1468039,4.421566,0.1468039,0,0.1468039,6.000012,100,0.1410433,0.5987048,0.7328901,0,5.337678
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7719896,75.56363,58.12691,0,0,0,0,0,0,0,0.7719896,0,0,0.7719896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410433,0,0.6175917,0,5.325679
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6693702,74.32967,59.34959,0,0,0,-1,0,0,0,0.6693702,0,0,0.6693702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410433,0,0.5354961,0,5.223059
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6158551,73.16764,59.50355,0,0,0,0,0,0,0,0.6158551,0,0,0.6158551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410433,0,0.4926841,0,5.169544
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.415745,68.57772,59.65752,1.061968,1.061968,0,0,0,1.061968,39.14855,0,2.220446E-16,0,0.415745,1.117861,1.061968,0,0,0,4.553689,0,0.7021159,-0.7021159,5.259917,87.66511,0.1410433,1.168165,0.332596,0,4.969434
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2381163,63.35786,58.43484,0.7083625,0.7083625,0,0,0,0.7083625,33.61504,0,1.110223E-16,0,0.2381163,0.7456447,0.7083625,0,0,0.7801288,3.851573,0,0.5075284,-0.5075284,4.724935,78.74876,0.1410433,0.7791987,0.1904931,0,4.089689
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.344049,3.344045,0,0,0,4.724935,78.74876,0.1410433,0,0,0,3.344045
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,53.85207,53.85207,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.344049,3.344045,0,0.1960741,-0.1960741,4.518255,75.30409,0.1410433,0.2048974,0,0,3.344045
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,51.45201,51.45201,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.561909,3.147971,0,0.8320316,-0.8320316,3.641217,60.68682,0.1410433,0.869473,0,0,3.147971
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,49.38704,49.38704,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.486389,2.315939,0,0.5460498,-0.5460498,3.065629,51.09372,0.1410433,0.5706221,0,0,2.315939
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,47.33113,47.33113,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.093111,1.769889,0,0.04160903,-0.04160903,3.02177,50.36272,0.1410433,0.04348144,0,0,1.769889
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.02695,46.02695,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.139343,1.72828,0,0.006950296,-0.006950296,3.014443,50.24062,0.1410433,0.00726306,0,0,1.72828
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.98541,44.98541,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.147066,1.72133,0,0.06212309,-0.06212309,2.94896,49.14923,0.1410433,0.06491863,0,0,1.72133
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.9167,43.9167,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.216091,1.659207,0,0.1280585,-0.1280585,2.813974,46.89948,0.1410433,0.1338211,0,0,1.659207
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.97478,42.97478,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.358379,1.531148,0,0.1486128,-0.1486128,2.657323,44.28862,0.1410433,0.1553004,0,0,1.531148
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,42.23212,42.23212,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.523504,1.382535,0,0.2466188,-0.2466188,2.397363,39.95598,0.1410433,0.2577167,0,0,1.382535
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,41.44418,41.44418,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.797525,1.135916,0,0.09290702,-0.09290702,2.299431,38.32377,0.1410433,0.09708784,0,0,1.135916
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,40.70152,40.70152,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.900755,1.04301,0,0.2927016,-0.2927016,1.990896,33.18154,0.1410433,0.3058732,0,0,1.04301
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04093491,40.97847,40.24867,0.08556791,0.08556791,0,0,0,0.08556791,47.83909,0,0,0,0.04093491,0.09007148,0.08556791,0,0,4.225979,0.7503079,0,0.04913658,-0.04913658,1.939102,32.3183,0.1410433,0.0941247,0.03274792,0,0.7912428
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3947239,47.10341,39.78677,0.209586,0.209586,0,0,0,0.209586,188.335,0,0,0,0.3947239,0.2206168,0.209586,0,0,4.280575,0.7011713,0.174107,0,0.174107,2.104274,35.07117,0.1410235,0.2305446,0.3157791,0,1.095895
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6663167,54.54016,41.57097,0.5941092,0.5941092,0,0,0,0.5941092,112.1539,0,0,0,0.6663167,0.6253781,0.5941092,0,0,4.106468,0.8578676,0.04093858,0,0.04093858,2.143112,35.71846,0.1410188,0.6535201,0.5330533,0,1.524184
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6506971,58.94878,45.90015,0,0,0,-1,0,0,0,0,0,0,0.6506971,0,0,0,0,4.06553,0.8947123,0.6506971,0,0.6506971,2.760417,46.00687,0.1409447,0,0.5205576,0,1.545409
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6169791,62.8693,50.15688,0,0,0,0,0,0,0,0,0,0,0.6169791,0,0,0,0,3.414833,1.48034,0.6169791,0,0.6169791,3.345735,55.76214,0.1408745,0,0.4935832,0,2.097319
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9030651,73.40797,53.33583,0.516938,0.516938,0,0,0,0.516938,174.695,0,0,0,0.9030651,0.5441453,0.516938,0,0,2.797853,2.035621,0.3589198,0,0.3589198,3.686236,61.43715,0.1408338,0.5686318,0.722452,0,2.938686
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.293189,87.9491,55.78119,0.4831437,0.4831437,0,0,0,0.4831437,267.6613,0,0,0,1.293189,0.5085723,0.4831437,0,0,2.438934,2.358649,0.7846166,0,0.7846166,4.430589,73.843,0.1407446,0.5314581,1.034551,0,3.651838
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.158646,86.77629,58.22654,0.5572446,0.5572446,0,0,0,0.5572446,207.9241,0,0,0,1.158646,0.5865732,0.5572446,0,0,1.654317,3.064804,0.5720725,0,0.5720725,4.973305,82.88824,0.1406797,0.612969,0.9269166,0,4.223449
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.135887,87.57319,59.40393,0.5583856,0.5583856,0,-1,0,0.5583856,203.4234,0,0,0,1.135887,0.5877743,0.5583856,0,0,1.082245,3.579669,0.5481126,0,0.5481126,5.49329,91.55465,0.1406176,0.6142241,0.9087095,0,4.715556
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9082009,80.92725,59.55789,0,0,0,0,0,0,0,0.3740689,0,0,0.9082009,0,0,0,0,0.534132,4.07297,0.534132,0,0.534132,6.000012,100,0.1405572,0,0.7265607,0,4.981171
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4649698,69.76521,59.7028,0.7785548,0.7785548,0,0,0,0.7785548,59.72217,0,1.110223E-16,0,0.4649698,0.8195314,0.7785548,0,0,0,4.553689,0,0.3545615,-0.3545615,5.626271,93.771,0.1405572,0.8564103,0.3719759,0,5.018659
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2061711,62.67716,58.43484,0.06000447,0.06000447,0,0,0,0.06000447,343.5929,0,0,0,0.2061711,0.0631626,0.06000447,0,0,0.3939573,4.199127,0.1430085,0,0.1430085,5.761941,96.03216,0.140541,0.06600492,0.1649369,0,4.405299
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,56.08912,56.08912,1.41887,1.41887,1.683026,0,0.5155662,1.41887,0,0,0,0,0,0,0,0.2641566,0.2509488,0.2509488,4.327835,0.2509488,0,0.2509488,6.000012,100,0.1405771,1.560757,0,1.7,4.327835
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,53.79773,53.79773,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1405771,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,51.42484,51.42484,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,0.8354608,3.801774,0,1.405712,-1.405712,3.725674,62.09444,0.1405771,1.468969,0,0,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,49.36893,49.36893,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,2.397363,2.396062,0,0.2215974,-0.2215974,3.49209,58.20138,0.1405771,0.2315693,0,0,2.396062
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.643582,2.174465,0,0,0,3.49209,58.20138,0.1405771,0,0,0,2.174465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.98166,45.98166,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,2.643582,2.174465,0,0.2258624,-0.2258624,3.25401,54.23339,0.1405771,0.2360262,0,0,2.174465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.93107,44.93107,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,2.89454,1.948603,0,0.05416057,-0.05416057,3.19692,53.28189,0.1405771,0.05659779,0,0,1.948603
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.86236,43.86236,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,2.954719,1.894442,0,0.09484698,-0.09484698,3.096942,51.6156,0.1405771,0.0991151,0,0,1.894442
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.92044,42.92044,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,3.060104,1.799595,0,0.01074437,-0.01074437,3.085617,51.42684,0.1405771,0.01122786,0,0,1.799595
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.15967,42.15967,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,3.072042,1.788851,0,0.1286792,-0.1286792,2.949977,49.16618,0.1405771,0.1344698,0,0,1.788851
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,41.37172,41.37172,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,3.215019,1.660172,0,0.1111755,-0.1111755,2.832788,47.21303,0.1405771,0.1161784,0,0,1.660172
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,40.60189,40.60189,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,3.338548,1.548996,0,0.07730021,-0.07730021,2.751306,45.85501,0.1405771,0.08077872,0,0,1.548996
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01709181,40.42554,40.12188,0.1632921,0.1632921,0,0,0,0.1632921,10.46702,0,2.775558E-17,0,0.01709181,0.1718864,0.1632921,0,0,3.424437,1.471696,0,0.1547946,-0.1547946,2.588138,43.13555,0.1405771,0.1796213,0.01367344,0,1.488788
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1412929,42.19836,39.65998,0.005285114,0.005285114,0,0,0,0.005285114,2673.412,0,0,0,0.1412929,0.005563277,0.005285114,0,0,3.596431,1.316901,0.1357296,0,0.1357296,2.716902,45.28162,0.1405617,0.005813625,0.1130343,0,1.458194
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1053823,43.37876,41.47135,1.186406,1.186406,0,0,0,1.186406,8.882483,0,2.220446E-16,0,0.1053823,1.248848,1.186406,0,0,3.460701,1.439058,0,1.143466,-1.143466,1.511584,25.19301,0.1405617,1.305046,0.08430584,0,1.54444
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3540492,52.67933,45.87298,0.1049904,0.1049904,0,-1,0,0.1049904,337.2205,0,0,0,0.3540492,0.1105162,0.1049904,0,0,4.731219,0.2955919,0.243533,0,0.243533,1.742619,29.0436,0.1405342,0.1154894,0.2832393,0,0.649641
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.232508,54.71487,50.18404,0,0,0,0,0,0,0,0,0,0,0.232508,0,0,0,0,4.487686,0.5147716,0.232508,0,0.232508,1.963196,32.71986,0.1405079,0,0.1860064,0,0.7472795
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3856911,61.24795,53.39017,0.6365929,0.6365929,0,0,0,0.6365929,60.58678,0,0,0,0.3856911,0.6700978,0.6365929,0,0,4.255178,0.7240288,0,0.2844066,-0.2844066,1.663405,27.72336,0.1405079,0.7002522,0.3085529,0,1.10972
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1722195,59.35301,55.88987,0,0,0,0,0,0,0,0,0,0,0.1722195,0,0,0,0,4.571186,0.4396221,0.1722195,0,0.1722195,1.826787,30.44638,0.1404884,0,0.1377756,0,0.6118416
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3157811,64.87986,58.28088,0.1367441,0.1367441,0,0,0,0.1367441,230.9285,0,0,0,0.3157811,0.1439412,0.1367441,0,0,4.398966,0.5946197,0.17184,0,0.17184,1.989808,33.16341,0.140469,0.1504185,0.2526249,0,0.9104008
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3044117,65.85467,59.44921,0,0,0,-1,0,0,0,0,0,0,0.3044117,0,0,0,0,4.227126,0.7492757,0.3044117,0,0.3044117,2.278599,37.97657,0.1404346,0,0.2435293,0,1.053687
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2075805,63.91157,59.60318,0.07531067,0.07531067,0,0,0,0.07531067,275.6323,0,0,0,0.2075805,0.07927439,0.07531067,0,0,3.922714,1.023246,0.1283061,0,0.1283061,2.400321,40.00526,0.1404201,0.08284174,0.1660644,0,1.230827
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2455654,64.88914,59.75714,0.8474033,0.8474033,0,0,0,0.8474033,28.97857,0,0,0,0.2455654,0.8920035,0.8474033,0,0,3.794408,1.138722,0,0.6464382,-0.6464382,1.718915,28.64852,0.1404201,0.9321437,0.1964523,0,1.384287
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1489312,61.52007,58.48013,0.6164393,0.6164393,1.7,0,0.5202,0.6164393,24.15992,0,0,0,0.1489312,0,0,1.083561,1.029383,4.512673,0.4922835,1.178314,0,1.178314,2.836761,47.27926,0.1405857,0.6780832,0.119145,1.7,0.6412147
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,56.08912,56.08912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.334359,1.552766,1.38,0,1.38,4.145945,69.09894,0.1406802,0,0,1.7,1.552766
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,53.79773,53.79773,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.954359,2.794766,0,0.2780167,-0.2780167,3.852889,64.21469,0.1406802,0.2905275,0,0,2.794766
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,51.40672,51.40672,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.263266,2.516749,0,1.393412,-1.393412,2.384104,39.73498,0.1406802,1.456116,0,0,2.516749
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,49.34176,49.34176,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.811502,1.123337,0,0.8757377,-0.8757377,1.460995,24.34987,0.1406802,0.9151458,0,0,1.123337
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,47.27679,47.27679,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.784544,0.2475992,0,0.1083965,-0.1083965,1.346735,22.44554,0.1406802,0.1132743,0,0,0.2475992
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.95449,45.95449,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0.01227778,0,0.1382971,0.1313822,0,0,4.904984,0.1392028,0,0.1382971,-0.1382971,1.200957,20.01591,0.1406802,0.1445204,0,0,0.1392028
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.9039,44.9039,0.2746554,0.0008604447,0,-1,0,0.0008604447,0,0,0.2737949,0.3012604,0,0.0009057313,0.0008604447,0,0,5.058648,0.0009057313,0,0.0009057313,-0.0009057313,1.200002,20,0.1406802,0.3021209,0,0,0.0009057313
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.81707,43.81707,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406802,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.8661,42.8661,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406802,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.10533,42.10533,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406802,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,41.29021,41.29021,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406802,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,40.50227,40.50227,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1408248,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02320145,40.42541,40.0132,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.04604,0,0,0,0.02320145,0,0,1.452632,1.38,3.679654,1.242,1.403201,0,1.403201,3.840379,64.00619,0.1409474,0.1414249,0.01856116,1.7,1.265201
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1807909,42.79338,39.53318,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.98159,0,0,0,0.1807909,0,0,1.151843,1.094251,2.276453,2.504881,1.275042,0,1.275042,5.04999,84.16634,0.141113,0.6029725,0.1446327,1.7,2.685672
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2868806,46.69345,41.38984,0.004362209,0.004362209,0,0,0,0.004362209,6576.498,0,0,0,0.2868806,0.004591799,0.004362209,0,0,1.001411,3.652419,0.2822888,0,0.2822888,5.317793,88.6297,0.1410811,0.00479843,0.2295045,0,3.9393
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5995179,57.78186,45.85487,0.6271958,0.6271958,0,-1,0,0.6271958,95.58704,0,0,0,0.5995179,0.6602062,0.6271958,0,0,0.7191223,3.906479,0,0.06068823,-0.06068823,5.253822,87.56352,0.1410811,0.6899155,0.4796143,0,4.505997
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7554886,66.10995,50.18404,0.8243536,0.8243536,0,0,0,0.8243536,91.64617,0,0,0,0.7554886,0.8677407,0.8243536,0,0,0.7865536,3.845791,0,0.1122521,-0.1122521,5.135498,85.59145,0.1410811,0.906789,0.6043909,0,4.601279
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7995822,70.82831,53.39017,0,0,0,0,0,0,0,0,0,0,0.7995822,0,0,0,0,0.9112782,3.733539,0.7995822,0,0.7995822,5.894048,98.23393,0.140991,0,0.6396658,0,4.533121
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.154391,83.63194,55.88987,0,0,0,0,0,0,0,1.042695,0,0,1.154391,0,0,0,0,0.111696,4.453163,0.111696,0,0.111696,6.000012,100,0.1409784,0,0.9235127,0,5.607553
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9126636,79.52406,58.28088,1.094718,1.094718,0,0,0,1.094718,83.36974,0,0,0,0.9126636,1.152335,1.094718,0,0,0,4.553689,0,0.2396711,-0.2396711,5.747376,95.78941,0.1409784,1.20419,0.7301309,0,5.466352
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.42994,68.73906,59.50355,0.3746382,0.3746382,0,-1,0,0.3746382,114.7614,0,0,0,0.42994,0.394356,0.3746382,0,0,0.2663013,4.314018,0.035584,0,0.035584,5.781135,96.35205,0.1409744,0.412102,0.343952,0,4.743958
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5046801,70.64979,59.65752,0,0,0,0,0,0,0,0.2739628,0,0,0.5046801,0,0,0,0,0.2307173,4.346044,0.2307173,0,0.2307173,6.000012,100,0.1409484,0,0.4037441,0,4.850723
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3402189,66.97331,59.75714,0,0,0,0,0,0,0,0.3402189,0,0,0.3402189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409484,0,0.2721751,0,4.893908
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2527259,63.77483,58.53447,0.3253857,0.3253857,0,0,0,0.3253857,77.66965,0,5.551115E-17,0,0.2527259,0.3425113,0.3253857,0,0,0,4.553689,0,0.08978531,-0.08978531,5.90537,98.42264,0.1409484,0.3579243,0.2021808,0,4.806415
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,56.08912,56.08912,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09976146,4.463903,0,0.4021089,-0.4021089,5.48151,91.35831,0.1409484,0.4202038,0,0,4.463903
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,53.79773,53.79773,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5465491,4.061795,0,1.209326,-1.209326,4.206768,70.11266,0.1409484,1.263746,0,0,4.061795
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,51.40672,51.40672,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.890245,2.852468,0,0.2326413,-0.2326413,3.961543,66.02557,0.1409484,0.2431102,0,0,2.852468
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148736,2.619827,0,0,0,3.961543,66.02557,0.1409484,0,0,0,2.619827
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,47.24962,47.24962,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.148736,2.619827,0,0.1915616,-0.1915616,3.759619,62.66019,0.1409484,0.2001819,0,0,2.619827
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.90015,45.90015,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.361582,2.428265,0,0.09898502,-0.09898502,3.655279,60.9212,0.1409484,0.1034393,0,0,2.428265
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.83144,44.83144,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.471565,2.32928,0,0.0874713,-0.0874713,3.563077,59.38449,0.1409484,0.09140751,0,0,2.32928
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,43.76273,43.76273,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.568755,2.241809,0,0.1424783,-0.1424783,3.412891,56.88141,0.1409484,0.1488899,0,0,2.241809
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.79365,42.79365,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.727065,2.099331,0,0.1159753,-0.1159753,3.290642,54.84393,0.1409484,0.1211942,0,0,2.099331
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.03287,42.03287,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.855926,1.983355,0,0.06422693,-0.06422693,3.222941,53.71558,0.1409484,0.06711714,0,0,1.983355
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927289,1.919128,0,0,0,3.222941,53.71558,0.1409484,0,0,0,1.919128
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,40.42075,40.42075,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.927289,1.919128,0,0.1419162,-0.1419162,3.073349,51.22237,0.1409484,0.1483024,0,0,1.919128
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1091394,41.87025,39.91357,0.02913968,0.02913968,0,0,0,0.02913968,374.5387,0,0,0,0.1091394,0.03067335,0.02913968,0,0,3.084974,1.777212,0.07846604,0,0.07846604,3.147788,52.46303,0.1409396,0.03205365,0.08731151,0,1.886352
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4651724,48.11247,39.43356,0.4305786,0.4305786,0,0,0,0.4305786,108.0342,0,0,0,0.4651724,0.4532407,0.4305786,0,0,3.006508,1.847832,0.0119317,0,0.0119317,3.159107,52.65168,0.1409382,0.4736365,0.3721379,0,2.313004
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8085867,57.32683,41.29021,0.5424997,0.5424997,0,0,0,0.5424997,149.0483,0,0,0,0.8085867,0.5710524,0.5424997,0,0,2.994576,1.85857,0.2375343,0,0.2375343,3.384452,56.40742,0.1409115,0.5967497,0.6468693,0,2.667157
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.135749,70.5133,45.80053,0.7397031,0.7397031,0,-1,0,0.7397031,153.5412,0,0,0,1.135749,0.7786349,0.7397031,0,0,2.757042,2.072351,0.3571138,0,0.3571138,3.72324,62.05388,0.1408713,0.8136734,0.908599,0,3.2081
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.12571,75.62113,50.18404,0,0,0,0,0,0,0,0,0,0,1.12571,0,0,0,0,2.399928,2.393754,1.12571,0,1.12571,4.791183,79.85289,0.1407448,0,0.9005682,0,3.519464
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.293799,84.8337,53.44451,1.20632,1.20632,0,0,0,1.20632,107.2517,0,0,0,1.293799,1.269811,1.20632,0,0,1.274218,3.406893,0.0239881,0,0.0239881,4.81394,80.23217,0.1407421,1.326952,1.035039,0,4.700692
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.306241,88.59976,55.93515,0.2181197,0.2181197,0,0,0,0.2181197,598.8646,0,0,0,1.306241,0.2295997,0.2181197,0,0,1.25023,3.428482,1.076642,0,1.076642,5.835332,97.25534,0.1406213,0.2399316,1.044993,0,4.734724
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.216213,88.79752,58.33522,0.761292,0.761292,0,0,0,0.761292,159.7565,0.2412654,0,0,1.216213,0.80136,0.761292,0,0,0.1735881,4.39746,0.1735881,0,0.1735881,6.000012,100,0.1406019,0.8374212,0.9729707,0,5.613673
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9620129,82.4,59.50355,0.9887942,0.9887942,0,-1,0,0.9887942,97.29152,0,0,0,0.9620129,1.040836,0.9887942,0,0,0,4.553689,0,0.07882309,-0.07882309,5.916925,98.61522,0.1406019,1.087674,0.7696103,0,5.515702
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8363862,79.0554,59.65752,0.4847929,0.4847929,0,0,0,0.4847929,172.5244,0.2384967,0,0,0.8363862,0.5103083,0.4847929,0,0,0.08758122,4.474866,0.08758122,0,0.08758122,6.000012,100,0.1405921,0.5332721,0.6691089,0,5.311252
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6047847,73.23682,59.81149,0.4592071,0.4592071,0,0,0,0.4592071,131.702,0.1214088,0,0,0.6047847,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1405921,0.5051278,0.4838277,0,5.158473
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2353519,63.40183,58.53447,1.591476,1.591476,1.367892,0,0.4295344,1.591476,14.78828,0,0,0,0.2353519,0.2353519,0.2235843,0,0,0,4.553689,0,0,0,6.000012,100,0.1405921,1.750624,0.1882815,1.7,4.789041
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,56.08912,56.08912,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1405921,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,53.79773,53.79773,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1405921,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,51.37955,51.37955,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,1.098385,3.565143,0,1.452632,-1.452632,3.426785,57.11296,0.1405921,1.532048,0,0,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,49.31459,49.31459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71242,2.112511,0,0,0,3.426785,57.11296,0.1405921,0,0,0,2.112511
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,47.20434,47.20434,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,2.71242,2.112511,0,0.07075157,-0.07075157,3.352206,55.86998,0.1405921,0.07393539,0,0,2.112511
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,45.8277,45.8277,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,2.791033,2.041759,0,0.1806682,-0.1806682,3.161765,52.69598,0.1405921,0.1887983,0,0,2.041759
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,44.7771,44.7771,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,2.991775,1.861091,0,0.1136314,-0.1136314,3.041987,50.69968,0.1405921,0.1187448,0,0,1.861091
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,43.68122,43.68122,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,3.118032,1.74746,0,0.05863627,-0.05863627,2.980179,49.66955,0.1405921,0.0612749,0,0,1.74746
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,42.7212,42.7212,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,3.183184,1.688824,0,0.1433076,-0.1433076,2.829119,47.15189,0.1405921,0.1497565,0,0,1.688824
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.92419,41.92419,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,3.342414,1.545516,0,0.1877422,-0.1877422,2.631222,43.85361,0.1405921,0.1961906,0,0,1.545516
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.10907,41.10907,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,3.551017,1.357774,0,0.1226809,-0.1226809,2.501904,41.69833,0.1405921,0.1282016,0,0,1.357774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,40.29396,40.29396,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,3.687329,1.235093,0,0.1567966,-0.1567966,2.336627,38.9437,0.1405921,0.1638524,0,0,1.235093
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08398142,41.28691,39.78677,0.143328,0.143328,0,0,0,0.143328,58.59386,0,0,0,0.08398142,0.1508716,0.143328,0,0,3.861547,1.078296,0,0.06689017,-0.06689017,2.266118,37.76856,0.1405921,0.1576608,0.06718514,0,1.162278
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3423711,45.59162,39.30676,0,0,0,0,0,0,0,0,0,0,0.3423711,0,0,0,0,3.93587,1.011406,0.3423711,0,0.3423711,2.59092,43.18191,0.1405537,0,0.2738969,0,1.353777
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4241673,49.12976,41.16341,0.1326485,0.1326485,0,0,0,0.1326485,319.7678,0,0,0,0.4241673,0.13963,0.1326485,0,0,3.593499,1.31954,0.2845373,0,0.2845373,2.860856,47.68083,0.1405219,0.1459134,0.3393339,0,1.743707
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5047269,55.61404,45.71902,0,0,0,-1,0,0,0,0,0,0,0.5047269,0,0,0,0,3.308961,1.575624,0.5047269,0,0.5047269,3.339682,55.66125,0.1404654,0,0.4037815,0,2.080351
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6996212,64.73498,50.1297,0.6085704,0.6085704,0,0,0,0.6085704,114.9614,0,0,0,0.6996212,0.6406004,0.6085704,0,0,2.804235,2.029878,0.05902075,0,0.05902075,3.395674,56.59444,0.1404588,0.6694275,0.559697,0,2.729499
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4854473,63.43193,53.39017,0.8155633,0.8155633,0,0,0,0.8155633,59.52295,0,0,0,0.4854473,0.8584877,0.8155633,0,0,2.745214,2.082997,0,0.3730404,-0.3730404,3.002455,50.04081,0.1404588,0.8971197,0.3883578,0,2.568444
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4805654,66.01336,55.88987,0,0,0,0,0,0,0,0,0,0,0.4805654,0,0,0,0,3.159703,1.709956,0.4805654,0,0.4805654,3.458359,57.6392,0.1404051,0,0.3844523,0,2.190521
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4937357,68.95789,58.33522,0.3742025,0.3742025,0,0,0,0.3742025,131.9435,0,0,0,0.4937357,0.3938974,0.3742025,0,0,2.679138,2.142465,0.09983837,0,0.09983837,3.553074,59.21778,0.1403939,0.4116227,0.3949886,0,2.636201
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6215979,73.30955,59.50355,0.6230152,0.6230152,0,-1,0,0.6230152,99.77251,0,0,0,0.6215979,0.6558054,0.6230152,0,0,2.579299,2.23232,0,0.03420754,-0.03420754,3.517016,58.61681,0.1403939,0.6853167,0.4972783,0,2.853917
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5768996,72.38342,59.65752,0.2280873,0.2280873,0,0,0,0.2280873,252.9293,0,0,0,0.5768996,0.2400919,0.2280873,0,0,2.617308,2.198112,0.3368077,0,0.3368077,3.83654,63.9422,0.1403563,0.2508961,0.4615197,0,2.775012
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2396764,64.81789,59.81149,0,0,0,0,0,0,0,0,0,0,0.2396764,0,0,0,0,2.2805,2.501239,0.2396764,0,0.2396764,4.063917,67.73181,0.1403295,0,0.1917412,0,2.740915
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07271861,59.94841,58.48013,0,0,0,0,0,0,0,0,0,0,0.07271861,0,0,0,0,2.040823,2.716948,0.07271861,0,0.07271861,4.132904,68.88159,0.1403214,0,0.05817489,0,2.789666
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,56.04383,56.04383,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,1.968105,2.782394,0,0.9245849,-0.9245849,3.158306,52.63832,0.1403214,0.9661912,0,0,2.782394
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,53.74339,53.74339,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,2.995421,1.85781,0,0.9876524,-0.9876524,2.117229,35.28708,0.1403214,1.032097,0,0,1.85781
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,51.35238,51.35238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092813,0.8701572,0,0,0,2.117229,35.28708,0.1403214,0,0,0,0.8701572
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,49.26025,49.26025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092813,0.8701572,0,0,0,2.117229,35.28708,0.1403214,0,0,0,0.8701572
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,47.17717,47.17717,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,4.092813,0.8701572,0,0.2182743,-0.2182743,1.887147,31.45239,0.1403214,0.2280966,0,0,0.8701572
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,45.80053,45.80053,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,4.33534,0.651883,0,0.2056532,-0.2056532,1.67037,27.83944,0.1403214,0.2149076,0,0,0.651883
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,44.73182,44.73182,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,4.563843,0.4462298,0,0.06216702,-0.06216702,1.60484,26.74728,0.1403214,0.06496453,0,0,0.4462298
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,43.63594,43.63594,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,4.632918,0.3840628,0,0.03778341,-0.03778341,1.565013,26.0835,0.1403214,0.03948367,0,0,0.3840628
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,42.63968,42.63968,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,4.6749,0.3462794,0,0.2489495,-0.2489495,1.302597,21.70991,0.1403214,0.2601522,0,0,0.3462794
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.85174,41.85174,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,4.95151,0.09732991,0,0.00142853,-0.00142853,1.301091,21.68481,0.1403214,0.001492814,0,0,0.09732991
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.03662,41.03662,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,4.953097,0.09590138,0,0.0296468,-0.0296468,1.269841,21.16397,0.1403214,0.0309809,0,0,0.09590138
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.19433,40.19433,0.09059707,0.09059707,1.543229,0,0.4774014,0.09059707,0,0,0,0,0,0,0,1.452632,1.38,4.986038,0.06625459,1.38,0,1.38,2.579024,42.98364,0.1404371,0.09965678,0,1.7,0.06625459
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03908788,40.35413,39.65998,0.1428221,0.1428221,1.595454,0,0.4916588,0.1428221,27.36824,2.220446E-16,0,0,0.03908788,0,0,1.452632,1.38,3.606038,1.308255,1.419088,0,1.419088,3.925289,65.42135,0.1405607,0.1571043,0.03127031,1.7,1.347342
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1977974,42.71797,39.15279,0.199762,0.199762,1.652394,0,0.5072035,0.199762,99.01655,2.220446E-16,0,0,0.1977974,0,0,1.452632,1.38,2.18695,2.585434,1.577797,0,1.577797,5.422119,90.36847,0.14068,0.2197382,0.1582379,1.7,2.783231
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.374659,48.02273,41.03662,0.6620812,0.6620812,0,0,0,0.6620812,56.58807,0,0,0,0.374659,0.6969277,0.6620812,0,0,0.6091529,4.005451,0,0.3222687,-0.3222687,5.082418,84.70679,0.14068,0.7282894,0.2997272,0,4.38011
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6297165,58.15156,45.59222,0.2018133,0.2018133,0,-1,0,0.2018133,312.0292,0,0,0,0.6297165,0.212435,0.2018133,0,0,0.9672292,3.683183,0.4172814,0,0.4172814,5.478286,91.30458,0.1406335,0.2219946,0.5037732,0,4.312899
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6999549,64.68216,50.07536,0.7957497,0.7957497,0,0,0,0.7957497,87.96169,1.110223E-16,0,0,0.6999549,0.8376313,0.7957497,0,0,0.5499477,4.058736,0,0.1376764,-0.1376764,5.333162,88.88586,0.1406335,0.8753247,0.5599639,0,4.758691
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8517515,72.08328,53.33583,0.7465613,0.7465613,0,0,0,0.7465613,114.09,0,0,0,0.8517515,0.785854,0.7465613,0,0,0.7029216,3.92106,0.06589752,0,0.06589752,5.395678,89.92779,0.1406261,0.8212174,0.6814012,0,4.772811
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.650962,70.00151,55.88987,0,0,0,0,0,0,0,0.01393795,0,0,0.650962,0,0,0,0,0.637024,3.980367,0.637024,0,0.637024,6.000012,100,0.1405552,0,0.5207696,0,4.631329
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8076085,76.67538,58.28088,0.8918169,0.8918169,0,0,0,0.8918169,90.55766,0,0,0,0.8076085,0.9387547,0.8918169,0,0,0,4.553689,0,0.1311461,-0.1311461,5.861772,97.696,0.1405552,0.9809986,0.6460868,0,5.361298
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7012045,75.31158,59.50355,0.7339385,0.7339385,0,-1,0,0.7339385,95.53996,1.110223E-16,0,0,0.7012045,0.7725668,0.7339385,0,0,0.1457179,4.422543,0,0.07136226,-0.07136226,5.78655,96.4423,0.1405552,0.8073323,0.5609636,0,5.123747
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7965305,77.91686,59.60318,0.6690198,0.6690198,0,0,0,0.6690198,119.0593,0,0,0,0.7965305,0.7042314,0.6690198,0,0,0.2250093,4.351181,0.09229909,0,0.09229909,5.874112,97.90167,0.1405449,0.7359218,0.6372244,0,5.147711
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6183433,73.51141,59.75714,0,0,0,0,0,0,0,0.485633,0,0,0.6183433,0,0,0,0,0.1327102,4.43425,0.1327102,0,0.1327102,6.000012,100,0.1405301,0,0.4946746,0,5.052593
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1484005,61.509,58.48013,0,0,0,0,0,0,0,0.1484005,0,0,0.1484005,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405301,0,0.1187204,0,4.702089
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,55.98949,55.98949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405301,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,53.6981,53.6981,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,0,4.553689,0,0.4744672,-0.4744672,5.49988,91.66447,0.1405301,0.4958182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,51.29804,51.29804,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,0.5271857,4.079222,0,0.343008,-0.343008,5.138318,85.63845,0.1405301,0.3584433,0,0,4.079222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,49.21496,49.21496,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,0.9083058,3.736214,0,0.4777577,-0.4777577,4.634717,77.24512,0.1405301,0.4992568,0,0,3.736214
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.09566,47.09566,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,1.439148,3.258456,0,0.15598,-0.15598,4.470299,74.50484,0.1405301,0.1629991,0,0,3.258456
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,45.7009,45.7009,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,1.612459,3.102476,0,0.1424016,-0.1424016,4.320195,72.00311,0.1405301,0.1488097,0,0,3.102476
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,44.62313,44.62313,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,1.770683,2.960074,0,0.2519999,-0.2519999,4.054564,67.57593,0.1405301,0.2633399,0,0,2.960074
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,43.53631,43.53631,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,2.050683,2.708075,0,0.01929886,-0.01929886,4.034221,67.23688,0.1405301,0.0201673,0,0,2.708075
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,42.54006,42.54006,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,2.072126,2.688776,0,0.1282237,-0.1282237,3.899061,64.98422,0.1405301,0.1339938,0,0,2.688776
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,41.75211,41.75211,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.214597,2.560552,0,0.2859513,-0.2859513,3.597642,59.96058,0.1405301,0.2988191,0,0,2.560552
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.90982,40.90982,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,2.53232,2.274601,0,0.1109934,-0.1109934,3.480645,58.01063,0.1405301,0.1159881,0,0,2.274601
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.06754,40.06754,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,2.655646,2.163607,0,0.09062781,-0.09062781,3.385115,56.41847,0.1405301,0.09470607,0,0,2.163607
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1019332,41.32727,39.50601,0.1139138,0.1139138,0,0,0,0.1139138,89.48271,0,1.387779E-17,0,0.1019332,0.1199093,0.1139138,0,0,2.756344,2.07298,0,0.01797611,-0.01797611,3.366166,56.10266,0.1405301,0.1253052,0.08154653,0,2.174913
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4304713,46.97129,38.99883,0.4244273,0.4244273,0,0,0,0.4244273,101.424,0,0,0,0.4304713,0.4467655,0.4244273,0,0,2.776317,2.055003,0,0.01629421,-0.01629421,3.348991,55.8164,0.1405301,0.46687,0.3443771,0,2.485475
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7828434,56.33165,40.90982,0.6844357,0.6844357,0,0,0,0.6844357,114.3779,0,0,0,0.7828434,0.7204586,0.6844357,0,0,2.794422,2.038709,0.06238482,0,0.06238482,3.408174,56.80279,0.1405232,0.7528793,0.6262748,0,2.821553
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.069129,68.43544,45.51976,0.7402553,0.7402553,0,-1,0,0.7402553,144.427,0,0,0,1.069129,0.7792161,0.7402553,0,0,2.732037,2.094856,0.2899126,0,0.2899126,3.683209,61.3867,0.1404909,0.8142809,0.855303,0,3.163984
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.154104,76.228,50.03008,0.7757341,0.7757341,0,0,0,0.7757341,148.7757,0,0,0,1.154104,0.8165622,0.7757341,0,0,2.442124,2.355777,0.3375414,0,0.3375414,4.003429,66.72369,0.1404534,0.8533074,0.9232828,0,3.509881
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.303616,85.00667,53.33583,0.3012734,0.3012734,0,0,0,0.3012734,432.7018,0,0,0,1.303616,0.3171299,0.3012734,0,0,2.104583,2.659564,0.9864858,0,0.9864858,4.939292,82.32137,0.1403439,0.3314008,1.042893,0,3.96318
