Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.273687,87.37051,55.83553,0.5182968,0.5182968,0,0,0,0.5182968,245.7447,0,0,0,1.273687,0.5455756,0.5182968,0,0,1.118097,3.547401,0.7281116,0,0.7281116,5.630039,93.8338,0.1402631,0.5701265,1.01895,0,4.821089
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.03331,82.98769,58.28088,0,0,0,0,0,0,0,0.6433241,0,0,1.03331,0,0,0,0,0.3899856,4.202702,0.3899856,0,0.3899856,6.000012,100,0.1402199,0,0.8266478,0,5.236012
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8486627,79.1454,59.44921,0.9415698,0.9415698,0,-1,0,0.9415698,90.13274,0,0,0,0.8486627,0.9911261,0.9415698,0,0,0,4.553689,0,0.1424634,-0.1424634,5.849843,97.49718,0.1402199,1.035727,0.6789302,0,5.402352
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8205007,78.5608,59.60318,0.1517907,0.1517907,0,0,0,0.1517907,540.5474,0.5024284,0,0,0.8205007,0.1597797,0.1517907,0,0,0.1582927,4.411225,0.1582927,0,0.1582927,6.000012,100,0.1402024,0.1669698,0.6564006,0,5.231726
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5781114,72.46291,59.7028,0.4912795,0.4912795,0,0,0,0.4912795,117.6747,0.06097513,0,0,0.5781114,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1402024,0.5404074,0.4624891,0,5.1318
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2565515,63.75375,58.43484,0.9877363,0.9877363,0,0,0,0.9877363,25.97368,0,1.110223E-16,0,0.2565515,1.039722,0.9877363,0,0,0,4.553689,0,0.7831709,-0.7831709,5.174477,86.24112,0.1402024,1.08651,0.2052412,0,4.81024
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,55.93515,55.93515,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.87019,3.770518,0,0.9497516,-0.9497516,4.173351,69.55572,0.1402024,0.9924904,0,0,3.770518
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,53.59848,53.59848,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.92547,2.820766,0,1.159532,-1.159532,2.951097,49.18486,0.1402024,1.211711,0,0,2.820766
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,51.22558,51.22558,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.213838,1.661235,0,0.3832345,-0.3832345,2.547133,42.45213,0.1402024,0.40048,0,0,1.661235
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639654,1.278,0,0,0,2.547133,42.45213,0.1402024,0,0,0,1.278
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.0232,47.0232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639654,1.278,0,0,0,2.547133,42.45213,0.1402024,0,0,0,1.278
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,45.61939,45.61939,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.639654,1.278,0,0.1155304,-0.1155304,2.425353,40.42247,0.1402024,0.1207293,0,0,1.278
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,44.55068,44.55068,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.768021,1.16247,0,0.09131531,-0.09131531,2.329098,38.81823,0.1402024,0.0954245,0,0,1.16247
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.42763,43.42763,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.869483,1.071154,0,0.106652,-0.106652,2.216677,36.94455,0.1402024,0.1114514,0,0,1.071154
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,42.44043,42.44043,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.987985,0.9645024,0,0.08179606,-0.08179606,2.130457,35.50754,0.1402024,0.08547688,0,0,0.9645024
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,41.64343,41.64343,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.078869,0.8827063,0,0.09334873,-0.09334873,2.032058,33.86757,0.1402024,0.09754942,0,0,0.8827063
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.78303,40.78303,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.18259,0.7893576,0,0.2277256,-0.2277256,1.792015,29.86685,0.1402024,0.2379732,0,0,0.7893576
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.91357,39.91357,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.435619,0.561632,0,0.09650724,-0.09650724,1.690287,28.17139,0.1402024,0.1008501,0,0,0.561632
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03200674,39.90072,39.33393,0.1403814,0.1403814,0,0,0,0.1403814,22.79985,0,0,0,0.03200674,0.1477699,0.1403814,0,0,4.542849,0.4651248,0,0.1157631,-0.1157631,1.568262,26.13765,0.1402024,0.1544195,0.02560539,0,0.4971316
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1397461,41.28676,38.79052,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.60566,0,0,0,0.1397461,0,0,1.021807,0.9707166,4.671475,0.3493617,1.110463,0,1.110463,2.621739,43.69557,0.1403559,0.7460124,0.1117969,1.7,0.4891078
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.105468,42.62861,40.72869,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.70428,0,0,0,0.105468,0,0,1.136129,1.079322,3.561012,1.348778,1.18479,0,1.18479,3.74573,62.42871,0.1405205,0.6202583,0.08437441,1.7,1.454246
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4200276,53.51252,45.39297,0.8829154,0.8829154,0,-1,0,0.8829154,47.57281,0,0,0,0.4200276,0.9293846,0.8829154,0,0,2.376222,2.415089,0,0.509357,-0.509357,3.208821,53.48024,0.1405205,0.9712069,0.3360221,0,2.835117
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2917362,55.67013,49.94857,0.2532415,0.2532415,0,0,0,0.2532415,115.2008,0,0,0,0.2917362,0.26657,0.2532415,0,0,2.942174,1.905733,0.02516613,0,0.02516613,3.232696,53.87815,0.1405177,0.2785657,0.2333889,0,2.197469
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2187821,57.63883,53.29055,0,0,0,0,0,0,0,0,0,0,0.2187821,0,0,0,0,2.917008,1.928382,0.2187821,0,0.2187821,3.44025,57.33739,0.1404934,0,0.1750256,0,2.147164
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.740043,72.12978,55.83553,0.9113947,0.9113947,0,0,0,0.9113947,81.19895,0,0,0,0.740043,0.9593629,0.9113947,0,0,2.698226,2.125286,0,0.2193199,-0.2193199,3.209067,53.48434,0.1404934,1.002534,0.5920344,0,2.865329
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9488183,80.53896,58.28088,0.1967181,0.1967181,0,0,0,0.1967181,482.3239,0,0,0,0.9488183,0.2070716,0.1967181,0,0,2.941914,1.905966,0.7417467,0,0.7417467,3.91275,65.21236,0.1404113,0.2163899,0.7590547,0,2.854784
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6241245,73.31152,59.44921,0.8731421,0.8731421,0,-1,0,0.8731421,71.48029,0,0,0,0.6241245,0.9190969,0.8731421,0,0,2.200168,2.573538,0,0.2949724,-0.2949724,3.601821,60.03024,0.1404113,0.9604563,0.4992996,0,3.197663
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6349005,73.75083,59.60318,1.714229,1.714229,1.7,0,0.5202,1.714229,37.0371,0,0,0,0.6349005,0.01497733,0.01422847,0,0,2.527915,2.278566,0.6199232,0,0.6199232,4.189932,69.83206,0.1404835,1.885651,0.5079204,1.7,2.913466
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4627718,69.71391,59.7028,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,62.00449,0,0,0,0.4627718,0,0,0.9536479,0.9059655,1.907992,2.836496,1.368737,0,1.368737,5.488431,91.47366,0.1406364,0.8209873,0.3702174,1.7,3.299268
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2215865,63.0048,58.43484,0.9794223,0.9794223,0,0,0,0.9794223,22.6242,0,0,0,0.2215865,1.030971,0.9794223,0,0,0.5392544,4.06836,0,0.8093844,-0.8093844,4.635264,77.25425,0.1406364,1.077365,0.1772692,0,4.289947
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,55.88987,55.88987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.43857,3.258976,0,0,0,4.635264,77.25425,0.1406364,0,0,0,3.258976
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,53.54414,53.54414,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,1.43857,3.258976,0,0.4155855,-0.4155855,4.197199,69.95317,0.1406364,0.4342868,0,0,3.258976
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,51.17124,51.17124,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,1.900332,2.84339,0,0.955857,-0.955857,3.189637,53.16051,0.1406364,0.9988706,0,0,2.84339
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.06099,49.06099,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.962395,1.887533,0,0.05226128,-0.05226128,3.134549,52.24237,0.1406364,0.05461304,0,0,1.887533
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.94169,46.94169,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,3.020463,1.835272,0,0.1607472,-0.1607472,2.965106,49.41834,0.1406364,0.1679808,0,0,1.835272
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,45.54693,45.54693,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,3.199071,1.674525,0,0.04569351,-0.04569351,2.916941,48.61559,0.1406364,0.04774972,0,0,1.674525
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,44.45105,44.45105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249842,1.628831,0,0,0,2.916941,48.61559,0.1406364,0,0,0,1.628831
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,43.328,43.328,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,3.249842,1.628831,0,0.1806265,-0.1806265,2.726544,45.44231,0.1406364,0.1887546,0,0,1.628831
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,42.31364,42.31364,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,3.450538,1.448205,0,0.05418389,-0.05418389,2.669429,44.4904,0.1406364,0.05662216,0,0,1.448205
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,41.47135,41.47135,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,3.510742,1.394021,0,0.02538417,-0.02538417,2.642672,44.04445,0.1406364,0.02652645,0,0,1.394021
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,40.60189,40.60189,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,3.538947,1.368637,0,0.2707499,-0.2707499,2.357277,39.28786,0.1406364,0.2829337,0,0,1.368637
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,39.71432,39.71432,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,3.83978,1.097887,0,0.07191263,-0.07191263,2.281474,38.02449,0.1406364,0.0751487,0,0,1.097887
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1155113,41.18768,39.12562,0.06290505,0.06290505,0,0,0,0.06290505,183.6281,0,0,0,0.1155113,0.06621584,0.06290505,0,0,3.919683,1.025974,0.04929548,0,0.04929548,2.32824,38.80392,0.140631,0.06919556,0.09240906,0,1.141485
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.293959,43.90244,38.5641,0.5066414,0.5066414,0,0,0,0.5066414,58.02111,0,0,0,0.293959,0.5333068,0.5066414,0,0,3.870388,1.07034,0,0.2393478,-0.2393478,2.075945,34.59901,0.140631,0.5573056,0.2351672,0,1.364299
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3120323,46.28282,40.52943,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,38.61455,0,0,0,0.3120323,0,0,0.8919307,0.8473341,4.13633,0.8309922,1.159366,0,1.159366,3.175817,52.93017,0.1407862,0.8888763,0.2496258,1.7,1.143024
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6155412,57.48745,45.26617,0.7122833,0.7122833,0,-1,0,0.7122833,86.41803,1.110223E-16,0,0,0.6155412,0.7497719,0.7122833,0,0,2.976963,1.874422,0,0.1342307,-0.1342307,3.034325,50.57198,0.1407862,0.7835116,0.492433,0,2.489963
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8787026,68.78487,49.90328,0.2629354,0.2629354,0,0,0,0.2629354,334.1895,0,0,0,0.8787026,0.2767741,0.2629354,0,0,3.126108,1.740191,0.6019284,0,0.6019284,3.605365,60.08929,0.1407196,0.289229,0.702962,0,2.618894
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.113965,79.14366,53.29055,0.4709083,0.4709083,0,0,0,0.4709083,236.5567,0,0,0,1.113965,0.4956929,0.4709083,0,0,2.52418,2.281927,0.6182722,0,0.6182722,4.191909,69.86501,0.1406513,0.5179991,0.8911721,0,3.395892
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.088948,81.58987,55.83553,0.08751899,0.08751899,0,0,0,0.08751899,1244.242,0,0,0,1.088948,0.09212525,0.08751899,0,0,1.905908,2.838372,0.9968225,0,0.9968225,5.137578,85.62613,0.1405413,0.09627089,0.8711582,0,3.92732
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8548397,77.93842,58.28088,0.2371726,0.2371726,0,0,0,0.2371726,360.4294,0,0,0,0.8548397,0.2496554,0.2371726,0,0,0.9090855,3.735512,0.6051844,0,0.6051844,5.711706,95.19491,0.1404746,0.2608899,0.6838718,0,4.590352
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9117401,80.89678,59.44921,0.1135318,0.1135318,0,-1,0,0.1135318,803.0701,0.4883318,0,0,0.9117401,0.1195072,0.1135318,0,0,0.3039011,4.280178,0.3039011,0,0.3039011,6.000012,100,0.1404411,0.124885,0.7293921,0,5.191918
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6208119,73.40106,59.60318,0.2890326,0.2890326,0,0,0,0.2890326,214.7896,0.316567,0,0,0.6208119,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1404411,0.3179359,0.4966495,0,5.174501
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4957291,70.48734,59.7028,0.1048633,0.1048633,0,0,0,0.1048633,472.7384,0.3853467,0,0,0.4957291,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1404411,0.1153496,0.3965833,0,5.049418
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1756077,62.03206,58.43484,0.3674696,0.3674696,0,0,0,0.3674696,47.78836,0,5.551115E-17,0,0.1756077,0.3868102,0.3674696,0,0,0,4.553689,0,0.2112024,-0.2112024,5.777385,96.28956,0.1404411,0.4042166,0.1404862,0,4.729297
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,55.83553,55.83553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2346694,4.342486,0,0,0,5.777385,96.28956,0.1404411,0,0,0,4.342486
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,53.4898,53.4898,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2346694,4.342486,0,0.6537027,-0.6537027,5.088322,84.8052,0.1404411,0.6831193,0,0,4.342486
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9610057,3.688784,0,0,0,5.088322,84.8052,0.1404411,0,0,0,3.688784
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.97948,48.97948,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9610057,3.688784,0,1.452632,-1.452632,3.557114,59.28511,0.1404411,1.701895,0,0,3.688784
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.86924,46.86924,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.575041,2.236152,0,0.03088932,-0.03088932,3.524554,58.74244,0.1404411,0.03227934,0,0,2.236152
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,45.44731,45.44731,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.609362,2.205263,0,0.18187,-0.18187,3.332846,55.54732,0.1404411,0.1900541,0,0,2.205263
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,44.32426,44.32426,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.81144,2.023393,0,0.2269429,-0.2269429,3.093627,51.56035,0.1404411,0.2371553,0,0,2.023393
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.20121,43.20121,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.063599,1.79645,0,0.1184672,-0.1184672,2.968752,49.4791,0.1404411,0.1237982,0,0,1.79645
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.15967,42.15967,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.195229,1.677983,0,0.3013768,-0.3013768,2.651073,44.18446,0.1404411,0.3149387,0,0,1.677983
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,41.31738,41.31738,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.530092,1.376606,0,0.1564466,-0.1564466,2.486163,41.43597,0.1404411,0.1634867,0,0,1.376606
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,40.44793,40.44793,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.703922,1.22016,0,0.2717498,-0.2717498,2.199714,36.66183,0.1404411,0.2839785,0,0,1.22016
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,39.53318,39.53318,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.005866,0.9484097,0,0.00637808,-0.00637808,2.192991,36.54978,0.1404411,0.006665093,0,0,0.9484097
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08348766,40.40038,38.91732,0.1418891,0.1418891,0,0,0,0.1418891,58.84009,0,0,0,0.08348766,0.1493569,0.1418891,0,0,4.012952,0.9420317,0,0.06586926,-0.06586926,2.123559,35.39257,0.1404411,0.156078,0.06679013,0,1.025519
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4768851,47.21054,38.36485,0,0,0,0,0,0,0,0,0,0,0.4768851,0,0,0,0,4.086141,0.8761624,0.4768851,0,0.4768851,2.575972,42.93277,0.1403886,0,0.3815081,0,1.353047
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.803959,56.16869,40.3483,0.7589447,0.7589447,0,0,0,0.7589447,105.9312,0,0,0,0.803959,0.7988892,0.7589447,0,0,3.609256,1.305359,0.005069848,0,0.005069848,2.580781,43.01294,0.1403881,0.8348392,0.6431672,0,2.109318
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.0279,66.93565,45.13937,0.743963,0.743963,0,-1,0,0.743963,138.1655,0,0,0,1.0279,0.7831189,0.743963,0,0,3.604186,1.309922,0.244781,0,0.244781,2.813001,46.88326,0.1403611,0.8183593,0.8223199,0,2.337822
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.087983,74.13486,49.82177,1.226633,1.226633,0,0,0,1.226633,88.69672,0,2.220446E-16,0,1.087983,1.291192,1.226633,0,0,3.359405,1.530225,0,0.2032093,-0.2032093,2.598799,43.31324,0.1403611,1.349296,0.8703864,0,2.618208
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.205436,81.85992,53.29055,1.113381,1.113381,0,0,0,1.113381,108.2681,0,0,0,1.205436,1.17198,1.113381,0,0,3.585193,1.327015,0.03345596,0,0.03345596,2.630538,43.84222,0.1403575,1.224719,0.9643489,0,2.532452
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.077463,81.25129,55.83553,0,0,0,0,0,0,0,0,0,0,1.077463,0,0,0,0,3.551737,1.357126,1.077463,0,1.077463,3.652709,60.87837,0.1402391,0,0.8619702,0,2.434588
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9456336,80.44881,58.28088,0.2221845,0.2221845,0,0,0,0.2221845,425.6074,0,0,0,0.9456336,0.2338784,0.2221845,0,0,2.474274,2.326842,0.7117552,0,0.7117552,4.32794,72.13219,0.140161,0.244403,0.7565069,0,3.272476
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8391508,78.88599,59.44921,1.137351,1.137351,0,-1,0,1.137351,73.78117,0,0,0,0.8391508,1.197212,1.137351,0,0,1.762519,2.967422,0,0.3580608,-0.3580608,3.950511,65.84171,0.140161,1.251086,0.6713207,0,3.806573
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7144012,75.71184,59.55789,0.01548503,0.01548503,0,0,0,0.01548503,4613.495,0,0,0,0.7144012,0.01630004,0.01548503,0,0,2.160364,2.609361,0.6981012,0,0.6981012,4.612787,76.87964,0.1400845,0.01703354,0.571521,0,3.323762
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3810402,67.83482,59.7028,0,0,0,0,0,0,0,0,0,0,0.3810402,0,0,0,0,1.462263,3.237652,0.3810402,0,0.3810402,4.974274,82.9044,0.1400427,0,0.3048322,0,3.618692
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1394913,61.22188,58.3805,0.9379562,0.9379562,0,0,0,0.9379562,14.87183,0,1.110223E-16,0,0.1394913,0.9873223,0.9379562,0,0,1.081223,3.580588,0,0.847831,-0.847831,4.080582,68.00956,0.1400427,1.031752,0.111593,0,3.72008
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,55.78119,55.78119,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.023257,2.732757,0,0.831719,-0.831719,3.203873,53.39777,0.1400427,0.8691463,0,0,2.732757
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,53.39017,53.39017,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.947389,1.901038,0,0.7980893,-0.7980893,2.362613,39.3768,0.1400427,0.8340033,0,0,1.901038
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.01728,51.01728,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.834155,1.102949,0,0.2919882,-0.2919882,2.05483,34.2471,0.1400427,0.3051276,0,0,1.102949
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.90703,48.90703,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.158587,0.8109609,0,0.4461318,-0.4461318,1.584566,26.40938,0.1400427,0.4662077,0,0,0.8109609
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,46.76961,46.76961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.654289,0.3648292,0,0,0,1.584566,26.40938,0.1400427,0,0,0,0.3648292
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.654289,0.3648292,0,0,0,1.584566,26.40938,0.1400427,0,0,0,0.3648292
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,44.21558,44.21558,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.654289,0.3648292,0,0.1385697,-0.1385697,1.438501,23.97497,0.1400427,0.1448053,0,0,0.3648292
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.07441,43.07441,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.808255,0.2262595,0,0.09947381,-0.09947381,1.333646,22.22739,0.1400427,0.1039501,0,0,0.2262595
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.03287,42.03287,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.918781,0.1267857,0,0.07607049,-0.07607049,1.253461,20.89097,0.1400427,0.07949366,0,0,0.1267857
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.19059,41.19059,0.05510757,0.04817941,0,-1,0,0.04817941,0,0,0.006928159,0.01243892,0,0.05071517,0.04817941,0,0,5.003304,0.05071517,0,0.05071517,-0.05071517,1.200002,20,0.1400427,0.06061833,0,0,0.05071517
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,40.29396,40.29396,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400427,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,39.35204,39.35204,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401417,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.0760293,40.09322,38.74524,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,160.5841,2.220446E-16,0,0,0.0760293,0,0,1.452632,1.38,3.679654,1.242,1.456029,0,1.456029,3.890496,64.84147,0.1402369,0.05208001,0.06082344,1.7,1.318029
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4070992,45.63152,38.15654,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,45.56341,0,0,0,0.4070992,0,0,0.8065216,0.7661955,2.223625,2.552426,1.173295,0,1.173295,5.003581,83.39285,0.1403907,0.9828262,0.3256794,1.7,2.959526
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7739369,55.33914,40.19433,0,0,0,0,0,0,0,0,0,0,0.7739369,0,0,0,0,1.05033,3.608392,0.7739369,0,0.7739369,5.737802,95.62984,0.1403061,0,0.6191496,0,4.382329
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.086417,68.23869,44.98541,0.2466274,0.2466274,0,-1,0,0.2466274,440.5094,0.5504158,0,0,1.086417,0.2596078,0.2466274,0,0,0.2763934,4.304935,0.2763934,0,0.2763934,6.000012,100,0.1402759,0.2712902,0.8691337,0,5.391352
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.196899,77.06342,49.72215,0.9473004,0.9473004,0,0,0,0.9473004,126.3484,0.1997411,0,0,1.196899,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1402759,1.04203,0.9575195,0,5.750588
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.19167,81.30286,53.18187,0.7576774,0.7576774,0,0,0,0.7576774,157.2793,0.3941146,0,0,1.19167,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1402759,0.8334451,0.9533358,0,5.745358
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.182772,84.37186,55.78119,0.2124236,0.2124236,0,0,0,0.2124236,556.7986,0.959168,0,0,1.182772,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1402759,0.233666,0.9462174,0,5.736461
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.092153,84.69423,58.22654,1.592114,1.592114,0.5545689,0,0.2074973,1.592114,68.59765,0,0,0,1.092153,1.092153,1.037545,0,0,0,4.553689,0,0,0,6.000012,100,0.1402759,1.751325,0.8737222,1.7,5.645842
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.999781,83.38351,59.40393,0.6687267,0.6687267,0,-1,0,0.6687267,149.5052,0.2958581,0,0,0.999781,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1402759,0.7355995,0.7998248,0,5.55347
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8856035,80.29373,59.55789,0.5797752,0.5797752,0,0,0,0.5797752,152.7495,0.2753138,0,0,0.8856035,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1402759,0.6377527,0.7084827,0,5.439292
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6267055,73.60774,59.65752,1.055886,1.055886,0,0,0,1.055886,59.35353,0,2.220446E-16,0,0.6267055,1.111459,1.055886,0,0,0,4.553689,0,0.4847533,-0.4847533,5.489037,91.48377,0.1402759,1.161474,0.5013644,0,5.180395
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3017854,64.63065,58.33522,0,0,0,0,0,0,0,0,0,0,0.3017854,0,0,0,0,0.5386147,4.068936,0.3017854,0,0.3017854,5.775336,96.25541,0.1402429,0,0.2414283,0,4.370721
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,55.68156,55.68156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2368294,4.340542,0,0,0,5.775336,96.25541,0.1402429,0,0,0,4.340542
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,53.29055,53.29055,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2368294,4.340542,0,0.2444523,-0.2444523,5.517661,91.96082,0.1402429,0.2554527,0,0,4.340542
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,50.91765,50.91765,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5084431,4.09609,0,0.2591516,-0.2591516,5.244491,87.408,0.1402429,0.2708135,0,0,4.09609
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,48.8074,48.8074,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7963893,3.836939,0,0.4138732,-0.4138732,4.80823,80.13701,0.1402429,0.4324975,0,0,3.836939
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,46.66093,46.66093,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.256248,3.423065,0,0.06309278,-0.06309278,4.741724,79.02858,0.1402429,0.06593196,0,0,3.423065
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326352,3.359973,0,0,0,4.741724,79.02858,0.1402429,0,0,0,3.359973
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.08878,44.08878,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.326352,3.359973,0,0.004885345,-0.004885345,4.736575,78.94276,0.1402429,0.005105186,0,0,3.359973
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.94762,42.94762,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.33178,3.355087,0,0.110878,-0.110878,4.619699,76.99483,0.1402429,0.1158675,0,0,3.355087
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.90608,41.90608,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.454977,3.244209,0,0.07922945,-0.07922945,4.536184,75.60291,0.1402429,0.08279478,0,0,3.244209
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.03662,41.03662,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.54301,3.16498,0,0.211506,-0.211506,4.313237,71.88715,0.1402429,0.2210238,0,0,3.16498
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.13999,40.13999,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.778017,2.953474,0,0.007842022,-0.007842022,4.304971,71.74937,0.1402429,0.008194913,0,0,2.953474
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.17996,39.17996,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.78673,2.945632,0,0.003721837,-0.003721837,4.301048,71.68399,0.1402429,0.00388932,0,0,2.945632
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08704761,40.10757,38.5641,0.16901,0.16901,0,0,0,0.16901,51.50441,0,0,0,0.08704761,0.1779053,0.16901,0,0,1.790866,2.94191,0,0.09085765,-0.09085765,4.205276,70.08778,0.1402429,0.185911,0.06963809,0,3.028958
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4129723,45.55448,37.9754,0.6285862,0.6285862,0,0,0,0.6285862,65.69859,0,0,0,0.4129723,0.6616697,0.6285862,0,0,1.891818,2.851052,0,0.2486975,-0.2486975,3.943125,65.71862,0.1402429,0.6914449,0.3303778,0,3.264024
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6484072,52.48991,40.04037,0,0,0,0,0,0,0,0,0,0,0.6484072,0,0,0,0,2.168149,2.602355,0.6484072,0,0.6484072,4.558259,75.97083,0.1401722,0,0.5187258,0,3.250762
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8598911,62.53474,44.85861,0.5285142,0.5285142,0,-1,0,0.5285142,162.6997,0,0,0,0.8598911,0.5563307,0.5285142,0,0,1.519742,3.185921,0.3035603,0,0.3035603,4.846241,80.77052,0.1401391,0.5813656,0.6879128,0,4.045813
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.020897,72.09484,49.62252,0.6383246,0.6383246,0,0,0,0.6383246,159.9338,0,0,0,1.020897,0.6719206,0.6383246,0,0,1.216181,3.459126,0.348976,0,0.348976,5.177309,86.28831,0.140101,0.702157,0.8167172,0,4.480022
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.132877,79.50074,53.13658,0.2900019,0.2900019,0,0,0,0.2900019,390.6448,0,0,0,1.132877,0.3052652,0.2900019,0,0,0.8672054,3.773204,0.8276122,0,0.8276122,5.962451,99.37398,0.1400109,0.3190021,0.9063019,0,4.906081
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8770797,75.54323,55.7359,0.4665435,0.4665435,0,0,0,0.4665435,187.9953,0.3463881,0,0,0.8770797,0.4910984,0.4665435,0,0,0.03959322,4.518055,0.03959322,0,0.03959322,6.000012,100,0.1400066,0.5131978,0.7016638,0,5.395135
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7773063,75.76455,58.18125,0.001508081,0.001508081,0,0,0,0.001508081,51542.74,0.7757188,0,0,0.7773063,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1400066,0.001658889,0.621845,0,5.330995
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8333575,78.61176,59.34959,1.00914,1.00914,0,-1,0,1.00914,82.58091,0,2.220446E-16,0,0.8333575,1.062253,1.00914,0,0,0,4.553689,0,0.2288958,-0.2288958,5.758735,95.97872,0.1400066,1.110055,0.6666859,0,5.387046
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6989639,75.2543,59.50355,0.2421165,0.2421165,0,0,0,0.2421165,288.6891,0.1897758,0,0,0.6989639,0.2548595,0.2421165,0,0,0.2543286,4.324793,0.2543286,0,0.2543286,6.000012,100,0.139979,0.2663282,0.5591711,0,5.023757
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4065411,68.30904,59.60318,0.6568324,0.6568324,0,0,0,0.6568324,61.89419,0,0,0,0.4065411,0.6914026,0.6568324,0,0,0,4.553689,0,0.2848614,-0.2848614,5.699742,94.99551,0.139979,0.7225156,0.3252329,0,4.96023
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1583137,61.51215,58.28088,0.4932317,0.4932317,0,0,0,0.4932317,32.09724,0,0,0,0.1583137,0.5191913,0.4932317,0,0,0.3165127,4.268827,0,0.3608775,-0.3608775,5.319344,88.65555,0.139979,0.5425549,0.126651,0,4.427141
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,55.63627,55.63627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7174878,3.90795,0,0,0,5.319344,88.65555,0.139979,0,0,0,3.90795
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,53.23621,53.23621,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7174878,3.90795,0,0.3093736,-0.3093736,4.993235,83.22041,0.139979,0.3232954,0,0,3.90795
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,50.8452,50.8452,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.061236,3.598576,0,0.8315284,-0.8315284,4.116727,68.61198,0.139979,0.8689471,0,0,3.598576
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,48.69872,48.69872,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.985157,2.767048,0,0.3917301,-0.3917301,3.703807,61.73,0.139979,0.4093579,0,0,2.767048
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,46.58847,46.58847,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.420412,2.375318,0,0.1909417,-0.1909417,3.502537,58.3755,0.139979,0.199534,0,0,2.375318
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.11221,45.11221,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.63257,2.184376,0,0.2181634,-0.2181634,3.272573,54.54277,0.139979,0.2279808,0,0,2.184376
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.98915,43.98915,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.874973,1.966213,0,0.0454456,-0.0454456,3.224669,53.74437,0.139979,0.04749065,0,0,1.966213
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.82082,42.82082,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.925468,1.920767,0,0.1573701,-0.1573701,3.058786,50.97967,0.139979,0.1644517,0,0,1.920767
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,41.75211,41.75211,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.100324,1.763397,0,0.2952342,-0.2952342,2.747582,45.79294,0.139979,0.3085198,0,0,1.763397
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.88265,40.88265,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.428362,1.468163,0,0.1613211,-0.1613211,2.577535,42.95882,0.139979,0.1685806,0,0,1.468163
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.99508,39.99508,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.607608,1.306842,0,0.2404648,-0.2404648,2.324063,38.7343,0.139979,0.2512857,0,0,1.306842
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.026,39.026,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.874791,1.066377,0,0.1349292,-0.1349292,2.181835,36.36384,0.139979,0.141001,0,0,1.066377
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1071804,40.28553,38.38296,0.04052624,0.04052624,0,0,0,0.04052624,264.4716,0,0,0,0.1071804,0.0426592,0.04052624,0,0,4.024712,0.9314479,0.06452122,0,0.06452122,2.243045,37.38401,0.1399719,0.04457887,0.08574434,0,1.038628
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.308963,43.39614,37.80332,0,0,0,0,0,0,0,0,0,0,0.308963,0,0,0,0,3.960191,0.989517,0.308963,0,0.308963,2.536153,42.26913,0.1399383,0,0.2471704,0,1.29848
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5381449,50.03518,39.86828,1.213517,1.213517,1.7,0,0.5202,1.213517,44.34588,0,0,0,0.5381449,0,0,0.4864827,0.4621585,3.651228,1.267584,1.000303,0,1.000303,3.485124,58.08529,0.1400646,1.334869,0.4305159,1.7,1.805729
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.892803,63.13435,44.70465,1.087159,1.087159,0,-1,0,1.087159,82.12258,0,0,0,0.892803,1.144378,1.087159,0,0,2.650925,2.167857,0,0.2515748,-0.2515748,3.219941,53.66558,0.1400646,1.195875,0.7142425,0,3.06066
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.147932,75.39002,49.49572,0.9311416,0.9311416,0,0,0,0.9311416,123.2822,0,0,0,1.147932,0.980149,0.9311416,0,0,2.930452,1.916282,0.1677826,0,0.1677826,3.379114,56.31845,0.1400464,1.024256,0.9183453,0,3.064214
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.167407,80.39174,53.03695,0.6319991,0.6319991,0,0,0,0.6319991,184.7166,0,0,0,1.167407,0.6652622,0.6319991,0,0,2.76267,2.067286,0.5021452,0,0.5021452,3.85549,64.25804,0.1399918,0.695199,0.9339259,0,3.234694
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8527025,74.83682,55.68156,0.09184735,0.09184735,0,0,0,0.09184735,928.391,0,0,0,0.8527025,0.09668142,0.09184735,0,0,2.260524,2.519217,0.7560211,0,0.7560211,4.572715,76.21176,0.1399097,0.1010321,0.682162,0,3.37192
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.141358,86.09815,58.12691,0.1071092,0.1071092,0,0,0,0.1071092,1065.603,0,0,0,1.141358,0.1127465,0.1071092,0,0,1.504503,3.199636,1.028611,0,1.028611,5.548542,92.4755,0.1397983,0.1178201,0.9130863,0,4.340994
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.009512,83.53759,59.29525,0,0,0,-1,0,0,0,0.5336198,0,0,1.009512,0,0,0,0,0.4758918,4.125386,0.4758918,0,0.4758918,6.000012,100,0.1397467,0,0.8076093,0,5.134898
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.902068,80.62461,59.44921,0.9683219,0.9683219,0,0,0,0.9683219,93.15787,0,0,0,0.902068,1.019286,0.9683219,0,0,0,4.553689,0,0.1172181,-0.1172181,5.876453,97.94069,0.1397467,1.065154,0.7216544,0,5.455757
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5892453,72.57443,59.55789,1.340241,1.340241,0.9041879,0,0.3029433,1.340241,43.96563,1.110223E-16,0,0,0.5892453,0.4590029,0.4360527,0,0,0.1302424,4.436471,0.1302424,0,0.1302424,6.000012,100,0.1397617,1.474265,0.4713962,1.7,5.025716
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2275052,62.91564,58.22654,0,0,0,0,0,0,0,0.2275052,0,0,0.2275052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397617,0,0.1820042,0,4.781194
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,55.52759,55.52759,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1397617,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,53.08224,53.08224,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1397617,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,50.7184,50.7184,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1397617,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,48.59909,48.59909,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1397617,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,46.46168,46.46168,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1397617,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.98541,44.98541,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1397617,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.83519,43.83519,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1397617,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,42.66685,42.66685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1397617,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,41.59814,41.59814,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1397617,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,40.72869,40.72869,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1397617,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.81394,39.81394,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1397617,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.84486,38.84486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1397617,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07776504,39.58527,38.21088,0.1391842,0.1391842,0,0,0,0.1391842,55.87204,0,2.775558E-17,0,0.07776504,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06874462,-0.06874462,3.294286,54.90465,0.1397617,0.1531026,0.06221203,0,2.133321
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3515544,43.98255,37.59501,0.4728982,0.4728982,0,0,0,0.4728982,74.34039,0,5.551115E-17,0,0.3515544,0.4977876,0.4728982,0,0,2.852086,1.986812,0,0.1462332,-0.1462332,3.140142,52.3356,0.1397617,0.5201881,0.2812435,0,2.338366
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7265856,53.75551,39.68715,0.722057,0.722057,0,0,0,0.722057,100.6272,0,0,0,0.7265856,0.7600601,0.722057,0,0,3.014567,1.840578,0,0.03347445,-0.03347445,3.104857,51.74752,0.1397617,0.7942628,0.5812685,0,2.567164
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.098322,68.02222,44.55068,0,0,0,-1,0,0,0,0,0,0,1.098322,0,0,0,0,3.051761,1.807104,1.098322,0,1.098322,4.146817,69.11348,0.1396429,0,0.8786578,0,2.905426
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.147822,75.25213,49.38704,0,0,0,0,0,0,0,0,0,0,1.147822,0,0,0,0,1.953439,2.795594,1.147822,0,1.147822,5.235736,87.2621,0.139519,0,0.9182574,0,3.943416
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.305467,84.52248,52.92827,0,0,0,0,0,0,0,0.4998504,0,0,1.305467,0,0,0,0,0.8056172,3.828634,0.8056172,0,0.8056172,6.000012,100,0.1394322,0,1.044374,0,5.134101
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.192502,84.41846,55.58193,0.8756453,0.8756453,0,0,0,0.8756453,136.1855,0.2707704,0,0,1.192502,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1394322,0.9632099,0.9540018,0,5.746192
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.165078,86.7233,58.02728,0.9415647,0.9415647,0,0,0,0.9415647,123.7384,0.1739568,0,0,1.165078,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1394322,1.035721,0.932062,0,5.718767
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8550225,79.08449,59.24996,0.6335895,0.6335895,0,-1,0,0.6335895,134.949,0.1880862,0,0,0.8550225,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1394322,0.6969485,0.684018,0,5.408711
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6683132,74.3642,59.40393,0.6179001,0.6179001,0,0,0,0.6179001,108.1588,0.01789208,0,0,0.6683132,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1394322,0.6796901,0.5346506,0,5.222002
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3764274,67.51894,59.50355,0,0,0,0,0,0,0,0.3764274,0,0,0.3764274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394322,0,0.3011419,0,4.930116
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2058494,62.40903,58.18125,0.3381032,0.3381032,0,0,0,0.3381032,60.8836,0,0,0,0.2058494,0.3558981,0.3381032,0,0,0,4.553689,0,0.1500487,-0.1500487,5.841847,97.36392,0.1394322,0.3719135,0.1646795,0,4.759538
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,55.42797,55.42797,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1667208,4.40364,0,0.7156267,-0.7156267,5.08751,84.79166,0.1394322,0.7478299,0,0,4.40364
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.98261,52.98261,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9618616,3.688014,0,0.08171953,-0.08171953,5.00137,83.356,0.1394322,0.0853969,0,0,3.688014
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,50.5916,50.5916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.052661,3.606294,0,0,0,5.00137,83.356,0.1394322,0,0,0,3.606294
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,48.4723,48.4723,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.052661,3.606294,0,0.3858309,-0.3858309,4.594669,76.57766,0.1394322,0.4031933,0,0,3.606294
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,46.33488,46.33488,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.481362,3.220463,0,0.1997951,-0.1997951,4.384066,73.06762,0.1394322,0.2087859,0,0,3.220463
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.703357,3.020668,0,0,0,4.384066,73.06762,0.1394322,0,0,0,3.020668
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,43.68122,43.68122,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.703357,3.020668,0,0.2731644,-0.2731644,4.096126,68.26862,0.1394322,0.2854568,0,0,3.020668
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,42.51289,42.51289,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.006872,2.747504,0,0.09406736,-0.09406736,3.99697,66.61603,0.1394322,0.09830039,0,0,2.747504
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,41.44418,41.44418,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.111392,2.653436,0,0.1468516,-0.1468516,3.842175,64.03612,0.1394322,0.1534599,0,0,2.653436
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,40.54755,40.54755,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.27456,2.506585,0,0.1090904,-0.1090904,3.727183,62.1196,0.1394322,0.1139995,0,0,2.506585
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,39.63281,39.63281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395772,2.397494,0,0,0,3.727183,62.1196,0.1394322,0,0,0,2.397494
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,38.61844,38.61844,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.395772,2.397494,0,0.1885139,-0.1885139,3.528472,58.80775,0.1394322,0.196997,0,0,2.397494
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1147093,40.00809,37.9754,0.1614519,0.1614519,0,0,0,0.1614519,71.04859,0,0,0,0.1147093,0.1699494,0.1614519,0,0,2.605232,2.20898,0,0.05524006,-0.05524006,3.470244,57.83728,0.1394322,0.1775971,0.09176745,0,2.32369
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3958967,44.58965,37.36859,0.3016053,0.3016053,0,0,0,0.3016053,131.2632,0,0,0,0.3958967,0.3174792,0.3016053,0,0,2.66661,2.15374,0.07841746,0,0.07841746,3.544637,59.07717,0.1394238,0.3317658,0.3167174,0,2.549637
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8522574,56.25998,39.47884,0.4827957,0.4827957,0,0,0,0.4827957,176.5255,0,0,0,0.8522574,0.508206,0.4827957,0,0,2.588192,2.224316,0.3440514,0,0.3440514,3.871033,64.51709,0.1393867,0.5310752,0.6818059,0,3.076573
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.116699,68.31049,44.39671,0.5757295,0.5757295,0,-1,0,0.5757295,193.9625,0,0,0,1.116699,0.6060311,0.5757295,0,0,2.244141,2.533962,0.5106683,0,0.5106683,4.355495,72.59145,0.1393318,0.6333025,0.8933595,0,3.650662
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.054286,72.52264,49.24213,0.2410668,0.2410668,0,0,0,0.2410668,437.342,0,0,0,1.054286,0.2537546,0.2410668,0,0,1.733472,2.993564,0.8005319,0,0.8005319,5.114947,85.24895,0.1392457,0.2651735,0.8434291,0,4.04785
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9200693,73.25569,52.82865,0.2862688,0.2862688,0,0,0,0.2862688,321.4005,0,0,0,0.9200693,0.3013356,0.2862688,0,0,0.9329406,3.714042,0.6187337,0,0.6187337,5.701929,95.03196,0.1391793,0.3148957,0.7360554,0,4.634112
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8855698,75.47046,55.48231,0.9882362,0.9882362,0,0,0,0.9882362,89.61115,0,1.110223E-16,0,0.8855698,1.040249,0.9882362,0,0,0.3142069,4.270903,0,0.1546788,-0.1546788,5.538883,92.31454,0.1391793,1.08706,0.7084559,0,5.156473
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9830643,81.1424,57.97294,0.4398274,0.4398274,0,0,0,0.4398274,223.5114,0.03401592,0,0,0.9830643,0.4629762,0.4398274,0,0,0.4860722,4.116224,0.4860722,0,0.4860722,6.000012,100,0.1391271,0.4838101,0.7864514,0,5.099288
