Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6984901,69.04324,54.00604,0.3906385,0.3906385,0,0,0,0.3906385,178.8073,0.2392013,0,0,0.6984901,0.4111985,0.3906385,0,0,0.04809028,4.510407,0.04809028,0,0.04809028,6.000012,100,0.1373989,0.4297024,0.5587921,0,5.208898
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2297392,57.2841,52.72902,0.2432371,0.2432371,0,0,0,0.2432371,94.45074,0,2.775558E-17,0,0.2297392,0.256039,0.2432371,0,0,0,4.553689,0,0.0262998,-0.0262998,5.97229,99.53796,0.1373989,0.2675608,0.1837914,0,4.783428
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,49.54101,49.54101,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02922199,4.527389,0,0.3724748,-0.3724748,5.579667,92.99426,0.1373989,0.3892362,0,0,4.527389
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,46.5613,46.5613,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4430829,4.154914,0,1.383234,-1.383234,4.12161,68.69336,0.1373989,1.44548,0,0,4.154914
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,44.21558,44.21558,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.98001,2.77168,0,1.065297,-1.065297,2.998688,49.97804,0.1373989,1.113235,0,0,2.77168
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.1325,42.1325,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.163673,1.706383,0,0.2649933,-0.2649933,2.719361,45.32259,0.1373989,0.276918,0,0,1.706383
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.04037,40.04037,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.45811,1.44139,0,0.1157309,-0.1157309,2.59737,43.28941,0.1373989,0.1209388,0,0,1.44139
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,38.36485,38.36485,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.5867,1.325659,0,0.1748397,-0.1748397,2.413073,40.2178,0.1373989,0.1827074,0,0,1.325659
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.06066,37.06066,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.780966,1.15082,0,0.253729,-0.253729,2.145619,35.76024,0.1373989,0.2651468,0,0,1.15082
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.71119,35.71119,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.062887,0.8970906,0,0.05226633,-0.05226633,2.090525,34.84202,0.1373989,0.05461832,0,0,0.8970906
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.120961,0.8448242,0,0,0,2.090525,34.84202,0.1373989,0,0,0,0.8448242
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,33.49226,33.49226,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.120961,0.8448242,0,0.269772,-0.269772,1.806161,30.10262,0.1373989,0.2819117,0,0,0.8448242
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.37826,32.37826,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.420707,0.5750523,0,0.1809692,-0.1809692,1.615402,26.92332,0.1373989,0.1891128,0,0,0.5750523
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,31.45447,31.45447,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.621784,0.3940831,0,0.1288781,-0.1288781,1.479553,24.65917,0.1373989,0.1346776,0,0,0.3940831
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.63935,30.63935,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.764982,0.265205,1.38,0,1.38,2.788736,46.47884,0.1375361,0.270903,0,1.7,0.265205
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07354947,31.05813,29.82423,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.323036,0,0,0,0.07354947,0,0,0.8163144,0.7754987,3.384982,1.507205,0.8490482,0,0.8490482,3.594214,59.90344,0.137642,0.9720541,0.05883958,1.7,1.580755
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3205017,37.48022,31.88919,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,66.34031,0,0,0,0.3205017,0,0,1.216882,1.156038,2.535934,2.271348,1.47654,0,1.47654,4.994983,83.24954,0.1377697,0.5314293,0.2564013,1.7,2.59185
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5478946,46.95305,36.80707,0,0,0,-1,0,0,0,0,0,0,0.5478946,0,0,0,0,1.059394,3.600234,0.5478946,0,0.5478946,5.514761,91.9125,0.1377172,0,0.4383157,0,4.148129
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6269409,54.04106,41.87891,0.9108562,0.9108562,0,0,0,0.9108562,68.82985,0,0,0,0.6269409,0.958796,0.9108562,0,0,0.5114994,4.093339,0,0.3318551,-0.3318551,5.164955,86.08241,0.1377172,1.001942,0.5015528,0,4.72028
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8831353,64.22504,45.85487,0.6260074,0.6260074,0,0,0,0.6260074,141.0742,0,0,0,0.8831353,0.6589552,0.6260074,0,0,0.8802273,3.761484,0.22418,0,0.22418,5.377631,89.62701,0.1376957,0.6886082,0.7065082,0,4.644619
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7348527,64.07726,48.8074,0,0,0,0,0,0,0,0.07880547,0,0,0.7348527,0,0,0,0,0.6560472,3.963246,0.6560472,0,0.6560472,6.000012,100,0.1376329,0,0.5878822,0,4.698099
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7655917,67.87749,51.53352,0.4218846,0.4218846,0,0,0,0.4218846,181.4695,0.3215027,0,0,0.7655917,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1376329,0.464073,0.6124734,0,5.319281
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8665124,72.16621,53.08224,0.7369617,0.7369617,0,-1,0,0.7369617,117.579,0.09076313,0,0,0.8665124,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1376329,0.8106579,0.6932099,0,5.420201
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6178599,66.50593,53.44451,0.663702,0.663702,0,0,0,0.663702,93.09298,0,0,0,0.6178599,0.6986336,0.663702,0,0,0,4.553689,0,0.08077373,-0.08077373,5.914869,98.58096,0.1376329,0.7300721,0.4942879,0,5.171549
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4506228,63.09731,53.79773,0.7950619,0.7950619,0,0,0,0.7950619,56.6777,0,1.110223E-16,0,0.4506228,0.8369073,0.7950619,0,0,0.08974858,4.472915,0,0.3862845,-0.3862845,5.507689,91.79464,0.1376329,0.8745681,0.3604982,0,4.923538
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1760307,55.98027,52.52071,1.322376,1.322376,0.425,0,0.172125,1.322376,13.31169,0,0,0,0.1760307,0.9446069,0.8973765,0,0,0.5189536,4.086631,0,0.7685761,-0.7685761,4.697539,78.29216,0.1376329,1.454614,0.1408246,1.7,4.262661
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,49.38704,49.38704,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,1.372927,3.318055,0.4117922,0,0.4117922,5.0882,84.80315,0.1376849,1.393188,0,1.7,3.318055
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,46.40734,46.40734,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0.9611349,3.688668,0,1.452632,-1.452632,3.556991,59.28307,0.1376849,1.90533,0,0,3.688668
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.07067,44.07067,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,2.57517,2.236036,0,0.4682104,-0.4682104,3.063454,51.05747,0.1376849,0.4892799,0,0,2.236036
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.97853,41.97853,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,3.095404,1.767826,0,0.5859745,-0.5859745,2.445783,40.76297,0.1376849,0.6123434,0,0,1.767826
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.91357,39.91357,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,3.746487,1.181851,0,0.2003822,-0.2003822,2.234561,37.24261,0.1376849,0.2093994,0,0,1.181851
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.23805,38.23805,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.969133,0.9814688,0,0.07252122,-0.07252122,2.158117,35.96855,0.1376849,0.07578468,0,0,0.9814688
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.90669,36.90669,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,4.049713,0.9089476,0,0.05754925,-0.05754925,2.097455,34.95752,0.1376849,0.06013896,0,0,0.9089476
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,35.55722,35.55722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113656,0.8513983,0,0,0,2.097455,34.95752,0.1376849,0,0,0,0.8513983
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,34.41606,34.41606,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.113656,0.8513983,0,0.06932508,-0.06932508,2.02438,33.7396,0.1376849,0.07244471,0,0,0.8513983
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.34735,33.34735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.190684,0.7820733,0,0,0,2.02438,33.7396,0.1376849,0,0,0,0.7820733
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.2243,32.2243,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.190684,0.7820733,0,0.06369396,-0.06369396,1.957241,32.62061,0.1376849,0.06656019,0,0,0.7820733
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.28238,31.28238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.261455,0.7183793,0,0,0,1.957241,32.62061,0.1376849,0,0,0,0.7183793
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,30.46727,30.46727,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,4.261455,0.7183793,0,0.1748896,-0.1748896,1.772891,29.54812,0.1376849,0.1827596,0,0,0.7183793
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.269221,34.25681,29.65215,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.41126,0,0,0,0.269221,0,0,1.065213,1.011953,4.455777,0.5434897,1.281174,0,1.281174,2.988319,49.80522,0.137831,0.6982652,0.2153768,1.7,0.8127106
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7670804,45.83874,31.73523,0.529442,0.529442,1.7,0,0.5202,0.529442,144.8847,0,0,0,0.7670804,0,0,1.170558,1.11203,3.174603,1.696546,1.87911,0,1.87911,4.770999,79.5165,0.1379196,0.5823863,0.6136643,1.7,2.463626
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.138629,59.53263,36.60781,0.2840775,0.2840775,0,-1,0,0.2840775,400.8163,0,0,0,1.138629,0.2990289,0.2840775,0,0,1.295493,3.387745,0.8395997,0,0.8395997,5.567514,92.79171,0.1378394,0.3124852,0.9109029,0,4.526374
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.215688,67.53187,41.64343,0.3613852,0.3613852,0,0,0,0.3613852,336.3967,0.3793893,0,0,1.215688,0.3804055,0.3613852,0,0,0.455893,4.143385,0.455893,0,0.455893,6.000012,100,0.1377958,0.3975237,0.9725503,0,5.359073
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.19484,71.84525,45.59222,0,0,0,0,0,0,0,1.19484,0,0,1.19484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377958,0,0.9558718,0,5.748528
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.019192,70.77235,48.55381,0.8029624,0.8029624,0,0,0,0.8029624,126.929,0.1739683,0,0,1.019192,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1377958,0.8832587,0.8153535,0,5.572881
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.150253,77.7011,51.29804,0,0,0,0,0,0,0,1.150253,0,0,1.150253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377958,0,0.920202,0,5.703941
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.116976,78.72257,52.88299,0.567247,0.567247,0,-1,0,0.567247,196.9118,0.519874,0,0,1.116976,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1377958,0.6239717,0.8935809,0,5.670665
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8870139,72.87386,53.23621,0.003170889,0.003170889,0,0,0,0.003170889,27973.66,0.8836761,0,0,0.8870139,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1377958,0.003487978,0.7096111,0,5.440703
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4270048,62.41399,53.64376,0.3411951,0.3411951,0,0,0,0.3411951,125.1498,0.06785209,0,0,0.4270048,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1377958,0.3753146,0.3416038,0,4.980694
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2038057,56.38306,52.36675,0,0,0,0,0,0,0,0.2038057,0,0,0.2038057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377958,0,0.1630446,0,4.757494
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,49.21496,49.21496,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1377958,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,46.23526,46.23526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1377958,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.9167,43.9167,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1377958,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.82457,41.82457,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1377958,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.7596,39.7596,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1377958,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.08408,38.08408,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1377958,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.75273,36.75273,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1377958,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,35.43042,35.43042,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1377958,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.26209,34.26209,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1377958,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.19338,33.19338,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1377958,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.04316,32.04316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1377958,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.12842,31.12842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1377958,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.3133,30.3133,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1377958,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1460049,31.96095,29.49818,1.738929,1.738929,0.425,0,0.172125,1.738929,8.396253,0,0,0,0.1460049,1.383083,1.313929,0,0,2.361017,2.428773,0,1.237079,-1.237079,2.456159,40.9359,0.1377958,1.912822,0.1168039,1.7,2.574778
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4225419,39.00408,31.56315,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4225419,0,0,1.452632,1.38,3.735549,1.191695,1.802542,0,1.802542,4.1662,69.43653,0.1378396,0,0.3380336,1.7,1.614237
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4063557,43.77293,36.39951,0.009341177,0.009341177,0,-1,0,0.009341177,4350.156,0,0,0,0.4063557,0.009832818,0.009341177,0,0,1.933007,2.813982,0.3965229,0,0.3965229,4.542375,75.7061,0.1378018,0.01027529,0.3250846,0,3.220338
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5049744,51.01897,41.41701,0.8059554,0.8059554,0,0,0,0.8059554,62.65538,1.110223E-16,0,0,0.5049744,0.8483741,0.8059554,0,0,1.536484,3.170853,0,0.3433997,-0.3433997,4.1804,69.67319,0.1378018,0.8865509,0.4039795,0,3.675828
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9433848,65.08088,45.33863,0.1483212,0.1483212,0,0,0,0.1483212,636.0417,0,0,0,0.9433848,0.1561276,0.1483212,0,0,1.91804,2.827453,0.7872572,0,0.7872572,4.927258,82.1208,0.1377268,0.1631534,0.7547079,0,3.770838
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8696546,66.73232,48.31833,0.3441616,0.3441616,0,0,0,0.3441616,252.6879,0,0,0,0.8696546,0.3622754,0.3441616,0,0,1.130782,3.535985,0.5073792,0,0.5073792,5.4086,90.14315,0.1376785,0.3785777,0.6957237,0,4.40564
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.199441,78.84486,51.07162,0.4449642,0.4449642,0,0,0,0.4449642,269.5589,0.1076543,0,0,1.199441,0.4683834,0.4449642,0,0,0.6234031,3.992626,0.6234031,0,0.6234031,6.000012,100,0.1376192,0.4894606,0.9595526,0,5.192067
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9587809,74.04013,52.62939,0,0,0,-1,0,0,0,0.9587809,0,0,0.9587809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376192,0,0.7670248,0,5.51247
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9402261,74.03208,53.03695,0.161733,0.161733,0,0,0,0.161733,581.3445,0.7699808,0,0,0.9402261,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1376192,0.1779063,0.7521809,0,5.493915
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6471239,67.19169,53.44451,0.3464542,0.3464542,0,0,0,0.3464542,186.7848,0.2824352,0,0,0.6471239,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1376192,0.3810996,0.5176991,0,5.200813
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2284931,56.68868,52.17655,0,0,0,0,0,0,0,0.2284931,0,0,0.2284931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376192,0,0.1827945,0,4.782182
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.03382,49.03382,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1376192,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.05412,46.05412,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1376192,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1376192,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,41.6706,41.6706,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1376192,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,39.60564,39.60564,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1376192,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1376192,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,36.62593,36.62593,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1376192,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.27646,35.27646,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1376192,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.10812,34.10812,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1376192,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.03941,33.03941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1376192,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.88919,31.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1376192,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.97445,30.97445,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1376192,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.15933,30.15933,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1376192,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4708961,37.5344,29.31705,0,0,0,0,0,0,0,0,0,0,0.4708961,0,0,0,0,3.382442,1.509491,0.4708961,0,0.4708961,3.237877,53.9645,0.1375744,0,0.3767169,0,1.980387
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7521222,45.14964,31.38201,0.06720803,0.06720803,0,0,0,0.06720803,1119.096,0,0,0,0.7521222,0.0707453,0.06720803,0,0,2.911546,1.933297,0.6813769,0,0.6813769,3.884288,64.738,0.1375097,0.07392883,0.6016977,0,2.68542
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.25083,61.77748,36.20026,0.1654918,0.1654918,0,-1,0,0.1654918,755.8262,0,0,0,1.25083,0.1742018,0.1654918,0,0,2.230169,2.546537,1.076628,0,1.076628,4.905667,81.76096,0.1374076,0.1820409,1.000664,0,3.797367
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.298756,69.14349,41.16341,0.9225399,0.9225399,0,0,0,0.9225399,140.7804,0,0,0,1.298756,0.9710947,0.9225399,0,0,1.153541,3.515502,0.3276608,0,0.3276608,5.216513,86.94171,0.1373765,1.014794,1.039004,0,4.814258
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.080073,68.19531,45.08503,0,0,0,0,0,0,0,0.2541927,0,0,1.080073,0,0,0,0,0.8258801,3.810397,0.8258801,0,0.8258801,6.000012,100,0.1372983,0,0.8640583,0,4.89047
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8021336,64.82013,48.06474,0.2464728,0.2464728,0,0,0,0.2464728,325.4451,0.5426885,0,0,0.8021336,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1372983,0.27112,0.6417069,0,5.355823
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8558179,69.27281,50.81802,0.4674146,0.4674146,0,0,0,0.4674146,183.0961,0.3638025,0,0,0.8558179,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1372983,0.514156,0.6846543,0,5.409507
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9001821,72.26034,52.42109,0.2085551,0.2085551,0,-1,0,0.2085551,431.628,0.6806504,0,0,0.9001821,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1372983,0.2294106,0.7201457,0,5.453871
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6579587,66.76329,52.82865,1.309026,1.309026,0.425,0,0.172125,1.309026,50.26325,1.110223E-16,0,0,0.6579587,0.9305531,0.8840255,0,0,0,4.553689,0,0.2725944,-0.2725944,5.712672,95.21101,0.1372983,1.439928,0.526367,1.7,5.211648
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3022121,59.31164,53.23621,0.1177408,0.1177408,0,0,0,0.1177408,256.6757,0,0,0,0.3022121,0.1239377,0.1177408,0,0,0.3028827,4.281095,0.1782744,0,0.1782744,5.881798,98.02978,0.1372814,0.1295149,0.2417696,0,4.583307
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2420207,56.7682,51.98636,0.4617248,0.4617248,0,0,0,0.4617248,52.41665,0,5.551115E-17,0,0.2420207,0.4860262,0.4617248,0,0,0.1246083,4.441542,0,0.2440055,-0.2440055,5.624594,93.74304,0.1372814,0.5078973,0.1936166,0,4.683562
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,48.83457,48.83457,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.3957255,4.197536,0,0.8953183,-0.8953183,4.680845,78.01394,0.1372814,0.9356077,0,0,4.197536
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.85487,45.85487,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.390524,3.302218,0,0.5675756,-0.5675756,4.082568,68.04267,0.1372814,0.5931165,0,0,3.302218
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,43.5816,43.5816,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.021163,2.734642,0,0.1911135,-0.1911135,3.881117,64.68515,0.1372814,0.1997136,0,0,2.734642
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,41.49852,41.49852,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.233511,2.543529,0,0.5373171,-0.5373171,3.314735,55.24547,0.1372814,0.5614964,0,0,2.543529
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.46072,39.46072,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.83053,2.006212,0,0.1509364,-0.1509364,3.155634,52.5938,0.1372814,0.1577285,0,0,2.006212
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.77615,37.77615,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.998238,1.855275,0,0.1513685,-0.1513685,2.996078,49.93453,0.1372814,0.1581801,0,0,1.855275
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,36.45385,36.45385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.166425,1.703907,0,0,0,2.996078,49.93453,0.1372814,0,0,0,1.703907
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.10438,35.10438,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.166425,1.703907,0,0.2644391,-0.2644391,2.717334,45.28881,0.1372814,0.2763389,0,0,1.703907
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.92699,33.92699,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.460246,1.439467,0,0.02667284,-0.02667284,2.689219,44.82022,0.1372814,0.02787312,0,0,1.439467
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.83111,32.83111,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.489883,1.412795,0,0.01708657,-0.01708657,2.671208,44.52004,0.1372814,0.01785547,0,0,1.412795
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.68994,31.68994,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.508868,1.395708,0,0.2509795,-0.2509795,2.406652,40.11079,0.1372814,0.2622736,0,0,1.395708
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.76614,30.76614,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.787734,1.144729,0,0.025523,-0.025523,2.379749,39.6624,0.1372814,0.02667154,0,0,1.144729
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.95103,29.95103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.816093,1.119206,0,0,0,2.379749,39.6624,0.1372814,0,0,0,1.119206
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2397569,33.21997,29.14496,0.6881628,0.6881628,0,0,0,0.6881628,34.84014,0,0,0,0.2397569,0.7243819,0.6881628,0,0,3.816093,1.119206,0,0.4846251,-0.4846251,1.868909,31.14842,0.1372814,0.7569791,0.1918055,0,1.358962
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2418133,35.36478,31.20087,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.64948,0,0,0,0.2418133,0,0,1.074343,1.020626,4.354565,0.6345805,1.262439,0,1.262439,3.066564,51.10929,0.1374284,0.6882229,0.1934506,1.7,0.8763938
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2860357,41.06711,35.96478,0,0,0,-1,0,0,0,0,0,0,0.2860357,0,0,0,0,3.092126,1.770776,0.2860357,0,0.2860357,3.337921,55.6319,0.1374014,0,0.2288285,0,2.056811
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3552287,47.51176,40.90982,0.559836,0.559836,0,0,0,0.559836,63.45228,0,0,0,0.3552287,0.5893011,0.559836,0,0,2.80609,2.028208,0,0.2340724,-0.2340724,3.091187,51.51968,0.1374014,0.6158197,0.284183,0,2.383436
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8319522,61.8522,44.83144,0.7861103,0.7861103,0,0,0,0.7861103,105.8315,0,0,0,0.8319522,0.8274845,0.7861103,0,0,3.066171,1.794135,0.004467707,0,0.004467707,3.095425,51.59032,0.1374009,0.8647213,0.6655617,0,2.626087
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8579524,65.86565,47.81115,0.1431888,0.1431888,0,0,0,0.1431888,599.1755,0,0,0,0.8579524,0.1507251,0.1431888,0,0,3.061703,1.798156,0.7072273,0,0.7072273,3.76636,62.77254,0.137334,0.1575077,0.6863619,0,2.656109
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6648253,64.4619,50.60972,1.238119,1.238119,0,0,0,1.238119,53.69638,0,2.220446E-16,0,0.6648253,1.303284,1.238119,0,0,2.354476,2.434661,0,0.6384582,-0.6384582,3.093366,51.556,0.137334,1.361931,0.5318603,0,3.099486
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.126164,78.16296,52.22184,0.7661894,0.7661894,0,-1,0,0.7661894,146.9825,0,0,0,1.126164,0.8065152,0.7661894,0,0,3.063874,1.796203,0.3196491,0,0.3196491,3.396612,56.61008,0.1373038,0.8428083,0.9009314,0,2.922367
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5074564,63.10222,52.62939,0.551089,0.551089,0,0,0,0.551089,92.08248,0,0,0,0.5074564,0.5800937,0.551089,0,0,2.744225,2.083887,0,0.07263725,-0.07263725,3.320045,55.33398,0.1373038,0.6061979,0.4059651,0,2.591343
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4499408,62.26893,53.03695,0.37905,0.37905,0,0,0,0.37905,118.7022,0,0,0,0.4499408,0.399,0.37905,0,0,2.824933,2.01125,0.05094074,0,0.05094074,3.368372,56.13942,0.137299,0.4169551,0.3599526,0,2.46119
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1814407,55.36543,51.81428,0.4291644,0.4291644,0,0,0,0.4291644,42.27768,0,0,0,0.1814407,0.4517519,0.4291644,0,0,2.773992,2.057096,0,0.2703112,-0.2703112,3.083439,51.39055,0.137299,0.4720808,0.1451526,0,2.238537
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,48.68061,48.68061,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.074338,1.786785,0,1.148699,-1.148699,1.872604,31.21,0.137299,1.20039,0,0,1.786785
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,45.67373,45.67373,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.35067,0.638086,0,0.2986163,-0.2986163,1.557835,25.96386,0.137299,0.3120541,0,0,0.638086
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,43.40952,43.40952,1.041781,0.3224961,0,-1,0,0.3224961,0,0,0.7192845,0.8234626,0,0.3394696,0.3224961,0,0,4.682466,0.3394696,0,0.3394696,-0.3394696,1.200002,20,0.137299,1.145959,0,0,0.3394696
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,41.34455,41.34455,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137299,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,39.27959,39.27959,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137299,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,37.59501,37.59501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137299,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.29988,36.29988,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137299,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.95041,34.95041,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137299,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.75491,33.75491,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137299,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.67714,32.67714,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137299,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,31.53598,31.53598,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137299,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.59406,30.59406,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374048,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.77895,29.77895,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1374887,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4016119,35.90217,28.96383,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,70.98663,0,0,0,0.4016119,0,0,1.134243,1.077531,2.299654,2.484,1.479143,0,1.479143,5.221606,87.0266,0.1376145,0.6223328,0.3212895,1.7,2.885612
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7451811,44.5939,31.00162,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,40.2114,2.220446E-16,2.220446E-16,0,0.7451811,1.452632,1.38,0,0,0.8205117,3.815228,0,0.7074504,-0.7074504,4.475888,74.59798,0.1376145,2.038475,0.5961449,1.7,4.56041
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.188762,59.73261,35.76553,0.7658724,0.7658724,0,-1,0,0.7658724,155.2167,0,0,0,1.188762,0.8061814,0.7658724,0,0,1.606568,3.107778,0.3825805,0,0.3825805,4.838836,80.6471,0.1375784,0.8424596,0.9510095,0,4.29654
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.29975,68.56903,40.6834,0.1108916,0.1108916,0,0,0,0.1108916,1172.09,0,0,0,1.29975,0.116728,0.1108916,0,0,1.223987,3.4521,1.183022,0,1.183022,5.961149,99.35228,0.1374668,0.1219808,1.0398,0,4.75185
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.318019,74.00259,44.57785,0.3026158,0.3026158,0,0,0,0.3026158,435.5421,0.9585108,0,0,1.318019,0.3185429,0.3026158,0,0,0.0409654,4.51682,0.0409654,0,0.0409654,6.000012,100,0.137463,0.3328773,1.054415,0,5.834839
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.233791,75.38823,47.55756,0.3448883,0.3448883,0,0,0,0.3448883,357.7362,0.8707502,0,0,1.233791,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.137463,0.3793772,0.9870324,0,5.787479
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.277642,80.29988,50.3833,0.3677159,0.3677159,0,0,0,0.3677159,347.4535,0.8905724,0,0,1.277642,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.137463,0.4044875,1.022113,0,5.831331
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9943892,74.2224,51.98636,0,0,0,-1,0,0,0,0.9943892,0,0,0.9943892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137463,0,0.7955114,0,5.548078
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.907036,72.43748,52.42109,0.3944811,0.3944811,0,0,0,0.3944811,229.9314,0.4917927,0,0,0.907036,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.137463,0.4339292,0.7256288,0,5.460725
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6095037,65.69356,52.88299,0,0,0,0,0,0,0,0.6095037,0,0,0.6095037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137463,0,0.4876029,0,5.163193
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1943063,55.41007,51.60597,0.1841759,0.1841759,0,0,0,0.1841759,105.5004,0.0004368925,0,0,0.1943063,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.137463,0.2025935,0.155445,0,4.747995
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,48.4723,48.4723,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.137463,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,45.49259,45.49259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.137463,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.137463,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.13625,41.13625,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.137463,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.09845,39.09845,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.137463,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.137463,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.11875,36.11875,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.137463,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.76928,34.76928,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.137463,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,33.57377,33.57377,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.137463,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,32.50506,32.50506,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.137463,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.32767,31.32767,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.137463,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.38576,30.38576,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.137463,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.57064,29.57064,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.137463,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2490425,32.98227,28.75552,0.940554,0.940554,0,0,0,0.940554,26.47828,1.110223E-16,0,0,0.2490425,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7410144,-0.7410144,2.805045,46.75066,0.137463,1.034609,0.199234,0,2.512734
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3475757,36.8325,30.79331,0.7000275,0.7000275,0,0,0,0.7000275,49.65173,0,1.110223E-16,0,0.3475757,0.736871,0.7000275,0,0,3.367791,1.522677,0,0.3892953,-0.3892953,2.394692,39.91145,0.137463,0.7700302,0.2780606,0,1.870253
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5716846,46.05566,35.53005,0.5295702,0.5295702,0,-1,0,0.5295702,107.9526,0,0,0,0.5716846,0.5574424,0.5295702,0,0,3.800341,1.133382,0.01424224,0,0.01424224,2.408203,40.13664,0.1374616,0.5825273,0.4573477,0,1.705067
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.084752,62.7532,40.42075,0.9025474,0.9025474,0,0,0,0.9025474,120.1879,0,0,0,1.084752,0.9500498,0.9025474,0,0,3.786099,1.1462,0.1347024,0,0.1347024,2.535993,42.26647,0.1374489,0.9928021,0.8678018,0,2.230952
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.187876,70.09219,44.32426,0.2396801,0.2396801,0,0,0,0.2396801,495.6091,0,0,0,1.187876,0.2522948,0.2396801,0,0,3.651396,1.267432,0.9355815,0,0.9355815,3.423564,57.05928,0.1373609,0.2636481,0.9503011,0,2.455309
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.109177,71.6708,47.33113,0.05399345,0.05399345,0,0,0,0.05399345,2054.28,0,0,0,1.109177,0.05683521,0.05399345,0,0,2.715815,2.109456,1.052341,0,1.052341,4.421903,73.69823,0.137262,0.0593928,0.8873413,0,3.218632
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.247325,79.05911,50.1297,0.6537673,0.6537673,0,0,0,0.6537673,190.7903,0,0,0,1.247325,0.6881762,0.6537673,0,0,1.663473,3.056563,0.5591487,0,0.5591487,4.952358,82.53913,0.1372095,0.719144,0.9978599,0,4.303888
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.076593,76.1917,51.75994,0.05860678,0.05860678,0,-1,0,0.05860678,1836.976,0,0,0,1.076593,0.06169135,0.05860678,0,0,1.104325,3.559797,1.014901,0,1.014901,5.915177,98.5861,0.1371143,0.06446746,0.8612741,0,4.636389
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6363122,65.58563,52.22184,0.2374514,0.2374514,0,0,0,0.2374514,267.9757,0.2969399,0,0,0.6363122,0.2499489,0.2374514,0,0,0.0894234,4.473208,0.0894234,0,0.0894234,6.000012,100,0.1371059,0.2611966,0.5090498,0,5.10952
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.48147,62.57465,52.67468,0,0,0,0,0,0,0,0.48147,0,0,0.48147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371059,0,0.385176,0,5.035159
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2137827,55.61604,51.42484,0.5193548,0.5193548,0,0,0,0.5193548,41.16313,0,0,0,0.2137827,0.5466892,0.5193548,0,0,0,4.553689,0,0.3329066,-0.3329066,5.649097,94.15144,0.1371059,0.5712903,0.1710261,0,4.767472
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,48.29116,48.29116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3698962,4.220782,0,0,0,5.649097,94.15144,0.1371059,0,0,0,4.220782
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,45.31146,45.31146,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3698962,4.220782,0,1.204528,-1.204528,4.379414,72.99009,0.1371059,1.258731,0,0,4.220782
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.02007,43.02007,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.70826,3.016255,0,1.013059,-1.013059,3.311556,55.19249,0.1371059,1.058647,0,0,3.016255
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.95511,40.95511,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.833881,2.003196,0,0.8605399,-0.8605399,2.404467,40.07438,0.1371059,0.8992642,0,0,2.003196
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.91732,38.91732,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.790037,1.142656,0,0.1289112,-0.1289112,2.268583,37.80964,0.1371059,0.1347122,0,0,1.142656
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.24179,37.24179,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.933271,1.013745,0,0.04880646,-0.04880646,2.217137,36.9522,0.1371059,0.05100276,0,0,1.013745
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.91949,35.91949,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.987501,0.9649382,0,0.2008885,-0.2008885,2.005382,33.42296,0.1371059,0.2099285,0,0,0.9649382
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.210711,0.7640496,0,0,0,2.005382,33.42296,0.1371059,0,0,0,0.7640496
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.39263,33.39263,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.210711,0.7640496,0,0.1263059,-0.1263059,1.872243,31.20399,0.1371059,0.1319897,0,0,0.7640496
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.32392,32.32392,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.35105,0.6377438,0,0.2827756,-0.2827756,1.574172,26.23614,0.1371059,0.2955005,0,0,0.6377438
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.665245,0.3549682,0,0,0,1.574172,26.23614,0.1371059,0,0,0,0.3549682
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.21367,30.21367,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.665245,0.3549682,0,0.06507156,-0.06507156,1.50558,25.09295,0.1371059,0.06799978,0,0,0.3549682
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.39856,29.39856,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.737547,0.2898966,0,0.1811924,-0.1811924,1.314587,21.90973,0.1371059,0.189346,0,0,0.2898966
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07593306,29.84814,28.58344,0,0,0,0,0,0,0,0,0,0,0.07593306,0,0,0,0,4.938872,0.1087042,0.07593306,0,0.07593306,1.386623,23.11034,0.1370988,0,0.06074645,0,0.1846373
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3891352,37.37811,30.59406,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,85.99283,0,0,0,0.3891352,0,0,1.24748,1.185106,4.862939,0.177044,1.574241,0,1.574241,2.880079,48.00122,0.1372155,0.4977725,0.3113081,1.7,0.5661792
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6197969,46.76739,35.30363,0.8282813,0.8282813,0,-1,0,0.8282813,74.82927,0,0,0,0.6197969,0.8718751,0.8282813,0,0,3.288698,1.593861,0,0.2520782,-0.2520782,2.614365,43.57267,0.1372155,0.9111095,0.4958375,0,2.213658
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5429778,50.4535,40.16716,0,0,0,0,0,0,0,0,0,0,0.5429778,0,0,0,0,3.568785,1.341782,0.5429778,0,0.5429778,3.129479,52.15788,0.1371646,0,0.4343822,0,1.88476
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7175172,58.40599,44.07067,0.1230121,0.1230121,0,0,0,0.1230121,583.29,0,0,0,0.7175172,0.1294864,0.1230121,0,0,3.025807,1.830462,0.5880308,0,0.5880308,3.687334,61.45545,0.1371096,0.1353133,0.5740138,0,2.54798
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6115821,59.368,47.06849,0,0,0,0,0,0,0,0,0,0,0.6115821,0,0,0,0,2.437777,2.35969,0.6115821,0,0.6115821,4.267532,71.12539,0.1370524,0,0.4892657,0,2.971272
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5999983,62.20904,49.90328,0,0,0,0,0,0,0,0,0,0,0.5999983,0,0,0,0,1.826194,2.910114,0.5999983,0,0.5999983,4.83674,80.61217,0.1369964,0,0.4799986,0,3.510112
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3305194,58.12432,51.53352,1.063329,1.063329,0,-1,0,1.063329,31.08347,0,0,0,0.3305194,1.119293,1.063329,0,0,1.226196,3.450113,0,0.7887738,-0.7887738,4.0053,66.75486,0.1369964,1.169661,0.2644155,0,3.780632
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5715405,63.84315,51.98636,0.4011118,0.4011118,0,0,0,0.4011118,142.4891,0,0,0,0.5715405,0.4222229,0.4011118,0,0,2.102612,2.661339,0.1493177,0,0.1493177,4.146955,69.11578,0.1369824,0.4412229,0.4572324,0,3.232879
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3894942,60.36227,52.47543,0.4183667,0.4183667,0,0,0,0.4183667,93.09877,0,0,0,0.3894942,0.440386,0.4183667,0,0,1.953294,2.795725,0,0.05089176,-0.05089176,4.09331,68.2217,0.1369824,0.4602034,0.3115954,0,3.185219
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1140796,53.42964,51.22558,0.7349395,0.7349395,0,0,0,0.7349395,15.52231,0,1.110223E-16,0,0.1140796,0.7736205,0.7349395,0,0,2.00984,2.744833,0,0.659541,-0.659541,3.398093,56.63477,0.1369824,0.8084335,0.09126368,0,2.858912
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.09191,48.09191,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.742663,2.085292,0,0.2041753,-0.2041753,3.182873,53.04778,0.1369824,0.2133632,0,0,2.085292
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.11221,45.11221,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.969525,1.881117,0,0.1802009,-0.1802009,2.992925,49.88198,0.1369824,0.18831,0,0,1.881117
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.84799,42.84799,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.169748,1.700916,0,0.3499911,-0.3499911,2.624002,43.73328,0.1369824,0.3657407,0,0,1.700916
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.78303,40.78303,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.558627,1.350924,0,1.024276,-1.024276,1.54432,25.73862,0.1369824,1.070368,0,0,1.350924
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.71806,38.71806,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.696712,0.3266487,0,0.1582381,-0.1582381,1.377523,22.95867,0.1369824,0.1653588,0,0,0.3266487
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.03349,37.03349,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.872531,0.1684106,0,0.03231568,-0.03231568,1.343459,22.39094,0.1369824,0.03376988,0,0,0.1684106
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.73836,35.73836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908438,0.1360949,0,0,0,1.343459,22.39094,0.1369824,0,0,0,0.1360949
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,34.38889,34.38889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908438,0.1360949,0,0,0,1.343459,22.39094,0.1369824,0,0,0,0.1360949
