Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.19338,33.19338,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.908438,0.1360949,0,0.0002493623,-0.0002493623,1.343196,22.38656,0.1369824,0.0002605836,0,0,0.1360949
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.12467,32.12467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908715,0.1358455,0,0,0,1.343196,22.38656,0.1369824,0,0,0,0.1358455
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.94728,30.94728,0.2198026,0.1290533,0,-1,0,0.1290533,0,0,0.0907493,0.1127296,0,0.1358455,0.1290533,0,0,4.908715,0.1358455,0,0.1358455,-0.1358455,1.200002,20,0.1369824,0.2417828,0,0,0.1358455
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.00537,30.00537,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370814,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.21742,29.21742,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1371793,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04354303,29.09713,28.37513,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.18086,0,0,0,0.04354303,0,0,1.167745,1.109358,2.299654,2.484,1.152901,0,1.152901,4.912106,81.86827,0.1373211,0.5854805,0.03483442,1.7,2.527543
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2510408,34.69083,30.38576,0.8735815,0.8735815,0,0,0,0.8735815,28.73697,0,0,0,0.2510408,0.9195595,0.8735815,0,0,1.146754,3.521611,0,0.6685187,-0.6685187,4.207426,70.12362,0.1373211,0.9609396,0.2008327,0,3.772652
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1529439,37.7497,35.07721,0.6514379,0.6514379,0,-1,0,0.6514379,23.4779,1.110223E-16,0,0,0.1529439,0.6857241,0.6514379,0,0,1.889552,2.853092,0,0.5327802,-0.5327802,3.645826,60.76365,0.1373211,0.7165817,0.1223551,0,3.006036
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6817893,53.0828,39.94074,0.5018157,0.5018157,0,0,0,0.5018157,135.8645,0,0,0,0.6817893,0.528227,0.5018157,0,0,2.48153,2.320312,0.1535623,0,0.1535623,3.791508,63.19167,0.1373068,0.5519972,0.5454315,0,3.002101
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9630943,63.78921,43.81707,0,0,0,0,0,0,0,0,0,0,0.9630943,0,0,0,0,2.327968,2.458518,0.9630943,0,0.9630943,4.705179,78.4195,0.1372169,0,0.7704754,0,3.421612
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5425721,57.59531,46.8149,0.6352038,0.6352038,0,0,0,0.6352038,85.417,0,1.110223E-16,0,0.5425721,0.6686356,0.6352038,0,0,1.364873,3.325303,0,0.1260635,-0.1260635,4.572297,76.2048,0.1372169,0.6987242,0.4340577,0,3.867875
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4408846,58.46149,49.64969,0.6812938,0.6812938,0,0,0,0.6812938,64.71285,0,0,0,0.4408846,0.7171513,0.6812938,0,0,1.504944,3.199239,0,0.2762667,-0.2762667,4.281086,71.35129,0.1372169,0.7494232,0.3527077,0,3.640124
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2137964,55.48585,51.29804,0.4530513,0.4530513,0,-1,0,0.4530513,47.19033,0,0,0,0.2137964,0.4768961,0.4530513,0,0,1.811907,2.922973,0,0.2630997,-0.2630997,4.003755,66.72911,0.1372169,0.4983565,0.1710371,0,3.136769
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3486298,58.7412,51.75994,0.7830784,0.7830784,0,0,0,0.7830784,44.52042,0,0,0,0.3486298,0.8242931,0.7830784,0,0,2.10424,2.659873,0,0.4756632,-0.4756632,3.502362,58.37257,0.1372169,0.8613863,0.2789039,0,3.008503
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4749641,61.9939,52.26712,0,0,0,0,0,0,0,0,0,0,0.4749641,0,0,0,0,2.632755,2.18421,0.4749641,0,0.4749641,3.952952,65.8824,0.1371727,0,0.3799712,0,2.659174
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2594223,56.12056,51.01728,0.2387668,0.2387668,0,0,0,0.2387668,108.6509,0,0,0,0.2594223,0.2513334,0.2387668,0,0,2.157791,2.611677,0.008088866,0,0.008088866,3.960626,66.0103,0.1371719,0.2626435,0.2075378,0,2.871099
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.89266,47.89266,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.149702,2.618957,0,0.5234113,-0.5234113,3.408902,56.81491,0.1371719,0.5469648,0,0,2.618957
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.9039,44.9039,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.73127,2.095546,0,0.6835024,-0.6835024,2.688427,44.80703,0.1371719,0.71426,0,0,2.095546
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,42.63968,42.63968,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.490717,1.412044,0,0.8458238,-0.8458238,1.79685,29.94745,0.1371719,0.8838859,0,0,1.412044
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.57472,40.57472,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0.0353668,0,0.5485891,0.5211596,0,0,4.430521,0.5662197,0,0.5485891,-0.5485891,1.218587,20.30974,0.1371719,0.5732756,0,0,0.5662197
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.53693,38.53693,0.1975534,0.01674917,0,-1,0,0.01674917,0,0,0.1808043,0.2005596,0,0.0176307,0.01674917,0,0,5.040065,0.0176307,0,0.0176307,-0.0176307,1.200002,20,0.1371719,0.2173088,0,0,0.0176307
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.86141,36.86141,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371719,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,35.55722,35.55722,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371719,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.18058,34.18058,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371719,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.01225,33.01225,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371719,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.91636,31.91636,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371719,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.76614,30.76614,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371719,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.8514,29.8514,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1372574,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.03628,29.03628,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.137379,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3051219,33.38516,28.194,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.45739,-2.220446E-16,0,0,0.3051219,0,0,1.139705,1.08272,2.299654,2.484,1.387842,0,1.387842,5.134991,85.58301,0.1375118,0.6163242,0.2440975,1.7,2.789122
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7023368,42.88635,30.21367,0.9226214,0.9226214,0,0,0,0.9226214,76.12405,0,0,0,0.7023368,0.9711804,0.9226214,0,0,0.9118125,3.733058,0,0.2688436,-0.2688436,4.851605,80.85992,0.1375118,1.014884,0.5618694,0,4.435394
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8756568,51.55049,34.84173,1.424378,1.38,0,-1,0,1.38,63.45339,2.220446E-16,0.04437784,0.1868156,0.8756568,1.452632,1.38,0,0,1.210528,3.464214,0,0.5769748,-0.5769748,4.24342,70.72353,0.1375118,1.566816,0.7005254,0,4.339871
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.310646,67.61422,39.68715,0.2741463,0.2741463,0,0,0,0.2741463,478.0826,0,0,0,1.310646,0.288575,0.2741463,0,0,1.851611,2.887239,1.022071,0,1.022071,5.213041,86.88385,0.1374167,0.3015609,1.048517,0,4.197885
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.380288,74.47871,43.55443,0.1473701,0.1473701,0,0,0,0.1473701,936.6129,0.395621,0,0,1.380288,0.1551265,0.1473701,0,0,0.8295401,3.807103,0.8295401,0,0.8295401,6.000012,100,0.1373396,0.1621071,1.10423,0,5.18739
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.35635,77.69331,46.5613,0,0,0,0,0,0,0,1.35635,0,0,1.35635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373396,0,1.08508,0,5.910039
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.311201,80.05982,49.41421,0.5103534,0.5103534,0,0,0,0.5103534,256.9203,0.7739871,0,0,1.311201,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1373396,0.5613887,1.048961,0,5.86489
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.245158,80.20661,51.07162,0.452182,0.452182,0,-1,0,0.452182,275.3666,0.7691773,0,0,1.245158,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1373396,0.4974002,0.9961267,0,5.798847
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.897984,71.19781,51.56069,0.546883,0.546883,0,0,0,0.546883,164.2004,0.3223177,0,0,0.897984,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1373396,0.6015713,0.7183872,0,5.451673
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6058854,64.68465,52.0407,0.2880857,0.2880857,0,0,0,0.2880857,210.3143,0.3026373,0,0,0.6058854,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1373396,0.3168942,0.4847083,0,5.159575
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2685014,56.12732,50.8452,1.210272,1.210272,0,0,0,1.210272,22.18522,0,0,0,0.2685014,1.27397,1.210272,0,0,0,4.553689,0,1.005469,-1.005469,4.940155,82.33575,0.1373396,1.331299,0.2148011,0,4.82219
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,47.71152,47.71152,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.117188,3.54822,0,1.030259,-1.030259,3.854166,64.23598,0.1373396,1.076621,0,0,3.54822
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.73182,44.73182,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.26192,2.517961,0,0.3996909,-0.3996909,3.432855,57.21413,0.1373396,0.417677,0,0,2.517961
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,42.45855,42.45855,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.706021,2.11827,0,0.9642435,-0.9642435,2.416453,40.27414,0.1373396,1.007635,0,0,2.11827
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,40.42075,40.42075,1.265709,1.096325,0,-1,0,1.096325,0,0,0.1693836,0.2959545,0,1.154026,1.096325,0,0,3.777403,1.154026,0,1.154026,-1.154026,1.200002,20,0.1373396,1.39228,0,0,1.154026
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,38.38296,38.38296,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373396,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.68027,36.68027,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373396,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,35.35797,35.35797,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373396,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.0085,34.0085,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373396,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.83111,32.83111,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373396,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.73523,31.73523,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373396,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.59406,30.59406,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373396,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.69744,29.69744,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374713,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.88232,28.88232,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1375884,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4596919,35.99537,28.04909,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.69567,0,0,0,0.4596919,0,0,0.8595461,0.8165687,2.299654,2.484,1.276261,0,1.276261,5.029136,83.81876,0.1377308,0.9244993,0.3677535,1.7,2.943692
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8026226,44.71064,30.05971,0.4180189,0.4180189,0,0,0,0.4180189,192.0063,0,0,0,0.8026226,0.4400199,0.4180189,0,0,1.023394,3.632635,0.3626027,0,0.3626027,5.373131,89.55199,0.1376971,0.4598208,0.6420981,0,4.435257
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.001236,54.10052,34.66965,1.618782,1.38,0,-1,0,1.38,72.55331,2.220446E-16,0.2387823,0.4006605,1.001236,1.452632,1.38,0,0,0.660791,3.958977,0,0.4513959,-0.4513959,4.897317,81.6218,0.1376971,1.780661,0.8009886,0,4.960213
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.192035,64.26298,39.46072,1.029081,1.029081,0,0,0,1.029081,115.835,0,0,0,1.192035,1.083243,1.029081,0,0,1.162342,3.507581,0.1087924,0,0.1087924,5.000527,83.34195,0.1376871,1.131989,0.953628,0,4.699616
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.375904,74.02238,43.30083,0.8890455,0.8890455,0,0,0,0.8890455,154.762,0,0,0,1.375904,0.9358374,0.8890455,0,0,1.05355,3.605494,0.440067,0,0.440067,5.418011,90.30001,0.1376462,0.97795,1.100724,0,4.981399
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.165265,71.9596,46.33488,0.4893021,0.4893021,0,0,0,0.4893021,238.1483,0.03672731,0,0,1.165265,0.5150548,0.4893021,0,0,0.6134827,4.001554,0.6134827,0,0.6134827,6.000012,100,0.1375893,0.5382323,0.9322118,0,5.166819
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.326887,80.24412,49.18779,0,0,0,0,0,0,0,1.326887,0,0,1.326887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375893,0,1.06151,0,5.880576
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.146254,77.0212,50.8452,0.4738026,0.4738026,0,-1,0,0.4738026,241.9266,0.6475149,0,0,1.146254,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1375893,0.5211829,0.9170036,0,5.699944
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8956759,70.89586,51.35238,1.14717,1.14717,0,0,0,1.14717,78.077,0,0,0,0.8956759,1.207547,1.14717,0,0,0,4.553689,0,0.3118713,-0.3118713,5.671271,94.52099,0.1375893,1.261887,0.7165408,0,5.449365
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3662112,59.2168,51.85957,0,0,0,0,0,0,0,0.01968749,0,0,0.3662112,0,0,0,0,0.3465237,4.241817,0.3465237,0,0.3465237,6.000012,100,0.1375572,0,0.292969,0,4.608029
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1697993,53.95616,50.66406,0.4681834,0.4681834,0,0,0,0.4681834,36.26768,0,5.551115E-17,0,0.1697993,0.4928247,0.4681834,0,0,0,4.553689,0,0.3230254,-0.3230254,5.659513,94.32504,0.1375572,0.5150018,0.1358394,0,4.723488
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,47.53039,47.53039,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3589171,4.230663,0,0.01608382,-0.01608382,5.64256,94.04247,0.1375572,0.0168076,0,0,4.230663
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,44.57785,44.57785,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.376788,4.21458,0,0.5688502,-0.5688502,5.042939,84.04881,0.1375572,0.5944485,0,0,4.21458
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,42.31364,42.31364,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.008844,3.64573,0,1.408865,-1.408865,3.557865,59.29763,0.1375572,1.472264,0,0,3.64573
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,40.27584,40.27584,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.574249,2.236865,0,0.2118948,-0.2118948,3.334508,55.57502,0.1375572,0.22143,0,0,2.236865
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.23805,38.23805,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.809688,2.02497,0,0.0458731,-0.0458731,3.286154,54.76912,0.1375572,0.04793739,0,0,2.02497
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,36.52631,36.52631,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.860658,1.979097,0,0.1565653,-0.1565653,3.121119,52.01855,0.1375572,0.1636107,0,0,1.979097
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.204,35.204,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.034619,1.822531,0,0.07509635,-0.07509635,3.041961,50.69925,0.1375572,0.07847569,0,0,1.822531
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.85453,33.85453,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.11806,1.747435,0,0.07989655,-0.07989655,2.957742,49.29561,0.1375572,0.08349188,0,0,1.747435
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.206834,1.667539,0,0,0,2.957742,49.29561,0.1375572,0,0,0,1.667539
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,31.56315,31.56315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.206834,1.667539,0,0,0,2.957742,49.29561,0.1375572,0,0,0,1.667539
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.41293,30.41293,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.206834,1.667539,0,0.07370991,-0.07370991,2.880045,48.00066,0.1375572,0.07702686,0,0,1.667539
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.55252,29.55252,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.288734,1.593829,0,0.02222851,-0.02222851,2.856614,47.61015,0.1375572,0.02322879,0,0,1.593829
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.72835,28.72835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313432,1.5716,0,0,0,2.856614,47.61015,0.1375572,0,0,0,1.5716
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4398642,35.44596,27.86795,0,0,0,0,0,0,0,0,0,0,0.4398642,0,0,0,0,3.313432,1.5716,0.4398642,0,0.4398642,3.273906,54.56499,0.1375165,0,0.3518914,0,2.011464
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8166324,44.79307,29.87857,0.2629285,0.2629285,0,0,0,0.2629285,310.591,0,0,0,0.8166324,0.2767669,0.2629285,0,0,2.873568,1.967478,0.5398656,0,0.5398656,3.786068,63.101,0.1374665,0.2892214,0.6533059,0,2.78411
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.135064,56.90934,34.46134,0.8015817,0.8015817,0,-1,0,0.8015817,141.6031,0,0,0,1.135064,0.8437701,0.8015817,0,0,2.333702,2.453357,0.291294,0,0.291294,4.062414,67.70676,0.1374395,0.8817398,0.9080513,0,3.588421
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.213809,64.49461,39.19808,0.3059453,0.3059453,0,0,0,0.3059453,396.7407,0,0,0,1.213809,0.3220477,0.3059453,0,0,2.042408,2.715522,0.8917617,0,0.8917617,4.908413,81.80672,0.1373571,0.3365398,0.9710475,0,3.929331
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.279723,70.95557,43.02007,0,0,0,0,0,0,0,0.1290767,0,0,1.279723,0,0,0,0,1.150647,3.518107,1.150647,0,1.150647,6.000012,100,0.1372509,0,1.023779,0,4.797831
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.394423,78.21432,46.08129,0.0576097,0.0576097,0,0,0,0.0576097,2420.467,1.333782,0,0,1.394423,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1372509,0.06337067,1.115539,0,5.948112
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.230402,77.03468,48.9342,0.5176718,0.5176718,0,0,0,0.5176718,237.68,0.6854846,0,0,1.230402,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1372509,0.569439,0.9843219,0,5.784091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9215545,70.68729,50.60972,0,0,0,-1,0,0,0,0.9215545,0,0,0.9215545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372509,0,0.7372437,0,5.475244
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9132155,71.0788,51.12596,0.6352937,0.6352937,0,0,0,0.6352937,143.747,0.2444853,0,0,0.9132155,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1372509,0.6988231,0.7305724,0,5.466905
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6661863,65.65878,51.66031,0.8228456,0.8228456,0,0,0,0.8228456,80.96128,0,0,0,0.6661863,0.8661533,0.8228456,0,0,0,4.553689,0,0.1999669,-0.1999669,5.789228,96.48695,0.1372509,0.9051301,0.5329491,0,5.219875
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2748539,55.86225,50.46481,0.3023754,0.3023754,0,0,0,0.3023754,90.89822,0,0,0,0.2748539,0.3182899,0.3023754,0,0,0.2221855,4.353722,0,0.04343602,-0.04343602,5.743443,95.72385,0.1372509,0.332613,0.2198831,0,4.628576
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,47.34925,47.34925,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2704477,4.310286,0,0.7169887,-0.7169887,4.98767,83.12767,0.1372509,0.7492532,0,0,4.310286
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,44.39671,44.39671,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.067102,3.593297,0,0.7515134,-0.7515134,4.195506,69.92495,0.1372509,0.7853315,0,0,3.593297
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.15967,42.15967,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.902117,2.841784,0,0.09891198,-0.09891198,4.091243,68.18725,0.1372509,0.103363,0,0,2.841784
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.12188,40.12188,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.012019,2.742872,0,0.3280978,-0.3280978,3.745398,62.42317,0.1372509,0.3428622,0,0,2.742872
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.08408,38.08408,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.376572,2.414774,0,0.1124971,-0.1124971,3.626815,60.4468,0.1372509,0.1175594,0,0,2.414774
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,36.34517,36.34517,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.501569,2.302277,0,0.1566557,-0.1566557,3.461686,57.69465,0.1372509,0.1637052,0,0,2.302277
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.02287,35.02287,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.675631,2.145621,0,0.1084691,-0.1084691,3.347349,55.78904,0.1372509,0.1133502,0,0,2.145621
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796152,2.037152,0,0,0,3.347349,55.78904,0.1372509,0,0,0,2.037152
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,32.47789,32.47789,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.796152,2.037152,0,0.1148625,-0.1148625,3.226274,53.77112,0.1372509,0.1200313,0,0,2.037152
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.38201,31.38201,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.923777,1.92229,0,0.1391211,-0.1391211,3.079627,51.32702,0.1372509,0.1453815,0,0,1.92229
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.23179,30.23179,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.078356,1.783169,0,0.160079,-0.160079,2.910889,48.51472,0.1372509,0.1672826,0,0,1.783169
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.37139,29.37139,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.256222,1.62309,0,0.10994,-0.10994,2.795002,46.58327,0.1372509,0.1148873,0,0,1.62309
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.55627,28.55627,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.378377,1.51315,0,0.08165808,-0.08165808,2.708927,45.14869,0.1372509,0.08533269,0,0,1.51315
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4103993,34.7546,27.71398,1.778401,1.778401,0.425,0,0.172125,1.778401,23.07687,0,0,0,0.4103993,1.424633,1.353401,0,0,3.469108,1.431491,0,1.014233,-1.014233,1.639831,27.33046,0.1372509,1.956241,0.3283194,1.7,1.841891
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6992881,42.24609,29.67932,1.116863,1.116863,1.7,0,0.5202,1.116863,62.61179,0,0,0,0.6992881,0,0,0.5831369,0.55398,4.596035,0.4172581,1.253268,0,1.253268,2.828785,47.14633,0.1373895,1.228549,0.5594304,1.7,1.116546
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9876164,53.29948,34.23492,0.5302711,0.5302711,0,-1,0,0.5302711,186.2475,0,0,0,0.9876164,0.55818,0.5302711,0,0,3.342766,1.545199,0.4294363,0,0.4294363,3.236185,53.9363,0.1373499,0.5832981,0.7900931,0,2.532816
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.188364,63.54615,38.94448,0,0,0,0,0,0,0,0,0,0,1.188364,0,0,0,0,2.91333,1.931692,1.188364,0,1.188364,4.363565,72.72594,0.1372404,0,0.9506909,0,3.120056
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.262708,70.14006,42.73931,1.416087,1.416087,1.7,0,0.5202,1.416087,89.16885,0,0,0,1.262708,0,0,0.2839133,0.2697177,1.724966,3.001219,1.532426,0,1.532426,5.817352,96.95567,0.1373586,1.557695,1.010167,1.7,4.263927
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.36517,76.96167,45.80053,0.3587044,0.3587044,0,0,0,0.3587044,380.5834,0.7950456,0,0,1.36517,0.3775836,0.3587044,0,0,0.1925404,4.380403,0.1925404,0,0.1925404,6.000012,100,0.1373409,0.3945749,1.092136,0,5.745572
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.328794,79.63634,48.68061,0.7086643,0.7086643,0,0,0,0.7086643,187.5068,0.5828314,0,0,1.328794,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1373409,0.7795307,1.063035,0,5.882483
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.120799,75.69659,50.35612,0.7789852,0.7789852,0,-1,0,0.7789852,143.8794,0.3008149,0,0,1.120799,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1373409,0.8568837,0.8966395,0,5.674488
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9352098,71.367,50.89048,1.266578,1.266578,0.425,0,0.172125,1.266578,73.83754,0.04933858,0,0,0.9352098,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1373409,1.393235,0.7481678,1.7,5.488899
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5814332,63.45397,51.42484,0.4631756,0.4631756,0,0,0,0.4631756,125.5319,0.09387991,0,0,0.5814332,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1373409,0.5094932,0.4651466,0,5.135122
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1951027,54.01347,50.22933,0,0,0,0,0,0,0,0.1951027,0,0,0.1951027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373409,0,0.1560822,0,4.748792
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373409,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,44.19746,44.19746,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1373409,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.97853,41.97853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1373409,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1373409,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.87578,37.87578,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1373409,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.14592,36.14592,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1373409,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.82362,34.82362,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1373409,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,33.47414,33.47414,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1373409,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.26958,32.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1373409,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.18276,31.18276,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1373409,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.05971,30.05971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1373409,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.19025,29.19025,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1373409,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.37513,28.37513,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1373409,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3610488,33.66794,27.51473,1.042976,1.042976,0,0,0,1.042976,34.61716,0,2.220446E-16,0,0.3610488,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7368208,-0.7368208,3.702974,61.71611,0.1373409,1.147274,0.288839,0,3.472397
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.808138,44.20208,29.49818,0.4152989,0.4152989,0,0,0,0.4152989,194.5919,0,0,0,0.808138,0.4371568,0.4152989,0,0,2.421291,2.374527,0.3709812,0,0.3709812,4.054918,67.58183,0.1373067,0.4568288,0.6465104,0,3.182665
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9059072,51.26162,34.0085,0.3169613,0.3169613,0,-1,0,0.3169613,285.8101,0,0,0,0.9059072,0.3336435,0.3169613,0,0,2.050309,2.708411,0.5722638,0,0.5722638,4.597815,76.6301,0.1372541,0.3486574,0.7247258,0,3.614318
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.120182,61.56242,38.6909,0.3002721,0.3002721,0,0,0,0.3002721,373.0555,0,0,0,1.120182,0.3160759,0.3002721,0,0,1.478046,3.223448,0.8041058,0,0.8041058,5.360657,89.3441,0.1371803,0.3302993,0.8961453,0,4.34363
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.302363,70.90491,42.48572,0.1203795,0.1203795,0,0,0,0.1203795,1081.881,0.5017077,0,0,1.302363,0.1267153,0.1203795,0,0,0.6739398,3.947143,0.6739398,0,0.6739398,6.000012,100,0.1371184,0.1324174,1.04189,0,5.249506
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.338837,75.85255,45.54693,0,0,0,0,0,0,0,1.338837,0,0,1.338837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371184,0,1.07107,0,5.892526
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.350833,80.00327,48.44513,0.1958272,0.1958272,0,0,0,0.1958272,689.8086,1.144699,0,0,1.350833,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1371184,0.21541,1.080667,0,5.904522
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.160429,76.53154,50.1297,0.3772908,0.3772908,0,-1,0,0.3772908,307.5688,0.7632805,0,0,1.160429,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1371184,0.4150199,0.9283429,0,5.714118
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9197968,70.70608,50.66406,1.610655,1.610655,0.425,0,0.172125,1.610655,57.10701,0,0,0,0.9197968,1.248058,1.185655,0,0,0,4.553689,0,0.3282608,-0.3282608,5.653995,94.23306,0.1371184,1.77172,0.7358374,1.7,5.473486
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6511222,64.7972,51.19841,0.9407156,0.9407156,0,0,0,0.9407156,69.21563,0,0,0,0.6511222,0.9902269,0.9407156,0,0,0.3647342,4.225428,0,0.3391047,-0.3391047,5.296547,88.2756,0.1371184,1.034787,0.5208977,0,4.87655
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2923984,55.74016,50.00291,0,0,0,0,0,0,0,0,0,0,0.2923984,0,0,0,0,0.7415171,3.886323,0.2923984,0,0.2923984,5.573941,92.89883,0.1370916,0,0.2339187,0,4.178722
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.94169,46.94169,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.4491188,4.149482,0,1.178874,-1.178874,4.331298,72.18816,0.1370916,1.699423,0,1.7,4.149482
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.01633,44.01633,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.758979,2.970608,0,0.5731569,-0.5731569,3.727138,62.11884,0.1370916,0.598949,0,0,2.970608
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.7974,41.7974,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.39582,2.397451,0,0.2701959,-0.2701959,3.442326,57.37199,0.1370916,0.2823547,0,0,2.397451
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.74149,39.74149,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.696037,2.127255,0,1.38355,-1.38355,1.983937,33.06554,0.1370916,1.44581,0,0,2.127255
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.70369,37.70369,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.233315,0.7437053,0,0.2405616,-0.2405616,1.730362,28.83932,0.1370916,0.2513869,0,0,0.7437053
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.96478,35.96478,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.500606,0.5031436,0,0.06089769,-0.06089769,1.666171,27.76945,0.1370916,0.06363808,0,0,0.5031436
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.64248,34.64248,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.56827,0.4422459,0,0.07185125,-0.07185125,1.590433,26.50716,0.1370916,0.07508455,0,0,0.4422459
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.29301,33.29301,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.648105,0.3703947,0,0.3263348,-0.3263348,1.246446,20.77405,0.1370916,0.3410199,0,0,0.3703947
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.0975,32.0975,0.05334484,0.04185687,0,-1,0,0.04185687,0,0,0.01148797,0.01682245,0,0.04405986,0.04185687,0,0,5.010699,0.04405986,0,0.04405986,-0.04405986,1.200002,20,0.1370916,0.05867932,0,0,0.04405986
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.00162,31.00162,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370916,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.8514,29.8514,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370916,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.00911,29.00911,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1372119,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.194,28.194,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1373017,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4041458,34.27385,27.36076,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.00954,0,0,0,0.4041458,0,0,0.7603345,0.7223178,2.299654,2.484,1.126464,0,1.126464,4.887025,81.45026,0.13743,1.033632,0.3233166,1.7,2.888146
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.822951,44.26974,29.28988,0.4159599,0.4159599,0,0,0,0.4159599,197.8438,0,0,0,0.822951,0.4378526,0.4159599,0,0,1.173191,3.497817,0.3850984,0,0.3850984,5.252362,87.53919,0.1373947,0.4575559,0.6583608,0,4.320768
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.162265,56.73127,33.77302,0,0,0,-1,0,0,0,0.3741722,0,0,1.162265,0,0,0,0,0.7880924,3.844406,0.7880924,0,0.7880924,6.000012,100,0.1373226,0,0.9298117,0,5.00667
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.272483,65.02983,38.41013,0.4671015,0.4671015,0,0,0,0.4671015,272.4211,0.7807975,0,0,1.272483,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0.5138117,1.017987,0,5.826172
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.442032,74.52333,42.20496,0,0,0,0,0,0,0,1.442032,0,0,1.442032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0,1.153626,0,5.995721
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.471433,79.51214,45.26617,0.4103543,0.4103543,0,0,0,0.4103543,358.5761,1.039481,0,0,1.471433,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0.4513898,1.177146,0,6.025122
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.275589,77.37119,48.16437,0.5572411,0.5572411,0,0,0,0.5572411,228.9114,0.6890191,0,0,1.275589,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0.6129653,1.020471,0,5.829278
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.080708,74.00296,49.87611,0.56101,0.56101,0,-1,0,0.56101,192.6362,0.4901714,0,0,1.080708,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0.617111,0.8645666,0,5.634397
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9342619,70.77842,50.41047,0.7298738,0.7298738,0,0,0,0.7298738,128.0032,0.1659736,0,0,0.9342619,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0.8028612,0.7474095,0,5.487951
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.686951,65.37811,50.97199,0.8342814,0.8342814,0,0,0,0.8342814,82.34045,0,0,0,0.686951,0.8781909,0.8342814,0,0,0,4.553689,0,0.1912399,-0.1912399,5.798428,96.64027,0.1373226,0.9177095,0.5495608,0,5.24064
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3534802,56.77917,49.7946,0.8485078,0.8485078,0,0,0,0.8485078,41.65905,0,0,0,0.3534802,0.8931661,0.8485078,0,0,0.2124888,4.362449,0,0.5396858,-0.5396858,5.229548,87.15897,0.1373226,0.9333586,0.2827842,0,4.715929
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,46.71527,46.71527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8121397,3.822763,0,0,0,5.229548,87.15897,0.1373226,0,0,0,3.822763
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.81707,43.81707,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8121397,3.822763,0,0.5771098,-0.5771098,4.621222,77.0202,0.1373226,0.6030797,0,0,3.822763
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,41.59814,41.59814,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.453373,3.245653,0,0.1083903,-0.1083903,4.506968,75.11598,0.1373226,0.1132679,0,0,3.245653
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,39.56035,39.56035,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.573807,3.137263,0,1.452632,-1.452632,2.97576,49.5959,0.1373226,1.940951,0,0,3.137263
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,37.52256,37.52256,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.187842,1.684631,0,0.009684065,-0.009684065,2.965552,49.42577,0.1373226,0.01011985,0,0,1.684631
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.81081,35.81081,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.198602,1.674948,0,0.07421814,-0.07421814,2.887319,48.12189,0.1373226,0.07755795,0,0,1.674948
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,34.48851,34.48851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281066,1.600729,0,0,0,2.887319,48.12189,0.1373226,0,0,0,1.600729
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.13904,33.13904,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.281066,1.600729,0,0.233251,-0.233251,2.641451,44.0241,0.1373226,0.2437473,0,0,1.600729
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.94353,31.94353,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.540234,1.367478,0,0.2281362,-0.2281362,2.400975,40.01616,0.1373226,0.2384023,0,0,1.367478
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.84765,30.84765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.793719,1.139342,0,0,0,2.400975,40.01616,0.1373226,0,0,0,1.139342
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.72461,29.72461,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.793719,1.139342,0,0.08671694,-0.08671694,2.309567,38.4927,0.1373226,0.09061921,0,0,1.139342
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.8642,28.8642,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.890071,1.052625,0,0.01200472,-0.01200472,2.296913,38.2818,0.1373226,0.01254493,0,0,1.052625
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.04909,28.04909,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.903409,1.04062,0,0.1835328,-0.1835328,2.103452,35.05746,0.1373226,0.1917918,0,0,1.04062
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3937075,33.89883,27.17963,0.3677245,0.3677245,0,0,0,0.3677245,107.0659,0,0,0,0.3937075,0.3870784,0.3677245,0,0,4.107335,0.8570876,0.006629035,0,0.006629035,2.109741,35.16228,0.137322,0.4044969,0.314966,0,1.250795
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7604357,42.83427,29.11779,0,0,0,0,0,0,0,0,0,0,0.7604357,0,0,0,0,4.100706,0.8630537,0.7604357,0,0.7604357,2.831154,47.1858,0.1372524,0,0.6083485,0,1.623489
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.166277,56.55696,33.5466,0.3317478,0.3317478,0,-1,0,0.3317478,351.5551,0,0,0,1.166277,0.3492082,0.3317478,0,0,3.34027,1.547446,0.8170684,0,0.8170684,3.606293,60.10476,0.1371777,0.3649226,0.9330213,0,2.713722
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.359584,66.99915,38.15654,1.124405,1.124405,0,0,0,1.124405,120.9159,0,0,0,1.359584,1.183584,1.124405,0,0,2.523202,2.282807,0.176,0,0.176,3.773261,62.88756,0.1371617,1.236845,1.087667,0,3.642392
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.445764,74.26356,41.92419,0.4462821,0.4462821,0,0,0,0.4462821,323.9574,0,0,0,1.445764,0.4697706,0.4462821,0,0,2.347202,2.441207,0.9759933,0,0.9759933,4.69917,78.31934,0.1370726,0.4909103,1.156611,0,3.886971
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.449898,78.45926,44.98541,0.6823419,0.6823419,0,0,0,0.6823419,212.4885,0,0,0,1.449898,0.7182547,0.6823419,0,0,1.371208,3.319602,0.7316434,0,0.7316434,5.393268,89.88761,0.1370059,0.7505761,1.159918,0,4.769499
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.371578,79.91324,47.89266,0.3071255,0.3071255,0,0,0,0.3071255,446.5856,0.4087235,0,0,1.371578,0.32329,0.3071255,0,0,0.6395649,3.978081,0.6395649,0,0.6395649,6.000012,100,0.1369476,0.3378381,1.097263,0,5.349659
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.262148,78.8136,49.59535,0,0,0,-1,0,0,0,1.262148,0,0,1.262148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369476,0,1.009718,0,5.815837
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.032709,73.04981,50.15688,0.7058861,0.7058861,0,0,0,0.7058861,146.2997,0.2896709,0,0,1.032709,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1369476,0.7764747,0.8261672,0,5.586398
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7076674,65.58022,50.7184,0.4620462,0.4620462,0,0,0,0.4620462,153.1594,0.221303,0,0,0.7076674,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1369476,0.5082508,0.566134,0,5.261356
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3051274,55.54744,49.56818,0.7741178,0.7741178,0,0,0,0.7741178,39.41614,0,0,0,0.3051274,0.8148609,0.7741178,0,0,0,4.553689,0,0.5097335,-0.5097335,5.462706,91.04491,0.1369476,0.8515297,0.2441019,0,4.858816
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,46.53413,46.53413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5663706,4.043955,0,0,0,5.462706,91.04491,0.1369476,0,0,0,4.043955
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,43.63594,43.63594,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5663706,4.043955,0,0.5165765,-0.5165765,4.918186,81.9696,0.1369476,0.5398224,0,0,4.043955
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,41.44418,41.44418,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.140344,3.527379,0,0.2745543,-0.2745543,4.628781,77.14619,0.1369476,0.2869093,0,0,3.527379
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,39.43356,39.43356,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.445405,3.252825,0,0.4605396,-0.4605396,4.143329,69.05535,0.1369476,0.4812639,0,0,3.252825
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,37.39576,37.39576,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.957116,2.792285,0,0.20476,-0.20476,3.927493,65.45809,0.1369476,0.2139742,0,0,2.792285
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.6659,35.6659,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.184627,2.587525,0,0.1292202,-0.1292202,3.791283,63.18793,0.1369476,0.1350351,0,0,2.587525
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.33455,34.33455,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.328205,2.458305,0,0.08176284,-0.08176284,3.705098,61.7515,0.1369476,0.08544217,0,0,2.458305
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.98507,32.98507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419052,2.376542,0,0,0,3.705098,61.7515,0.1369476,0,0,0,2.376542
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.78957,31.78957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419052,2.376542,0,0,0,3.705098,61.7515,0.1369476,0,0,0,2.376542
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.69369,30.69369,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.419052,2.376542,0,0.125494,-0.125494,3.572815,59.5468,0.1369476,0.1311413,0,0,2.376542
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.55252,29.55252,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.55849,2.251048,0,0.06316132,-0.06316132,3.506238,58.43717,0.1369476,0.06600358,0,0,2.251048
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.71024,28.71024,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.628669,2.187887,0,0.1575925,-0.1575925,3.34012,55.66856,0.1369476,0.1646841,0,0,2.187887
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.89512,27.89512,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.803772,2.030294,0,0.1656722,-0.1656722,3.165487,52.758,0.1369476,0.1731274,0,0,2.030294
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3066912,32.2065,27.02566,0.5864256,0.5864256,0,0,0,0.5864256,52.2984,0,0,0,0.3066912,0.6172901,0.5864256,0,0,2.987852,1.864622,0,0.3105989,-0.3105989,2.838087,47.30135,0.1369476,0.6450682,0.245353,0,2.171313
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6839458,41.14274,28.93666,0.30591,0.30591,0,0,0,0.30591,223.5775,0,0,0,0.6839458,0.3220105,0.30591,0,0,3.332962,1.554023,0.3619353,0,0.3619353,3.181448,53.02404,0.1369147,0.336501,0.5471566,0,2.237969
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.934085,51.08986,33.32018,0.8066062,0.8066062,0,-1,0,0.8066062,115.8043,0,0,0,0.934085,0.8490592,0.8066062,0,0,2.971027,1.879765,0.08502582,0,0.08502582,3.262111,54.36841,0.136907,0.8872668,0.747268,0,2.81385
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9698371,57.10926,37.90295,0.3397837,0.3397837,0,0,0,0.3397837,285.4278,0,0,0,0.9698371,0.357667,0.3397837,0,0,2.886001,1.956288,0.61217,0,0.61217,3.842867,64.04765,0.1368513,0.373762,0.7758697,0,2.926125
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9385685,60.69169,41.64343,0.2793045,0.2793045,0,0,0,0.2793045,336.0378,0,0,0,0.9385685,0.2940047,0.2793045,0,0,2.273831,2.507241,0.6445638,0,0.6445638,4.454353,74.23907,0.1367927,0.3072349,0.7508548,0,3.44581
