Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.11221,45.11221,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5533072,4.055713,0,1.217457,-1.217457,4.191786,69.86297,0.135422,1.272243,0,0,4.055713
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,42.33175,42.33175,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.906037,2.838255,0,0.1347238,-0.1347238,4.049775,67.49612,0.135422,0.1407864,0,0,2.838255
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.24867,40.24867,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.05573,2.703532,0,0.1960181,-0.1960181,3.843154,64.05244,0.135422,0.2048389,0,0,2.703532
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.23805,38.23805,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.273528,2.507514,0,1.138209,-1.138209,2.643376,44.05618,0.135422,1.189429,0,0,2.507514
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.20026,36.20026,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.538205,1.369304,0,0.06373631,-0.06373631,2.576192,42.93644,0.135422,0.06660444,0,0,1.369304
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,34.43417,34.43417,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.609023,1.305568,0,0.1460229,-0.1460229,2.42227,40.37109,0.135422,0.1525939,0,0,1.305568
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.11187,33.11187,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.771271,1.159545,0,0.08801873,-0.08801873,2.32949,38.82476,0.135422,0.09197957,0,0,1.159545
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.78957,31.78957,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.86907,1.071526,0,0.1636916,-0.1636916,2.156944,35.949,0.135422,0.1710577,0,0,1.071526
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.63935,30.63935,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.050949,0.9078347,0,0.08552656,-0.08552656,2.066791,34.44645,0.135422,0.08937525,0,0,0.9078347
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.57064,29.57064,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.145978,0.8223082,0,0.07804551,-0.07804551,1.984524,33.07534,0.135422,0.08155756,0,0,0.8223082
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,28.50193,28.50193,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.232696,0.7442626,0,0.05930619,-0.05930619,1.92201,32.03344,0.135422,0.06197497,0,0,0.7442626
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.61436,27.61436,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.298592,0.6849564,0,0.06086672,-0.06086672,1.857851,30.96412,0.135422,0.06360572,0,0,0.6849564
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366221,0.6240897,0,0,0,1.857851,30.96412,0.135422,0,0,0,0.6240897
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06172482,26.95849,25.9479,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.29095,0,1.110223E-16,0,0.06172482,0.3362993,0.3194843,0,0,4.366221,0.6240897,0,0.2745745,-0.2745745,1.568424,26.14034,0.135422,0.8189328,0.04937986,1.7,0.6858146
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.149492,30.15406,27.65964,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.48214,0,0,0,0.149492,0,0,1.156039,1.098238,4.671304,0.3495153,1.24773,0,1.24773,2.752124,45.86864,0.135563,0.5983565,0.1195936,1.7,0.4990073
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2153311,35.50055,31.78957,0.08985254,0.08985254,0,-1,0,0.08985254,239.6494,0,0,0,0.2153311,0.09458163,0.08985254,0,0,3.423574,1.472472,0.1207495,0,0.1207495,2.866677,47.77785,0.1355524,0.09883779,0.1722649,0,1.687803
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3486899,42.31526,36.04629,0.8292599,0.8292599,0,0,0,0.8292599,42.04833,0,1.110223E-16,0,0.3486899,0.8729051,0.8292599,0,0,3.302825,1.581146,0,0.5242152,-0.5242152,2.314106,38.56835,0.1355524,0.9121858,0.278952,0,1.929836
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4914075,48.79674,39.58752,0.271154,0.271154,0,0,0,0.271154,181.2282,0,0,0,0.4914075,0.2854253,0.271154,0,0,3.885286,1.056931,0.2059822,0,0.2059822,2.509518,41.82521,0.1355344,0.2982694,0.393126,0,1.548339
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3254108,48.7922,42.69402,0,0,0,0,0,0,0,0,0,0,0.3254108,0,0,0,0,3.679304,1.242315,0.3254108,0,0.3254108,2.818229,46.97039,0.1355058,0,0.2603286,0,1.567726
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1044124,47.64305,45.7009,0.5684624,0.5684624,0,0,0,0.5684624,18.3675,0,1.110223E-16,0,0.1044124,0.5983815,0.5684624,0,0,3.353894,1.535185,0,0.4939691,-0.4939691,2.29754,38.29226,0.1355058,0.6253086,0.08352989,0,1.639597
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007692631,47.64631,47.50322,0,0,0,-1,0,0,0,0,0,0,0.007692631,0,0,0,0,3.902748,1.041216,0.007692631,0,0.007692631,2.304838,38.41389,0.1355051,0,0.006154105,0,1.048908
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1017733,50.1153,48.19154,0.9512954,0.9512954,0.425,0,0.172125,0.9512954,10.69839,0,1.110223E-16,0,0.1017733,0.5539952,0.5262954,0,0,3.895055,1.048139,0,0.4522219,-0.4522219,1.828154,30.46918,0.1355051,1.046425,0.08141866,1.7,1.149912
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005525609,48.98354,48.87986,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.324968,0,0,0,0.005525609,0,0,1.282963,1.218815,4.397524,0.5959172,1.22434,0,1.22434,2.989666,49.82766,0.135648,0.4587408,0.004420487,1.7,0.6014428
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01887477,48.24512,47.89266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01887477,0,0,1.452632,1.38,3.173184,1.697824,1.398875,0,1.398875,4.316755,71.94577,0.1357267,0,0.01509982,1.7,1.716698
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.98541,44.98541,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.774309,2.956811,1.38,0,1.38,5.625937,93.76544,0.1358071,0,0,1.7,2.956811
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,42.23212,42.23212,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.394309,4.198811,0,0.1018122,-0.1018122,5.518618,91.97678,0.1358071,0.1063937,0,0,4.198811
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.12188,40.12188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5074337,4.096999,0,0,0,5.518618,91.97678,0.1358071,0,0,0,4.096999
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.12937,38.12937,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.5074337,4.096999,0,0.40145,-0.40145,5.095453,84.92404,0.1358071,0.4195152,0,0,4.096999
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.09158,36.09158,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,0.9534892,3.695549,0,0.01870739,-0.01870739,5.075734,84.59539,0.1358071,0.01954923,0,0,3.695549
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.33455,34.33455,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,0.9742752,3.676841,0,0.04765814,-0.04765814,5.025497,83.75813,0.1358071,0.04980275,0,0,3.676841
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.01225,33.01225,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.027229,3.629183,0,0.2151198,-0.2151198,4.798741,79.97886,0.1358071,0.2248002,0,0,3.629183
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.66277,31.66277,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.266251,3.414063,0,0.2278387,-0.2278387,4.558578,75.97615,0.1358071,0.2380914,0,0,3.414063
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,30.51255,30.51255,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.519405,3.186225,0,0.2974411,-0.2974411,4.245048,70.75066,0.1358071,0.3108259,0,0,3.186225
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,29.47101,29.47101,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,1.849895,2.888784,0,0.08747828,-0.08747828,4.152838,69.21382,0.1358071,0.0914148,0,0,2.888784
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.37513,28.37513,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,1.947093,2.801305,0,0.1132595,-0.1132595,4.033452,67.22406,0.1358071,0.1183561,0,0,2.801305
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.48756,27.48756,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.072937,2.688046,0,0.1916409,-0.1916409,3.831444,63.85728,0.1358071,0.2002647,0,0,2.688046
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.69056,26.69056,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.285871,2.496405,0,0.04843313,-0.04843313,3.780391,63.0064,0.1358071,0.05061262,0,0,2.496405
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3124323,31.05341,25.81204,0,0,0,0,0,0,0,0,0,0,0.3124323,0,0,0,0,2.339686,2.447972,0.3124323,0,0.3124323,4.076791,67.94637,0.1357797,0,0.2499458,0,2.760404
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4630135,35.51295,27.53285,0.7159581,0.7159581,0,0,0,0.7159581,64.67048,0,1.110223E-16,0,0.4630135,0.7536401,0.7159581,0,0,2.027253,2.729161,0,0.2906265,-0.2906265,3.770443,62.8406,0.1357797,0.7875538,0.3704108,0,3.192174
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6556265,43.51245,31.6356,0,0,0,-1,0,0,0,0,0,0,0.6556265,0,0,0,0,2.350172,2.438534,0.6556265,0,0.6556265,4.392425,73.20694,0.1357222,0,0.5245012,0,3.094161
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9243748,53.76421,35.86515,0.04582999,0.04582999,0,0,0,0.04582999,2016.965,0,0,0,0.9243748,0.04824209,0.04582999,0,0,1.694545,3.028598,0.8761327,0,0.8761327,5.223598,87.05979,0.1356456,0.05041298,0.7394999,0,3.952973
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.870563,56.55499,39.37922,0.7211118,0.7211118,0,0,0,0.7211118,120.7251,0,0,0,0.870563,0.759065,0.7211118,0,0,0.8184125,3.817118,0.111498,0,0.111498,5.329374,88.82272,0.1356358,0.793223,0.6964505,0,4.687681
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9089781,60.9688,42.48572,0.4513971,0.4513971,0,0,0,0.4513971,201.3699,0,0,0,0.9089781,0.4751548,0.4513971,0,0,0.7069144,3.917466,0.4338233,0,0.4338233,5.740935,95.68206,0.1355979,0.4965368,0.7271825,0,4.826444
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9279539,64.88507,45.49259,0.6973736,0.6973736,0,0,0,0.6973736,133.0641,0,0,0,0.9279539,0.7340775,0.6973736,0,0,0.2730912,4.307907,0.1938764,0,0.1938764,5.924862,98.74751,0.135581,0.7671109,0.7423632,0,5.235861
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.093026,71.241,47.33113,0.8884077,0.8884077,0,-1,0,0.8884077,123.032,0.07864525,0,0,1.093026,0.935166,0.8884077,0,0,0.07921473,4.482396,0.07921473,0,0.07921473,6.000012,100,0.135574,0.9772485,0.8744208,0,5.575422
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.924942,67.74674,48.01945,1.566084,1.566084,0.425,0,0.172125,1.566084,59.06081,0,0,0,0.924942,1.201141,1.141084,0,0,0,4.553689,0,0.2761991,-0.2761991,5.708872,95.14768,0.135574,1.722692,0.7399536,1.7,5.478631
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.448078,57.63095,48.72589,0.3022023,0.3022023,0,0,0,0.3022023,148.2709,0,0,0,0.448078,0.3181077,0.3022023,0,0,0.3068879,4.27749,0.1299703,0,0.1299703,5.832173,97.20269,0.1355627,0.3324225,0.3584624,0,4.725568
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2800136,53.13817,47.73869,0.01641268,0.01641268,0,0,0,0.01641268,1706.081,0.08581948,0,0,0.2800136,0.01727651,0.01641268,0,0,0.1769176,4.394463,0.1769176,0,0.1769176,6.000012,100,0.1355472,0.01805395,0.2240109,0,4.674477
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.85861,44.85861,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1355472,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.10533,42.10533,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1355472,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.04037,40.04037,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1355472,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,38.02974,38.02974,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1355472,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.99195,35.99195,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1355472,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,34.23492,34.23492,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1355472,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.91262,32.91262,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1355472,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,31.56315,31.56315,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1355472,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.41293,30.41293,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1355472,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,29.37139,29.37139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1355472,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.27551,28.27551,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1355472,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,27.37888,27.37888,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1355472,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.56376,26.56376,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1355472,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1590823,28.32914,25.70336,0.376434,0.376434,0,0,0,0.376434,42.26035,0,5.551115E-17,0,0.1590823,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.237164,-0.237164,1.446028,24.10041,0.1355472,0.4140774,0.1272659,0,0.6296464
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2792381,32.12069,27.40605,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.71376,0,0,0,0.2792381,0,0,1.046257,0.9939446,4.800321,0.2334001,1.273183,0,1.273183,2.653875,44.23116,0.1356851,0.7191168,0.2233904,1.7,0.5126382
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6257192,42.76306,31.48164,0.114579,0.114579,0,-1,0,0.114579,546.1029,0,0,0,0.6257192,0.1206095,0.114579,0,0,3.527138,1.379264,0.5051097,0,0.5051097,3.133064,52.21763,0.135641,0.1260369,0.5005754,0,2.004984
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.017696,55.63901,35.68402,0.3438238,0.3438238,0,0,0,0.3438238,295.9934,0,0,0,1.017696,0.3619198,0.3438238,0,0,3.022028,1.833863,0.6557761,0,0.6557761,3.755188,62.58634,0.1355838,0.3782062,0.8141567,0,2.851559
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.088116,61.36665,39.17996,1.118861,1.118861,0,0,0,1.118861,97.25212,0,0,0,1.088116,1.177749,1.118861,0,0,2.366252,2.424062,0,0.08963237,-0.08963237,3.660707,61.01166,0.1355838,1.230747,0.8704931,0,3.512178
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.001477,62.96171,42.31364,0,0,0,0,0,0,0,0,0,0,1.001477,0,0,0,0,2.465844,2.33443,1.001477,0,1.001477,4.610792,76.84638,0.1354965,0,0.801182,0,3.335907
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8823368,63.58235,45.31146,0.5211462,0.5211462,0,0,0,0.5211462,169.307,0,0,0,0.8823368,0.5485749,0.5211462,0,0,1.464367,3.235759,0.3337619,0,0.3337619,4.927426,82.1236,0.1354674,0.5732608,0.7058694,0,4.118096
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.07834,70.63432,47.15,0.3190158,0.3190158,0,-1,0,0.3190158,338.0209,0,0,0,1.07834,0.3358061,0.3190158,0,0,1.130605,3.536145,0.742534,0,0.742534,5.631856,93.86407,0.1354028,0.3509174,0.862672,0,4.614485
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7471749,63.30779,47.86549,0.3708765,0.3708765,0,0,0,0.3708765,201.4619,0,0,0,0.7471749,0.3903963,0.3708765,0,0,0.3880706,4.204425,0.3567786,0,0.3567786,5.970326,99.50523,0.1353718,0.4079641,0.5977399,0,4.9516
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2266498,52.93655,48.57193,1.006634,1.006634,0,0,0,1.006634,22.51562,0,2.220446E-16,0,0.2266498,1.059614,1.006634,0,0,0.03129209,4.525526,0,0.8329645,-0.8329645,5.092304,84.87157,0.1353718,1.107297,0.1813198,0,4.752176
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1000013,49.467,47.58473,0.3148036,0.3148036,0,0,0,0.3148036,31.76625,0,0,0,0.1000013,0.3313722,0.3148036,0,0,0.9568081,3.692562,0,0.2313709,-0.2313709,4.848418,80.8068,0.1353718,0.346284,0.08000105,0,3.792563
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,44.73182,44.73182,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.213887,3.461191,0,0.781826,-0.781826,4.024301,67.07155,0.1353718,0.8170081,0,0,3.461191
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.0057,42.0057,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.082582,2.679365,0,0.2829428,-0.2829428,3.726053,62.10076,0.1353718,0.2956752,0,0,2.679365
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.94074,39.94074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.396963,2.396422,0,0,0,3.726053,62.10076,0.1353718,0,0,0,2.396422
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.93012,37.93012,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.396963,2.396422,0,0.3250118,-0.3250118,3.38346,56.39089,0.1353718,0.3396374,0,0,2.396422
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.89232,35.89232,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.758088,2.07141,0,0.02673663,-0.02673663,3.355277,55.92118,0.1353718,0.02793978,0,0,2.07141
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.13529,34.13529,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.787795,2.044673,0,0.09848606,-0.09848606,3.251464,54.19096,0.1353718,0.1029179,0,0,2.044673
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.80394,32.80394,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.897224,1.946187,0,0.06510477,-0.06510477,3.182837,53.04718,0.1353718,0.06803448,0,0,1.946187
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.969563,1.881083,0,0,0,3.182837,53.04718,0.1353718,0,0,0,1.881083
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.3133,30.3133,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.969563,1.881083,0,0.005862329,-0.005862329,3.176658,52.94419,0.1353718,0.006126134,0,0,1.881083
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.27176,29.27176,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.976076,1.87522,0,0.1849844,-0.1849844,2.981668,49.69436,0.1353718,0.1933087,0,0,1.87522
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.194,28.194,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.181615,1.690236,0,0.105811,-0.105811,2.870133,47.83545,0.1353718,0.1105725,0,0,1.690236
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.27925,27.27925,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.299182,1.584425,0,0.3041034,-0.3041034,2.54958,42.49291,0.1353718,0.317788,0,0,1.584425
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.46414,26.46414,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.637075,1.280321,0,0.2311566,-0.2311566,2.305919,38.43191,0.1353718,0.2415586,0,0,1.280321
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2006429,28.92728,25.60373,0.9643117,0.9643117,0.425,0,0.172125,0.9643117,20.80685,0,0,0,0.2006429,0.5676966,0.5393117,0,0,3.893916,1.049165,0,0.3670536,-0.3670536,1.919011,31.98345,0.1353718,1.060743,0.1605143,1.7,1.249808
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5045162,36.00066,27.27925,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.87304,0,0,0,0.5045162,0,0,0.8129079,0.7722625,4.301753,0.6821113,1.276779,0,1.276779,3.13027,52.17105,0.1355091,0.9758013,0.403613,1.7,1.186628
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.074072,51.86503,31.32767,0.4696716,0.4696716,0,-1,0,0.4696716,228.6857,0,0,0,1.074072,0.4943911,0.4696716,0,0,3.024974,1.831212,0.5796807,0,0.5796807,3.680203,61.33659,0.1354587,0.5166388,0.8592575,0,2.905284
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.302016,62.21737,35.51194,0.8429608,0.8429608,0,0,0,0.8429608,154.4575,0,0,0,1.302016,0.8873271,0.8429608,0,0,2.445294,2.352925,0.4146886,0,0.4146886,4.073611,67.89338,0.1354226,0.9272568,1.041613,0,3.65494
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.101542,61.50853,39.026,0.8226445,0.8226445,0,0,0,0.8226445,133.9025,0,0,0,1.101542,0.8659416,0.8226445,0,0,2.030605,2.726145,0.2356,0,0.2356,4.297121,71.61854,0.1354022,0.904909,0.8812333,0,3.827686
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.084363,64.77623,42.1325,0.641968,0.641968,0,0,0,0.641968,168.9124,0,0,0,1.084363,0.6757557,0.641968,0,0,1.795005,2.938184,0.4086077,0,0.4086077,4.68476,78.07918,0.1353667,0.7061648,0.8674908,0,4.022548
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8892793,63.54983,45.13937,0.6972335,0.6972335,0,0,0,0.6972335,127.544,0,0,0,0.8892793,0.73393,0.6972335,0,0,1.386397,3.305931,0.1553493,0,0.1553493,4.832137,80.53546,0.1353532,0.7669568,0.7114235,0,4.19521
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7837057,63.14807,46.96886,0.5392094,0.5392094,0,-1,0,0.5392094,145.3435,0,0,0,0.7837057,0.5675888,0.5392094,0,0,1.231048,3.445746,0.2161168,0,0.2161168,5.037164,83.95256,0.1353345,0.5931304,0.6269645,0,4.229451
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8311841,65.10923,47.71152,0.6856743,0.6856743,0,0,0,0.6856743,121.2214,0,0,0,0.8311841,0.7217624,0.6856743,0,0,1.014931,3.640251,0.1094218,0,0.1094218,5.14097,85.68267,0.135325,0.7542416,0.6649473,0,4.471435
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4534273,57.42583,48.42701,0.9785084,0.9785084,0,0,0,0.9785084,46.33862,0,1.110223E-16,0,0.4534273,1.030009,0.9785084,0,0,0.9055094,3.73873,0,0.5765815,-0.5765815,4.5332,75.55318,0.135325,1.076359,0.3627418,0,4.192158
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2565111,52.37939,47.45793,0,0,0,0,0,0,0,0,0,0,0.2565111,0,0,0,0,1.546155,3.162149,0.2565111,0,0.2565111,4.776548,79.60897,0.1353028,0,0.2052089,0,3.41866
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,44.62313,44.62313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.289644,3.393009,0,0,0,4.776548,79.60897,0.1353028,0,0,0,3.393009
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.90608,41.90608,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.289644,3.393009,0,0.5704255,-0.5704255,4.175267,69.58764,0.1353028,0.5960946,0,0,3.393009
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.84111,39.84111,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.92345,2.822583,0,1.328944,-1.328944,2.774437,46.24052,0.1353028,1.388746,0,0,2.822583
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.83049,37.83049,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.400055,1.49364,0,0.1172136,-0.1172136,2.650883,44.18129,0.1353028,0.1224882,0,0,1.49364
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.7927,35.7927,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.530292,1.376426,0,0.1437469,-0.1437469,2.499361,41.65593,0.1353028,0.1502155,0,0,1.376426
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.02661,34.02661,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.690011,1.232679,0,0.246198,-0.246198,2.239845,37.33068,0.1353028,0.2572769,0,0,1.232679
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.70431,32.70431,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.963564,0.9864813,0,0.2249846,-0.2249846,2.00269,33.37811,0.1353028,0.235109,0,0,0.9864813
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.35484,31.35484,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.213547,0.7614967,0,0.112296,-0.112296,1.88432,31.40527,0.1353028,0.1173493,0,0,0.7614967
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.1865,30.1865,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.33832,0.6492007,0,0.09906983,-0.09906983,1.779891,29.66479,0.1353028,0.103528,0,0,0.6492007
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.14496,29.14496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.448398,0.5501308,0,0,0,1.779891,29.66479,0.1353028,0,0,0,0.5501308
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.0672,28.0672,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.448398,0.5501308,0,0.02907405,-0.02907405,1.749244,29.15402,0.1353028,0.03038239,0,0,0.5501308
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.15246,27.15246,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.480702,0.5210568,0,0.03474819,-0.03474819,1.712617,28.54355,0.1353028,0.03631186,0,0,0.5210568
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.33734,26.33734,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.519311,0.4863086,0,0.1367324,-0.1367324,1.568488,26.14142,0.1353028,0.1428854,0,0,0.4863086
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3455746,31.28226,25.47694,0.3573576,0.3573576,0,0,0,0.3573576,96.70273,0,0,0,0.3455746,0.3761659,0.3573576,0,0,4.671237,0.3495762,0,0.03059134,-0.03059134,1.536242,25.60398,0.1353028,0.3930934,0.2764597,0,0.6951508
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.819074,41.8337,27.15246,1.201356,1.201356,1.7,0,0.5202,1.201356,68.17913,0,0,0,0.819074,0,0,0.4986441,0.4737119,4.705227,0.3189849,1.292786,0,1.292786,2.762686,46.04468,0.1354384,1.321491,0.6552592,1.7,1.138059
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.114864,52.60464,31.18276,1.153147,1.153147,0,-1,0,1.153147,96.6801,0,0,0,1.114864,1.213839,1.153147,0,0,3.412441,1.482492,0,0.09897528,-0.09897528,2.658357,44.30587,0.1354384,1.268462,0.8918913,0,2.597356
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.378524,63.98426,35.35797,0.2470262,0.2470262,0,0,0,0.2470262,558.0475,0,0,0,1.378524,0.2600276,0.2470262,0,0,3.522413,1.383517,1.118496,0,1.118496,3.719456,61.99081,0.1353415,0.2717289,1.102819,0,2.762041
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.484138,71.29622,38.81769,0.9970053,0.9970053,0,0,0,0.9970053,148.8596,0,0,0,1.484138,1.049479,0.9970053,0,0,2.403917,2.390163,0.4346587,0,0.4346587,4.131809,68.86335,0.1353038,1.096706,1.18731,0,3.874301
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.442218,74.19494,41.95136,0.5367758,0.5367758,0,0,0,0.5367758,268.6817,0,0,0,1.442218,0.5650271,0.5367758,0,0,1.969259,2.781356,0.8771909,0,0.8771909,4.963986,82.73293,0.135228,0.5904533,1.153774,0,4.223574
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.328271,74.82023,44.98541,0.07184685,0.07184685,0,0,0,0.07184685,1848.753,0.1605749,0,0,1.328271,0.07562827,0.07184685,0,0,1.092068,3.570828,1.092068,0,1.092068,6.000012,100,0.1351336,0.07903153,1.062617,0,4.899099
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.205039,73.64628,46.8149,0,0,0,-1,0,0,0,1.205039,0,0,1.205039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351336,0,0.9640313,0,5.758728
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.059432,70.62923,47.55756,0,0,0,0,0,0,0,1.059432,0,0,1.059432,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351336,0,0.8475453,0,5.613121
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7025535,62.73512,48.27305,0,0,0,0,0,0,0,0.7025535,0,0,0.7025535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351336,0,0.5620427,0,5.256242
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3119221,53.35456,47.33113,0.3552369,0.3552369,0,0,0,0.3552369,87.80679,0,0,0,0.3119221,0.3739336,0.3552369,0,0,0,4.553689,0,0.06201146,-0.06201146,5.934646,98.91057,0.1351336,0.3907606,0.2495377,0,4.865611
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,44.49634,44.49634,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.06890162,4.491677,0,0.2038733,-0.2038733,5.719745,95.32889,0.1351336,0.2130476,0,0,4.491677
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,41.77928,41.77928,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2954275,4.287804,0,0.9925493,-0.9925493,4.673506,77.89161,0.1351336,1.037214,0,0,4.287804
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,39.71432,39.71432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.39826,3.295255,0,0,0,4.673506,77.89161,0.1351336,0,0,0,3.295255
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,37.72181,37.72181,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.39826,3.295255,0,0.2885371,-0.2885371,4.369361,72.82254,0.1351336,0.3015212,0,0,3.295255
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,35.68402,35.68402,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.718857,3.006718,0,0.03914632,-0.03914632,4.328097,72.13481,0.1351336,0.0409079,0,0,3.006718
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,33.95416,33.95416,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.762353,2.967571,0,0.01557006,-0.01557006,4.311685,71.86127,0.1351336,0.01627071,0,0,2.967571
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,32.60469,32.60469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779653,2.952001,0,0,0,4.311685,71.86127,0.1351336,0,0,0,2.952001
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.22804,31.22804,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.779653,2.952001,0,0.0718433,-0.0718433,4.235956,70.59912,0.1351336,0.07507624,0,0,2.952001
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.859479,2.880158,0,0,0,4.235956,70.59912,0.1351336,0,0,0,2.880158
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.03628,29.03628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.859479,2.880158,0,0,0,4.235956,70.59912,0.1351336,0,0,0,2.880158
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.96758,27.96758,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.859479,2.880158,0,0.1186257,-0.1186257,4.110913,68.51508,0.1351336,0.1239638,0,0,2.880158
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.05283,27.05283,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.991285,2.761533,0,0.1359112,-0.1359112,3.96765,66.12737,0.1351336,0.1420272,0,0,2.761533
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.23771,26.23771,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.142298,2.625621,0,0.1376475,-0.1376475,3.822557,63.70916,0.1351336,0.1438417,0,0,2.625621
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4214044,32.4995,25.36826,0.3232142,0.3232142,0,0,0,0.3232142,130.3793,0,0,0,0.4214044,0.3402255,0.3232142,0,0,2.295239,2.487974,0.08117888,0,0.08117888,3.89957,64.99271,0.1351266,0.3555357,0.3371235,0,2.909378
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7983072,41.28546,27.02566,0,0,0,0,0,0,0,0,0,0,0.7983072,0,0,0,0,2.21406,2.561035,0.7983072,0,0.7983072,4.656911,77.61503,0.1350578,0,0.6386458,0,3.359342
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.022081,50.40313,31.04691,0.07069953,0.07069953,0,-1,0,0.07069953,1445.669,0,0,0,1.022081,0.07442056,0.07069953,0,0,1.415753,3.279511,0.9476604,0,0.9476604,5.555941,92.59882,0.1349761,0.07776948,0.8176647,0,4.301592
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.115564,57.29727,35.17683,0.4193909,0.4193909,0,0,0,0.4193909,265.9964,0.2060079,0,0,1.115564,0.4414641,0.4193909,0,0,0.4680926,4.132406,0.4680926,0,0.4680926,6.000012,100,0.1349358,0.4613299,0.8924516,0,5.24797
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.00691,58.81966,38.64561,0.4065148,0.4065148,0,0,0,0.4065148,247.6933,0.5789996,0,0,1.00691,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1349358,0.4471663,0.805528,0,5.560599
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.850271,58.81436,41.77928,0,0,0,0,0,0,0,0.850271,0,0,0.850271,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349358,0,0.6802168,0,5.40396
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.018475,66.3036,44.80427,0.7049813,0.7049813,0,0,0,0.7049813,144.4684,0.2763894,0,0,1.018475,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1349358,0.7754794,0.81478,0,5.572164
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.269652,75.25354,46.64281,0.066953,0.066953,0,-1,0,0.066953,1896.334,1.199176,0,0,1.269652,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1349358,0.0736483,1.015722,0,5.823341
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9685919,68.0849,47.37642,0.5078439,0.5078439,0,0,0,0.5078439,190.7263,0.4340194,0,0,0.9685919,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1349358,0.5586283,0.7748735,0,5.522281
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7349257,63.30828,48.11908,0.9538612,0.9538612,0,0,0,0.9538612,77.04745,0,0,0,0.7349257,1.004064,0.9538612,0,0,0,4.553689,0,0.2691386,-0.2691386,5.716315,95.27173,0.1349358,1.049247,0.5879406,0,5.288615
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3428387,53.81808,47.17717,0,0,0,0,0,0,0,0.04379582,0,0,0.3428387,0,0,0,0,0.2990429,4.28455,0.2990429,0,0.2990429,6.000012,100,0.1349101,0,0.274271,0,4.627389
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,44.36954,44.36954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349101,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,41.6706,41.6706,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1349101,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,39.60564,39.60564,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1349101,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,37.62218,37.62218,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1349101,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,35.58439,35.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1349101,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.82736,33.82736,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1349101,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,32.47789,32.47789,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1349101,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.10125,31.10125,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1349101,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.95103,29.95103,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1349101,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.90949,28.90949,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1349101,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.86795,27.86795,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1349101,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.95321,26.95321,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350125,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.13809,26.13809,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1351222,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3284666,30.76026,25.25957,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,101.1007,-2.220446E-16,0,0,0.3284666,0,0,1.37511,1.306354,2.299654,2.484,1.634821,0,1.634821,5.369296,89.48808,0.1352277,0.3573794,0.2627732,1.7,2.812467
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7247629,39.71876,26.89886,0.3960109,0.3960109,0,0,0,0.3960109,183.0159,0,0,0,0.7247629,0.4168536,0.3960109,0,0,0.6648337,3.955339,0.3079093,0,0.3079093,5.661404,94.35654,0.1352012,0.435612,0.5798103,0,4.680101
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9152674,47.93133,30.87482,0.04254864,0.04254864,0,-1,0,0.04254864,2151.109,0.513555,0,0,0.9152674,0.04478804,0.04254864,0,0,0.3569244,4.232457,0.3569244,0,0.3569244,6.000012,100,0.1351705,0.0468035,0.7322139,0,5.147725
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.243473,60.13538,34.9957,0.3949901,0.3949901,0,0,0,0.3949901,314.8112,0.8276942,0,0,1.243473,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1351705,0.4344891,0.9947786,0,5.797162
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.325936,66.45763,38.4373,1.301488,1.301488,0.425,0,0.172125,1.301488,101.8784,0.4033166,0,0,1.325936,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1351705,1.431637,1.060748,1.7,5.879624
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.436202,73.55493,41.59814,0.1793101,0.1793101,0,0,0,0.1793101,800.9595,1.247454,0,0,1.436202,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1351705,0.1972411,1.148961,0,5.989891
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.270656,72.72293,44.62313,0.8173994,0.8173994,0,0,0,0.8173994,155.451,0.4102354,0,0,1.270656,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1351705,0.8991393,1.016525,0,5.824345
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.275229,75.21747,46.48885,0.8745347,0.8745347,0,-1,0,0.8745347,145.8179,0.3546657,0,0,1.275229,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1351705,0.9619881,1.020183,0,5.828918
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.072582,70.60326,47.24962,1.345159,1.345159,0.425,0,0.172125,1.345159,79.73644,0.1039934,0,0,1.072582,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1351705,1.479675,0.8580657,1.7,5.626271
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7448718,63.42702,48.01945,0,0,0,0,0,0,0,0.7448718,0,0,0.7448718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351705,0,0.5958974,0,5.298561
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3955589,54.78002,47.06849,0,0,0,0,0,0,0,0.3955589,0,0,0.3955589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351705,0,0.3164471,0,4.949248
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,44.26992,44.26992,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1351705,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,41.57097,41.57097,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1351705,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,39.53318,39.53318,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1351705,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,37.52256,37.52256,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1351705,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,35.48476,35.48476,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1351705,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.72773,33.72773,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1351705,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.37826,32.37826,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1351705,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.02879,31.02879,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1351705,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.87857,29.87857,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1351705,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.83703,28.83703,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1351705,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.78644,27.78644,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1351705,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.87169,26.87169,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1351705,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.04752,26.04752,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1351705,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3349654,30.77916,25.169,0.7156279,0.7156279,0,0,0,0.7156279,46.80721,0,0,0,0.3349654,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4183271,-0.4183271,2.970784,49.51297,0.1351705,0.7871907,0.2679724,0,2.433204
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8403686,41.86515,26.79924,0.721102,0.721102,0,0,0,0.721102,116.5395,0,0,0,0.8403686,0.7590548,0.721102,0,0,3.193087,1.679911,0.08131383,0,0.08131383,3.047925,50.79865,0.1351636,0.7932122,0.6722949,0,2.52028
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.184259,53.68541,30.76614,0.526096,0.526096,0,-1,0,0.526096,225.1033,0,0,0,1.184259,0.5537853,0.526096,0,0,3.111773,1.753093,0.6304742,0,0.6304742,3.646045,60.7673,0.1351094,0.5787056,0.9474075,0,2.937353
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.30434,61.45319,34.84173,0.4218333,0.4218333,0,0,0,0.4218333,309.2075,0,0,0,1.30434,0.4440351,0.4218333,0,0,2.481298,2.32052,0.8603052,0,0.8603052,4.462203,74.3699,0.1350356,0.4640166,1.043472,0,3.624861
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.320901,66.13282,38.28334,0.04095111,0.04095111,0,0,0,0.04095111,3225.557,0,0,0,1.320901,0.04310643,0.04095111,0,0,1.620993,3.094795,1.277795,0,1.277795,5.674425,94.57356,0.1349261,0.04504622,1.056721,0,4.415696
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.405443,72.46587,41.44418,0.8235379,0.8235379,0,0,0,0.8235379,170.6592,0.1953627,0,0,1.405443,0.866882,0.8235379,0,0,0.3431985,4.24481,0.3431985,0,0.3431985,6.000012,100,0.1348967,0.9058917,1.124355,0,5.650254
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.353059,74.90784,44.49634,1.244806,1.244806,0,0,0,1.244806,108.6964,0.04273705,0,0,1.353059,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1348967,1.369287,1.082447,0,5.906748
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.203926,73.05067,46.36205,0.8165699,0.8165699,0,-1,0,0.8165699,147.437,0.3443785,0,0,1.203926,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1348967,0.8982269,0.9631406,0,5.757615
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.091909,70.95908,47.12283,1.039718,1.039718,0,0,0,1.039718,105.0198,0,0,0,1.091909,1.09444,1.039718,0,0,0,4.553689,0,0.002530658,-0.002530658,5.997344,99.95554,0.1348967,1.143689,0.8735271,0,5.645598
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7566279,63.55775,47.89266,0,0,0,0,0,0,0,0.7538161,0,0,0.7566279,0,0,0,0,0.002811842,4.551158,0.002811842,0,0.002811842,6.000012,100,0.1348965,0,0.6053023,0,5.307786
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3657762,54.0658,46.96886,0.2365752,0.2365752,0,0,0,0.2365752,154.6131,0.1167497,0,0,0.3657762,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1348965,0.2602328,0.292621,0,4.919465
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,44.19746,44.19746,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1348965,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,41.51663,41.51663,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1348965,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,39.47884,39.47884,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1348965,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,37.46822,37.46822,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1348965,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,35.43042,35.43042,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1348965,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.67339,33.67339,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1348965,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.32392,32.32392,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1348965,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.94728,30.94728,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1348965,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.80612,29.80612,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1348965,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.78269,28.78269,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1348965,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.71398,27.71398,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1348965,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.82641,26.82641,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1348965,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.96601,25.96601,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1348965,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4132581,32.05302,25.07844,0.6669304,0.6669304,0,0,0,0.6669304,61.96421,0,0,0,0.4132581,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2887739,-0.2887739,2.176601,36.27661,0.1348965,0.7336234,0.3306065,0,1.628515
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7743595,40.45043,26.69056,1.217779,1.217779,0.425,0,0.172125,1.217779,63.58783,0,0,0,0.7743595,0.8345047,0.7927794,0,0,4.030229,0.9264827,0,0.06014518,-0.06014518,2.113202,35.21997,0.1348965,1.339557,0.6194876,1.7,1.700842
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8307235,45.92106,30.63935,1.143837,1.143837,0,-1,0,1.143837,72.626,0,0,0.2773632,0.8307235,1.204039,1.143837,0,0,4.097057,0.8663375,0,0.373316,-0.373316,1.719693,28.66149,0.1348965,1.258221,0.6645787,0,1.697061
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.018716,54.54368,34.71494,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,106.0558,0,0,0,1.018716,0,0,0.7394535,0.7024808,4.511853,0.4930215,1.721197,0,1.721197,3.352563,55.87594,0.1349944,1.056601,0.8149725,1.7,1.511737
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9676491,57.35097,38.15654,1.239877,1.239877,1.7,0,0.5202,1.239877,78.04398,0,0,0,0.9676491,0,0,0.4601234,0.4371172,2.790656,2.042098,1.404766,0,1.404766,4.685241,78.0872,0.1351192,1.363864,0.7741193,1.7,3.009748
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.160992,65.72449,41.31738,0.3498745,0.3498745,0.5866096,0,0.2162444,0.3498745,331.8308,0,0,0,1.160992,0,0,0.2367351,0.2248983,1.38589,3.306388,1.38589,0,1.38589,6.000012,100,0.1350318,0.384862,0.9287933,1.7,4.46738
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9519401,64.16219,44.36954,0.6350396,0.6350396,0,0,0,0.6350396,149.9025,0.2834775,0,0,0.9519401,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.6985435,0.7615521,0,5.505629
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9993241,67.53471,46.25337,0.7612111,0.7612111,0,-1,0,0.7612111,131.2808,0.1980492,0,0,0.9993241,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.8373322,0.7994593,0,5.553013
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.034401,69.33976,47.0232,0.5450498,0.5450498,0,0,0,0.5450498,189.7811,0.4606648,0,0,1.034401,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.5995548,0.8275211,0,5.58809
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7311601,62.877,47.81115,1.091416,1.091416,0,0,0,1.091416,66.99187,0,0,0,0.7311601,1.148859,1.091416,0,0,0,4.553689,0,0.4176989,-0.4176989,5.559719,92.66179,0.1350318,1.200558,0.5849281,0,5.284849
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3299327,53.26379,46.8964,0.7403663,0.7403663,0,0,0,0.7403663,44.56344,0,1.110223E-16,0,0.3299327,0.7793329,0.7403663,0,0,0.4641099,4.13599,0,0.4494003,-0.4494003,5.086009,84.76665,0.1350318,0.8144029,0.2639461,0,4.465923
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.14312,44.14312,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9634436,3.68659,0,0.5952494,-0.5952494,4.458561,74.3092,0.1350318,0.6220356,0,0,3.68659
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,41.49852,41.49852,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.624832,3.09134,0,1.452632,-1.452632,2.927353,48.78912,0.1350318,1.657954,0,0,3.09134
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,39.43356,39.43356,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.238867,1.638709,0,0.8822429,-0.8822429,1.997387,33.28972,0.1350318,0.9219438,0,0,1.638709
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,37.44105,37.44105,1.092941,0.7186426,0,-1,0,0.7186426,0,0,0.3742985,0.4835926,0,0.7564659,0.7186426,0,0,4.219137,0.7564659,0,0.7564659,-0.7564659,1.200002,20,0.1350318,1.202235,0,0,0.7564659
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,35.38514,35.38514,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350318,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.62811,33.62811,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350318,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.25147,32.25147,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350318,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.87482,30.87482,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350318,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.75178,29.75178,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350318,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.71024,28.71024,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350318,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.65964,27.65964,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350318,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.7449,26.7449,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351323,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.89355,25.89355,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1352189,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1543381,27.53242,24.99693,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.87812,0,0,0,0.1543381,0,0,1.281491,1.217417,2.299654,2.484,1.371755,0,1.371755,5.11973,85.32865,0.1353459,0.4603595,0.1234705,1.7,2.638338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3234265,32.0493,26.59093,0.2178316,0.2178316,0,0,0,0.2178316,148.4754,0,0,0,0.3234265,0.2292964,0.2178316,0,0,0.9278995,3.71858,0.09413002,0,0.09413002,5.209029,86.81697,0.1353379,0.2396148,0.2587412,0,4.042006
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7627685,44.43909,30.53972,0.5715904,0.5715904,0,-1,0,0.5715904,133.4467,0,0,0,0.7627685,0.601674,0.5715904,0,0,0.8337694,3.803297,0.1610945,0,0.1610945,5.361856,89.3641,0.1353242,0.6287494,0.6102148,0,4.566065
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.915178,52.14709,34.61531,0.7419221,0.7419221,0,0,0,0.7419221,123.3523,0,0,0,0.915178,0.7809706,0.7419221,0,0,0.672675,3.948282,0.1342074,0,0.1342074,5.489177,91.4861,0.1353127,0.8161143,0.7321424,0,4.86346
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.06246,59.43365,38.05691,0,0,0,0,0,0,0,0.5239921,0,0,1.06246,0,0,0,0,0.5384676,4.069068,0.5384676,0,0.5384676,6.000012,100,0.1352668,0,0.8499678,0,5.131528
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.239617,67.63537,41.21775,0.4233394,0.4233394,0,0,0,0.4233394,292.8188,0.7939969,0,0,1.239617,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1352668,0.4656733,0.9916939,0,5.793306
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.055761,66.60408,44.26992,0.5484464,0.5484464,0,0,0,0.5484464,192.5003,0.4784491,0,0,1.055761,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1352668,0.603291,0.8446089,0,5.60945
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8091927,62.82097,46.15374,0.1219929,0.1219929,0,-1,0,0.1219929,663.3111,0.680779,0,0,0.8091927,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1352668,0.1341922,0.6473541,0,5.362882
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9299541,66.61616,46.94169,0.8867618,0.8867618,0,0,0,0.8867618,104.8708,0,0,0,0.9299541,0.9334335,0.8867618,0,0,0,4.553689,0,0.003479376,-0.003479376,5.996345,99.93887,0.1352668,0.975438,0.7439633,0,5.483643
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4634279,56.90347,47.73869,0.02887558,0.02887558,0,0,0,0.02887558,1604.913,0.4291666,0,0,0.4634279,0.03039535,0.02887558,0,0,0.003865973,4.55021,0.003865973,0,0.003865973,6.000012,100,0.1352664,0.03176314,0.3707424,0,5.013638
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1804105,50.25538,46.84206,0.1055519,0.1055519,0,0,0,0.1055519,170.9211,0.06930326,0,0,0.1804105,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1352664,0.1161071,0.1443284,0,4.734099
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.08878,44.08878,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1352664,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,41.47135,41.47135,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1352664,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,39.40638,39.40638,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1352664,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,37.39576,37.39576,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1352664,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.3308,35.3308,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1352664,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,33.5466,33.5466,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1352664,0.06539315,0,0,2.0817
