Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,33.62706,33.62706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,33.62706,33.62706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,32.41055,32.41055,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,31.29294,31.29294,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,30.15556,30.15556,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,29.12696,29.12696,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,28.18738,28.18738,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.11485,29.11277,27.20824,0.3489159,0.3489159,0,0,0,0.3489159,32.91623,0,5.551115E-17,0,0.11485,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2524299,-0.2524299,4.459599,74.3265,0,0.3838075,0.09187996,0,3.459605
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2523745,33.18812,28.89949,0.3575518,0.3575518,0,0,0,0.3575518,70.58405,0,0,0,0.2523745,0.3763703,0.3575518,0,0,1.623738,3.092325,0,0.1239958,-0.1239958,4.328896,72.14812,0,0.393307,0.2018996,0,3.344699
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4704883,41.63421,33.21166,0.742269,0.742269,0,-1,0,0.742269,63.38515,0,1.110223E-16,0,0.4704883,0.7813358,0.742269,0,0,1.761511,2.968329,0,0.3108475,-0.3108475,4.001234,66.6871,0,0.816496,0.3763907,0,3.438818
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1158766,39.68183,37.63263,0.2234291,0.2234291,0,0,0,0.2234291,51.8628,0,2.775558E-17,0,0.1158766,0.2351886,0.2234291,0,0,2.106897,2.657482,0,0.119312,-0.119312,3.875468,64.591,0,0.245772,0.09270128,0,2.773358
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09205023,43.05362,41.39095,0.8991222,0.8991222,0,0,0,0.8991222,10.23779,0,1.110223E-16,0,0.09205023,0.9464445,0.8991222,0,0,2.239466,2.53817,0,0.8543942,-0.8543942,2.974858,49.58086,0,0.9890345,0.07364018,0,2.63022
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4700157,53.98697,44.87234,0.7800528,0.7800528,0,0,0,0.7800528,60.25435,0,0,0,0.4700157,0.8211082,0.7800528,0,0,3.188793,1.683775,0,0.3510924,-0.3510924,2.604774,43.41281,0,0.858058,0.3760126,0,2.153791
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4097236,56.27367,48.20537,0.5922363,0.5922363,0,0,0,0.5922363,69.18245,0,0,0,0.4097236,0.6234066,0.5922363,0,0,3.578895,1.332683,0,0.2136831,-0.2136831,2.379532,39.65879,0,0.6514599,0.3277789,0,1.742407
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1761935,53.70253,50.29223,0.3597714,0.3597714,0,-1,0,0.3597714,48.97373,0,0,0,0.1761935,0.3787067,0.3597714,0,0,3.816321,1.119,0,0.2025132,-0.2025132,2.166064,36.101,0,0.3957485,0.1409548,0,1.295193
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1001889,53.11398,51.18235,0,0,0,0,0,0,0,0,0,0,0.1001889,0,0,0,0,4.041336,0.9164867,0.1001889,0,0.1001889,2.261112,37.68512,0,0,0.08015114,0,1.016676
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1944064,55.86042,52.04281,0.4810105,0.4810105,0,0,0,0.4810105,40.41625,0,5.551115E-17,0,0.1944064,0.5063269,0.4810105,0,0,3.941147,1.006657,0,0.3119205,-0.3119205,1.932319,32.20525,0,0.5291116,0.1555251,0,1.201063
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1039291,53.10687,51.10323,0,0,0,0,0,0,0,0,0,0,0.1039291,0,0,0,0,4.287725,0.6947363,0.1039291,0,0.1039291,2.030915,33.84851,0,0,0.08314326,0,0.7986653
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,48.12625,48.12625,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.183796,0.7882724,0,0.452541,-0.452541,1.553894,25.89819,0,0.4729053,0,0,0.7882724
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,45.3174,45.3174,0.5945514,0.3189449,0,-1,0,0.3189449,0,0,0.2756065,0.3350616,0,0.3357315,0.3189449,0,0,4.686619,0.3357315,0,0.3357315,-0.3357315,1.200002,20,0,0.6540065,0,0,0.3357315
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,43.06241,43.06241,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,40.86676,40.86676,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,38.61177,38.61177,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,36.63371,36.63371,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,35.13038,35.13038,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,33.62706,33.62706,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,32.38087,32.38087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,31.26327,31.26327,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,30.12589,30.12589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,29.12696,29.12696,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204461,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,28.1676,28.1676,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2144332,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1745883,30.10071,27.18846,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,76.54754,2.220446E-16,0,0,0.1745883,0,0,1.452632,1.38,2.299654,2.484,1.554588,0,1.554588,5.29318,88.2195,0.2249546,0.250886,0.1396706,1.7,2.658588
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4661709,36.97681,28.86982,0.1510106,0.1510106,0,0,0,0.1510106,308.7007,0,0,0,0.4661709,0.1589586,0.1510106,0,0,0.7450661,3.883129,0.3072123,0,0.3072123,5.584628,93.07693,0.2106343,0.1661117,0.3729367,0,4.3493
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8079532,48.27191,33.18199,0.1780614,0.1780614,0,-1,0,0.1780614,453.7498,0.1826664,0,0,0.8079532,0.1874331,0.1780614,0,0,0.4378538,4.15962,0.4378538,0,0.4378538,6.000012,100,0.1931132,0.1958676,0.6463626,0,4.967574
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.206721,62.35835,37.58318,0,0,0,0,0,0,0,1.206721,0,0,1.206721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931132,0,0.9653766,0,5.76041
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.427031,72.94022,41.33161,0,0,0,0,0,0,0,1.427031,0,0,1.427031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931132,0,1.141625,0,5.98072
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.459236,78.51737,44.813,0.4834188,0.4834188,0,0,0,0.4834188,301.8575,0.9503737,0,0,1.459236,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1931132,0.5317607,1.167389,0,6.012925
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.330613,78.99107,48.14603,0.8784049,0.8784049,0,0,0,0.8784049,151.4806,0.405976,0,0,1.330613,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1931132,0.9662454,1.06449,0,5.884302
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.298489,80.78041,50.26256,0.8488883,0.8488883,0,-1,0,0.8488883,152.9635,0.4049222,0,0,1.298489,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1931132,0.9337771,1.038791,0,5.852178
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,0.9755991,72.72833,51.15268,0.2250611,0.2250611,0,0,0,0.2250611,433.4818,0.7386925,0,0,0.9755991,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1931132,0.2475673,0.7804792,0,5.529288
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4054562,60.21487,52.01314,0.5246083,0.5246083,0,0,0,0.5246083,77.28743,0,0,0,0.4054562,0.5522192,0.5246083,0,0,0,4.553689,0,0.146763,-0.146763,5.84531,97.42165,0.1931132,0.5770691,0.324365,0,4.959145
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3080099,57.207,51.10323,0.7374443,0.7374443,0,0,0,0.7374443,41.76721,0,0,0,0.3080099,0.7762572,0.7374443,0,0,0.16307,4.406926,0,0.4682473,-0.4682473,5.351734,89.1954,0.1931132,0.8111887,0.2464079,0,4.714936
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,48.14603,48.14603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6833447,3.938679,0,0,0,5.351734,89.1954,0.1931132,0,0,0,3.938679
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,45.3174,45.3174,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6833447,3.938679,0,0.1772994,-0.1772994,5.164845,86.08057,0.1931132,0.1852778,0,0,3.938679
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,43.09208,43.09208,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.880344,3.761379,0,0.4668808,-0.4668808,4.672709,77.87833,0.1931132,0.4878904,0,0,3.761379
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,40.88654,40.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.3991,3.294498,0,0,0,4.672709,77.87833,0.1931132,0,0,0,3.294498
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,38.61177,38.61177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.3991,3.294498,0,0,0,4.672709,77.87833,0.1931132,0,0,0,3.294498
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,36.66338,36.66338,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.3991,3.294498,0,0.1520064,-0.1520064,4.51248,75.20785,0.1931132,0.1588467,0,0,3.294498
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,35.13038,35.13038,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.567996,3.142492,0,0.1854123,-0.1854123,4.317039,71.95049,0.1931132,0.1937558,0,0,3.142492
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,33.62706,33.62706,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.77401,2.95708,0,0.01977554,-0.01977554,4.296193,71.60307,0.1931132,0.02066544,0,0,2.95708
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,32.38087,32.38087,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.795983,2.937304,0,0.04916884,-0.04916884,4.244365,70.73927,0.1931132,0.05138144,0,0,2.937304
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,31.26327,31.26327,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.850615,2.888135,0,0.2676762,-0.2676762,3.962209,66.03668,0.1931132,0.2797217,0,0,2.888135
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,30.15556,30.15556,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.148033,2.620459,0,0.1854795,-0.1854795,3.766696,62.77815,0.1931132,0.1938261,0,0,2.620459
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,29.12696,29.12696,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.354121,2.43498,0,0.2809653,-0.2809653,3.470533,57.8421,0.1931132,0.2936087,0,0,2.43498
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,28.1676,28.1676,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.666305,2.154015,0,0.1088145,-0.1088145,3.355833,55.93043,0.1931132,0.1137112,0,0,2.154015
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3726511,33.52397,27.17857,0,0,0,0,0,0,0,0,0,0,0.3726511,0,0,0,0,2.78721,2.0452,0.3726511,0,0.3726511,3.70936,61.82255,0.1803456,0,0.2981209,0,2.417851
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7369699,42.08013,28.85003,0.4854425,0.4854425,0,0,0,0.4854425,151.814,0,0,0,0.7369699,0.5109921,0.4854425,0,0,2.414559,2.380586,0.2259778,0,0.2259778,3.923742,65.39556,0.1733938,0.5339867,0.5895759,0,3.117556
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.022107,52.7972,33.13254,0.6488382,0.6488382,0,-1,0,0.6488382,157.5289,0,0,0,1.022107,0.6829876,0.6488382,0,0,2.188581,2.583966,0.3391199,0,0.3391199,4.245459,70.75751,0.163912,0.713722,0.817686,0,3.606073
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.350893,65.97341,37.52384,0.4350865,0.4350865,0,0,0,0.4350865,310.4884,0,0,0,1.350893,0.4579858,0.4350865,0,0,1.849461,2.889174,0.8929073,0,0.8929073,5.092546,84.87559,0.143282,0.4785951,1.080714,0,4.240067
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.515109,75.44286,41.25248,1.242077,1.242077,0,0,0,1.242077,121.9819,0,0,0,1.515109,1.30745,1.242077,0,0,0.9565539,3.692791,0.2076592,0,0.2076592,5.289548,88.15896,0.1392073,1.366285,1.212087,0,5.207899
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.53651,80.89874,44.75365,0.2660619,0.2660619,0,0,0,0.2660619,577.5012,0.5075508,0,0,1.53651,0.2800651,0.2660619,0,0,0.7488946,3.879684,0.7488946,0,0.7488946,6.000012,100,0.1262584,0.292668,1.229208,0,5.416194
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.470575,83.40322,48.12625,0.4368947,0.4368947,0,0,0,0.4368947,336.5972,1.010686,0,0,1.470575,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1262584,0.4805841,1.17646,0,6.024264
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.318618,81.36451,50.23289,0.276343,0.276343,0,-1,0,0.276343,477.1671,1.027731,0,0,1.318618,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1262584,0.3039773,1.054894,0,5.872307
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.036548,74.31835,51.12301,0.765018,0.765018,0,0,0,0.765018,135.4933,0.2312659,0,0,1.036548,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1262584,0.8415198,0.8292384,0,5.590237
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7271619,67.52745,52.04281,0.6481665,0.6481665,0,0,0,0.6481665,112.1875,0.0448814,0,0,0.7271619,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1262584,0.7129831,0.5817295,0,5.280851
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3509162,58.12035,51.12301,1.553488,1.553488,0.425,0,0.172125,1.553488,22.58892,0,0,0,0.3509162,1.187882,1.128488,0,0,0,4.553689,0,0.8369662,-0.8369662,5.117772,85.29604,0.1262584,1.708837,0.280733,1.7,4.904605
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,48.1757,48.1757,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.9299624,3.716723,0,0.7018127,-0.7018127,4.377997,72.96647,0.1262584,0.7333943,0,0,3.716723
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,45.36685,45.36685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.709754,3.01491,0,0,0,4.377997,72.96647,0.1262584,0,0,0,3.01491
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,43.11186,43.11186,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.709754,3.01491,0,0.6891881,-0.6891881,3.651529,60.85869,0.1262584,0.7202016,0,0,3.01491
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,40.88654,40.88654,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.475519,2.325722,0,0.7601252,-0.7601252,2.850286,47.50468,0.1262584,0.7943308,0,0,2.325722
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,38.64144,38.64144,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.320102,1.565597,0,0.2996193,-0.2996193,2.53446,42.24091,0.1262584,0.3131021,0,0,1.565597
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,36.69305,36.69305,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.653013,1.265978,0,0.195147,-0.195147,2.328757,38.81254,0.1262584,0.2039286,0,0,1.265978
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,35.16005,35.16005,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.869843,1.070831,0,0.07203865,-0.07203865,2.252822,37.54695,0.1262584,0.07528039,0,0,1.070831
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,33.62706,33.62706,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.949886,0.998792,0,0.2686337,-0.2686337,1.969657,32.82755,0.1262584,0.2807223,0,0,0.998792
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,32.41055,32.41055,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.248367,0.7301582,0,0.2322519,-0.2322519,1.724842,28.74731,0.1262584,0.2427032,0,0,0.7301582
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,31.29294,31.29294,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.506425,0.4979064,0,0.04772168,-0.04772168,1.674539,27.90892,0.1262584,0.04986915,0,0,0.4979064
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,30.18523,30.18523,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.559449,0.4501847,0,0.001757044,-0.001757044,1.672687,27.87806,0.1262584,0.00183611,0,0,0.4501847
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,29.12696,29.12696,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.561401,0.4484276,0,0.1087328,-0.1087328,1.558072,25.96782,0.1262584,0.1136258,0,0,0.4484276
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,28.1676,28.1676,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.682216,0.3396949,0,0.184385,-0.184385,1.363713,22.72851,0.1262584,0.1926823,0,0,0.3396949
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1005072,28.84258,27.17857,0,0,0,0,0,0,0,0,0,0,0.1005072,0,0,0,0,4.887088,0.1553099,0.1005072,0,0.1005072,1.459063,24.31767,0.1247016,0,0.08040575,0,0.2558171
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3506658,34.83933,28.82036,0.01108928,0.01108928,0,0,0,0.01108928,3162.206,0,0,0,0.3506658,0.01167292,0.01108928,0,0,4.786581,0.2457663,0.3389929,0,0.3389929,1.78066,29.6776,0.1197228,0.01219821,0.2805327,0,0.5964321
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.679412,45.60553,33.13254,0,0,0,-1,0,0,0,0,0,0,0.679412,0,0,0,0,4.447588,0.5508599,0.679412,0,0.679412,2.425207,40.42003,0.1108523,0,0.5435296,0,1.230272
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5108159,46.95355,37.49417,1.435524,1.435524,0.425,0,0.172125,1.435524,35.58392,0,0,0,0.5108159,1.06371,1.010524,0,0,3.768176,1.162331,0,0.5528939,-0.5528939,1.842405,30.70669,0.1108523,1.579077,0.4086527,1.7,1.673147
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1951242,44.78629,41.22281,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,31.56731,0,0,0,0.1951242,0,0,1.081879,1.027785,4.382503,0.6094368,1.222909,0,1.222909,3.002559,50.04254,0.1347954,0.6799333,0.1560994,1.7,0.804561
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4861591,54.16274,44.72398,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,301.7964,2.220446E-16,0,0,0.4861591,0,0,1.452632,1.38,3.159593,1.710055,1.866159,0,1.866159,4.772953,79.54905,0.1436892,0.1771973,0.3889273,1.7,2.196214
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.7978841,64.78924,48.12625,0.5071142,0.5071142,0.9778867,0,0.3230631,0.5071142,157.3382,0,0,0,0.7978841,0,0,0.4707725,0.4472339,1.293434,3.389598,1.245118,0,1.245118,5.954175,99.23605,0.1428597,0.5578256,0.6383073,1.7,4.187482
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1882794,53.91188,50.26256,0.6857141,0.6857141,0,-1,0,0.6857141,27.45742,0,1.110223E-16,0,0.1882794,0.7218044,0.6857141,0,0,0.04831613,4.510204,0,0.5335249,-0.5335249,5.39179,89.863,0.1428597,0.7542856,0.1506235,0,4.698484
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2233919,55.52974,51.15268,0.2112014,0.2112014,0,0,0,0.2112014,105.772,0,0,0,0.2233919,0.2223172,0.2112014,0,0,0.6411216,3.97668,0.001074655,0,0.001074655,5.39281,89.87999,0.1428484,0.2323215,0.1787135,0,4.200071
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1429461,54.86076,52.07248,0,0,0,0,0,0,0,0,0,0,0.1429461,0,0,0,0,0.640047,3.977647,0.1429461,0,0.1429461,5.528421,92.14016,0.1413522,0,0.1143569,0,4.120593
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08486737,52.78535,51.15268,0.1917618,0.1917618,0,0,0,0.1917618,44.25666,0,0,0,0.08486737,0.2018545,0.1917618,0,0,0.4971009,4.106298,0,0.1169872,-0.1169872,5.405106,90.08491,0.1413522,0.210938,0.06789389,0,4.191165
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,48.23504,48.23504,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.6270866,3.989311,0,0.895451,-0.895451,4.461217,74.35347,0.1413522,0.9357463,0,0,3.989311
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,45.42619,45.42619,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.622032,3.09386,0,0.5518904,-0.5518904,3.879473,64.65776,0.1413522,0.5767255,0,0,3.09386
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,43.1712,43.1712,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.235244,2.54197,0,0.1306345,-0.1306345,3.741773,62.36275,0.1413522,0.136513,0,0,2.54197
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,40.94588,40.94588,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.380393,2.411335,0,0.6495063,-0.6495063,3.057133,50.95211,0.1413522,0.678734,0,0,2.411335
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,38.66122,38.66122,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.102067,1.761829,0,0.158117,-0.158117,2.890463,48.17429,0.1413522,0.1652322,0,0,1.761829
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,36.7425,36.7425,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.277752,1.603712,0,0.1583495,-0.1583495,2.723548,45.39238,0.1413522,0.1654752,0,0,1.603712
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,35.21939,35.21939,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.453696,1.445362,0,0.01600557,-0.01600557,2.706677,45.11119,0.1413522,0.01672582,0,0,1.445362
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,33.6864,33.6864,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.47148,1.429357,0,0.1187368,-0.1187368,2.581517,43.0252,0.1413522,0.12408,0,0,1.429357
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,32.46,32.46,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.60341,1.31062,0,0.07820679,-0.07820679,2.49908,41.65125,0.1413522,0.0817261,0,0,1.31062
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,31.35228,31.35228,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.690306,1.232413,0,0.3088448,-0.3088448,2.173529,36.22541,0.1413522,0.3227428,0,0,1.232413
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,30.20501,30.20501,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.033467,0.9235683,0,0.04773071,-0.04773071,2.123216,35.38687,0.1413522,0.04987859,0,0,0.9235683
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,29.14675,29.14675,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.086502,0.8758376,0,0.2685792,-0.2685792,1.840109,30.66842,0.1413522,0.2806652,0,0,0.8758376
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,28.17749,28.17749,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.384923,0.6072584,0,0.05147893,-0.05147893,1.785845,29.76403,0.1413522,0.05379548,0,0,0.6072584
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1488278,29.65452,27.17857,0,0,0,0,0,0,0,0,0,0,0.1488278,0,0,0,0,4.442122,0.5557795,0.1488278,0,0.1488278,1.927036,32.1172,0.1398275,0,0.1190622,0,0.7046073
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.316493,34.23275,28.82036,0.4570512,0.4570512,0,0,0,0.4570512,69.24673,0,5.551115E-17,0,0.316493,0.4811066,0.4570512,0,0,4.293294,0.6897245,0,0.1646135,-0.1646135,1.753518,29.22524,0.1398275,0.5027564,0.2531944,0,1.006218
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3424388,39.13822,33.10287,0.4239489,0.4239489,0,-1,0,0.4239489,80.77361,0,5.551115E-17,0,0.3424388,0.4462619,0.4239489,0,0,4.476198,0.525111,0,0.1038231,-0.1038231,1.644079,27.40126,0.1398275,0.4663437,0.2739511,0,0.8675498
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5184952,47.07352,37.4645,0.2942376,0.2942376,0,0,0,0.2942376,176.2165,0,0,0,0.5184952,0.3097238,0.2942376,0,0,4.591557,0.4212879,0.2087714,0,0.2087714,1.842137,30.70222,0.1377432,0.3236614,0.4147962,0,0.9397831
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4497333,49.66943,41.19314,0.0664992,0.0664992,0,0,0,0.0664992,676.2989,0,0,0,0.4497333,0.06999915,0.0664992,0,0,4.382785,0.6091821,0.3797342,0,0.3797342,2.202384,36.70633,0.1341071,0.07314911,0.3597867,0,1.058915
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.6885974,58.48935,44.72398,0,0,0,0,0,0,0,0,0,0,0.6885974,0,0,0,0,4.003051,0.9509429,0.6885974,0,0.6885974,2.855645,47.59399,0.127981,0,0.5508779,0,1.63954
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1388645,50.76228,48.12625,1.004146,1.004146,0,0,0,1.004146,13.82912,0,0,0,0.1388645,1.056996,1.004146,0,0,3.314454,1.570681,0,0.9181311,-0.9181311,1.88785,31.4641,0.127981,1.10456,0.1110916,0,1.709545
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4337126,58.96064,50.26256,0,0,0,-1,0,0,0,0,0,0,0.4337126,0,0,0,0,4.334599,0.6525495,0.4337126,0,0.4337126,2.299306,38.32169,0.1244017,0,0.3469701,0,1.086262
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4531172,60.35717,51.18235,1.312967,1.312967,0.425,0,0.172125,1.312967,34.51093,0,0,0,0.4531172,0.9347025,0.8879673,0,0,3.900887,1.042891,0,0.4815853,-0.4815853,1.79167,29.86111,0.1244017,1.444264,0.3624937,1.7,1.496008
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3407977,58.93566,52.10215,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3407977,0,0,1.452632,1.38,4.435981,0.5613056,1.720798,0,1.720798,3.424162,57.06926,0.1300693,0,0.2726381,1.7,0.9021032
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1380162,53.88667,51.21202,0.3789233,0.3789233,1.7,0,0.5202,0.3789233,36.42327,0,0,0,0.1380162,0,0,1.321077,1.255023,2.715184,2.110023,1.393039,0,1.393039,4.745716,79.0951,0.141108,0.4168156,0.110413,1.7,2.24804
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,48.2845,48.2845,0.04279296,0.04279296,1.434524,0,0.4477251,0.04279296,0,0,0,0,0,0,0,1.391731,1.322145,1.322145,3.363759,1.322145,0,1.322145,6.000012,100,0.1471078,0.04707226,0,1.7,3.363759
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,45.50532,45.50532,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0,4.553689,0,0.3448893,-0.3448893,5.636467,93.94093,0.1471078,0.3604093,0,0,4.553689
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,43.23055,43.23055,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.3832103,4.2088,0,0.2874972,-0.2874972,5.333418,88.89012,0.1471078,0.3004346,0,0,4.2088
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,41.02501,41.02501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7026517,3.921303,0,0,0,5.333418,88.89012,0.1471078,0,0,0,3.921303
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,38.75024,38.75024,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,0.7026517,3.921303,0,0.1023816,-0.1023816,5.225498,87.09147,0.1471078,0.1069888,0,0,3.921303
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,36.80185,36.80185,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,0.816409,3.818921,0,0.1368364,-0.1368364,5.08126,84.6875,0.1471078,0.142994,0,0,3.818921
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,35.26885,35.26885,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,0.9684495,3.682084,0,0.1964217,-0.1964217,4.874214,81.23673,0.1471078,0.2052607,0,0,3.682084
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,33.74574,33.74574,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.186696,3.485663,0,0.1019802,-0.1019802,4.766717,79.44512,0.1471078,0.1065693,0,0,3.485663
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,32.51934,32.51934,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.300007,3.383682,0,0.1495884,-0.1495884,4.609037,76.81713,0.1471078,0.1563198,0,0,3.383682
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,31.40174,31.40174,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.466216,3.234094,0,0.01162531,-0.01162531,4.596783,76.61289,0.1471078,0.01214845,0,0,3.234094
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,30.26435,30.26435,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.479133,3.222469,0,0.3163801,-0.3163801,4.263289,71.05467,0.1471078,0.3306172,0,0,3.222469
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,29.14675,29.14675,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,1.830667,2.906089,0,0.2233766,-0.2233766,4.027829,67.13036,0.1471078,0.2334286,0,0,2.906089
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,28.17749,28.17749,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.078863,2.682712,0,0.1928001,-0.1928001,3.8246,63.74321,0.1471078,0.2014761,0,0,2.682712
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3119217,32.45569,27.17857,0.08287633,0.08287633,0,0,0,0.08287633,376.37,0,0,0,0.3119217,0.08723824,0.08287633,0,0,2.293086,2.489912,0.2246834,0,0.2246834,4.037754,67.29575,0.1454689,0.09116396,0.2495373,0,2.801834
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8163071,43.61787,28.82036,0,0,0,0,0,0,0,0,0,0,0.8163071,0,0,0,0,2.068402,2.692127,0.8163071,0,0.8163071,4.812171,80.20268,0.1398102,0,0.6530457,0,3.508434
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.203501,56.90338,33.10287,0,0,0,-1,0,0,0,0,0,0,1.203501,0,0,0,0,1.252095,3.426803,1.203501,0,1.203501,5.953912,99.23167,0.1322268,0,0.9628012,0,4.630305
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.340058,65.61398,37.4645,0.4343008,0.4343008,0,0,0,0.4343008,308.5552,0.8343054,0,0,1.340058,0.4571588,0.4343008,0,0,0.04859349,4.509955,0.04859349,0,0.04859349,6.000012,100,0.1319378,0.4777309,1.072046,0,5.850012
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.389365,71.68425,41.19314,0,0,0,0,0,0,0,1.389365,0,0,1.389365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319378,0,1.111492,0,5.943054
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.412834,77.01604,44.75365,0,0,0,0,0,0,0,1.412834,0,0,1.412834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319378,0,1.130267,0,5.966523
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.426845,81.9998,48.14603,0.6233121,0.6233121,0,0,0,0.6233121,228.9135,0.7707273,0,0,1.426845,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1319378,0.6856433,1.141476,0,5.980534
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.273216,80.04712,50.29223,0.1097434,0.1097434,0,-1,0,0.1097434,1160.175,1.157696,0,0,1.273216,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1319378,0.1207177,1.018572,0,5.826905
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.101701,76.25522,51.2417,0.9114336,0.9114336,0,0,0,0.9114336,120.8756,0.1422974,0,0,1.101701,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1319378,1.002577,0.8813609,0,5.65539
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8286238,70.13163,52.15161,0.2736567,0.2736567,0,0,0,0.2736567,302.7968,0.5405641,0,0,0.8286238,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1319378,0.3010224,0.6628991,0,5.382313
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3733566,58.73772,51.26148,0.5013116,0.5013116,0,0,0,0.5013116,74.47595,0,1.110223E-16,0,0.3733566,0.5276964,0.5013116,0,0,0,4.553689,0,0.1543398,-0.1543398,5.837324,97.28853,0.1319378,0.5514427,0.2986853,0,4.927045
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,48.34384,48.34384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1714887,4.399349,0,0,0,5.837324,97.28853,0.1319378,0,0,0,4.399349
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,45.56466,45.56466,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1714887,4.399349,0,0.450373,-0.450373,5.362589,89.3763,0.1319378,0.4706398,0,0,4.399349
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,43.28,43.28,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6719031,3.948976,0,0.04750314,-0.04750314,5.312516,88.54176,0.1319378,0.04964078,0,0,3.948976
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,41.08435,41.08435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7246844,3.901473,0,0,0,5.312516,88.54176,0.1319378,0,0,0,3.901473
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,38.79969,38.79969,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7246844,3.901473,0,0.1632578,-0.1632578,5.140427,85.67361,0.1319378,0.1706044,0,0,3.901473
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,36.88097,36.88097,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.906082,3.738215,0,0.05357639,-0.05357639,5.083953,84.73238,0.1319378,0.05598733,0,0,3.738215
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,35.35786,35.35786,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9656113,3.684639,0,0.04633415,-0.04633415,5.035112,83.91837,0.1319378,0.04841919,0,0,3.684639
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,33.82486,33.82486,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.017094,3.638305,0,0.1041026,-0.1041026,4.925378,82.08948,0.1319378,0.1087872,0,0,3.638305
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,32.59846,32.59846,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.132763,3.534202,0,0.2730311,-0.2730311,4.637578,77.29282,0.1319378,0.2853175,0,0,3.534202
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,31.49075,31.49075,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.436131,3.261171,0,0.0495986,-0.0495986,4.585297,76.42146,0.1319378,0.05183054,0,0,3.261171
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,30.34347,30.34347,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.491241,3.211572,0,0.1200973,-0.1200973,4.458703,74.31157,0.1319378,0.1255017,0,0,3.211572
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,29.20609,29.20609,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.624682,3.091475,0,0.1337218,-0.1337218,4.317748,71.96233,0.1319378,0.1397393,0,0,3.091475
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,28.23684,28.23684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.773262,2.957753,0,0,0,4.317748,71.96233,0.1319378,0,0,0,2.957753
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2394937,31.27079,27.2478,0,0,0,0,0,0,0,0,0,0,0.2394937,0,0,0,0,1.773262,2.957753,0.2394937,0,0.2394937,4.544952,75.74905,0.130532,0,0.191595,0,3.197247
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5630772,38.77125,28.86982,0.2334316,0.2334316,0,0,0,0.2334316,241.2172,0,0,0,0.5630772,0.2457175,0.2334316,0,0,1.533768,3.173298,0.3173597,0,0.3173597,4.846025,80.76693,0.1287146,0.2567748,0.4504618,0,3.736375
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.972247,51.72559,33.15232,0.2031931,0.2031931,0,-1,0,0.2031931,478.4842,0,0,0,0.972247,0.2138875,0.2031931,0,0,1.216408,3.458921,0.7583595,0,0.7583595,5.565469,92.75762,0.12457,0.2235125,0.7777976,0,4.431169
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.313284,64.98918,37.52384,1.00884,1.00884,0,0,0,1.00884,130.1777,0,0,0,1.313284,1.061936,1.00884,0,0,0.458049,4.141445,0.251348,0,0.251348,5.803918,96.73178,0.1232547,1.109724,1.050628,0,5.454729
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.220903,67.15163,41.22281,0.06421666,0.06421666,0,0,0,0.06421666,1901.224,0.9466053,0,0,1.220903,0.06759649,0.06421666,0,0,0.206701,4.367658,0.206701,0,0.206701,6.000012,100,0.1221936,0.07063833,0.9767221,0,5.588561
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.371879,75.83211,44.78333,0,0,0,0,0,0,0,1.371879,0,0,1.371879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221936,0,1.097503,0,5.925568
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.315541,78.61299,48.20537,0,0,0,0,0,0,0,1.315541,0,0,1.315541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221936,0,1.052433,0,5.86923
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.238453,79.07974,50.35157,0.1509837,0.1509837,0,-1,0,0.1509837,820.2556,1.079522,0,0,1.238453,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1221936,0.1660821,0.9907621,0,5.792141
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.059923,75.12273,51.26148,0.01574229,0.01574229,0,0,0,0.01574229,6732.968,1.043352,0,0,1.059923,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1221936,0.01731651,0.8479384,0,5.613612
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.7839648,69.09452,52.21095,0.980801,0.980801,0,0,0,0.980801,79.93106,0,1.110223E-16,0,0.7839648,1.032422,0.980801,0,0,0,4.553689,0,0.2484574,-0.2484574,5.738115,95.63506,0.1221936,1.078881,0.6271718,0,5.337654
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.3922862,59.20106,51.32082,0.1343243,0.1343243,0,0,0,0.1343243,292.0442,0,0,0,0.3922862,0.1413939,0.1343243,0,0,0.2760638,4.305232,0.2508922,0,0.2508922,5.976132,99.60201,0.1209299,0.1477567,0.3138289,0,4.697518
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,48.43285,48.43285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02517162,4.531034,0,0,0,5.976132,99.60201,0.1209299,0,0,0,4.531034
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,45.64378,45.64378,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0.02517162,4.531034,0,0.3861108,-0.3861108,5.569136,92.81874,0.1209299,0.4034858,0,0,4.531034
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,43.36901,43.36901,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.4541836,4.144924,0,0.3743716,-0.3743716,5.174513,86.24171,0.1209299,0.3912184,0,0,4.144924
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,41.14369,41.14369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8701521,3.770552,0,0,0,5.174513,86.24171,0.1209299,0,0,0,3.770552
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,38.8887,38.8887,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8701521,3.770552,0,0.06397948,-0.06397948,5.107073,85.11771,0.1209299,0.06685856,0,0,3.770552
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,36.96998,36.96998,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9412404,3.706573,0,0.02127646,-0.02127646,5.084646,84.74393,0.1209299,0.0222339,0,0,3.706573
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,35.40731,35.40731,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9648809,3.685296,0,0.07514497,-0.07514497,5.005436,83.42377,0.1209299,0.0785265,0,0,3.685296
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,33.8842,33.8842,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.048375,3.610151,0,0.1839047,-0.1839047,4.811584,80.19289,0.1209299,0.1921804,0,0,3.610151
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,32.6578,32.6578,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.252714,3.426246,0,0.0819735,-0.0819735,4.725176,78.75277,0.1209299,0.08566231,0,0,3.426246
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,31.5402,31.5402,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.343796,3.344273,0,0.06243212,-0.06243212,4.659367,77.65595,0.1209299,0.06524157,0,0,3.344273
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,30.40281,30.40281,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.413164,3.281841,0,0.1745808,-0.1745808,4.475342,74.58888,0.1209299,0.182437,0,0,3.281841
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,29.23576,29.23576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.607143,3.10726,0,0,0,4.475342,74.58888,0.1209299,0,0,0,3.10726
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,28.2764,28.2764,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.607143,3.10726,0,0.1494472,-0.1494472,4.317811,71.96337,0.1209299,0.1561723,0,0,3.10726
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3764917,33.70521,27.28737,0.1536748,0.1536748,0,0,0,0.1536748,244.9925,0,0,0,0.3764917,0.161763,0.1536748,0,0,1.773196,2.957813,0.2147288,0,0.2147288,4.521521,75.35852,0.119869,0.1690423,0.3011934,0,3.334305
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.731416,42.02535,28.89949,0.4731738,0.4731738,0,0,0,0.4731738,154.5766,0,0,0,0.731416,0.4980777,0.4731738,0,0,1.558467,3.151069,0.2333383,0,0.2333383,4.742885,79.04792,0.118737,0.5204911,0.5851328,0,3.882485
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.8840858,49.86611,33.18199,0.4992956,0.4992956,0,-1,0,0.4992956,177.0666,0,0,0,0.8840858,0.5255743,0.4992956,0,0,1.325129,3.361073,0.3585115,0,0.3585115,5.082999,84.71648,0.1170389,0.5492252,0.7072687,0,4.245159
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.157466,61.07733,37.52384,1.051225,1.051225,0,0,0,1.051225,110.1064,0,0,0,1.157466,1.106553,1.051225,0,0,0.966617,3.683733,0.05091328,0,0.05091328,5.131299,85.52148,0.1168016,1.156348,0.9259728,0,4.841199
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.213431,66.99352,41.25248,1.170109,1.170109,0,0,0,1.170109,103.7024,0,0,0,1.213431,1.231694,1.170109,0,0,0.9157038,3.729556,0,0.01826292,-0.01826292,5.112048,85.20064,0.1168016,1.28712,0.9707444,0,4.942986
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.370362,75.82603,44.813,0.01805045,0.01805045,0,0,0,0.01805045,7591.848,0.415366,0,0,1.370362,0.01900047,0.01805045,0,0,0.9359959,3.711293,0.9359959,0,0.9359959,6.000012,100,0.1126056,0.01985549,1.09629,0,5.081655
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.35977,80.00156,48.23504,0.9154886,0.9154886,0,0,0,0.9154886,148.5295,0.3960983,0,0,1.35977,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1126056,1.007037,1.087816,0,5.913459
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.236458,79.08382,50.40102,0.7148089,0.7148089,0,-1,0,0.7148089,172.9774,0.4840274,0,0,1.236458,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1126056,0.7862899,0.9891663,0,5.790147
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,0.9759784,72.93835,51.32082,0.4708928,0.4708928,0,0,0,0.4708928,207.2613,0.4803017,0,0,0.9759784,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1126056,0.5179821,0.7807827,0,5.529667
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.665962,66.33105,52.27029,0.8617901,0.8617901,0,0,0,0.8617901,77.27659,0,1.110223E-16,0,0.665962,0.9071475,0.8617901,0,0,0,4.553689,0,0.2411855,-0.2411855,5.74578,95.76281,0.1126056,0.9479691,0.5327696,0,5.219651
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3531674,58.45843,51.39994,0.562947,0.562947,0,0,0,0.562947,62.73547,0,0,0,0.3531674,0.5925757,0.562947,0,0,0.2679839,4.312503,0,0.2394083,-0.2394083,5.493422,91.55685,0.1126056,0.6192417,0.2825339,0,4.665671
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,48.51197,48.51197,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.5339931,4.073095,0,0.6226181,-0.6226181,4.837124,80.61858,0.1126056,0.6506359,0,0,4.073095
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,45.73279,45.73279,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.225791,3.450477,0,1.207669,-1.207669,3.56413,59.40204,0.1126056,1.262014,0,0,3.450477
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,43.44813,43.44813,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.567645,2.242808,0,1.048536,-1.048536,2.458876,40.98118,0.1126056,1.09572,0,0,2.242808
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,41.22281,41.22281,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.732685,1.194272,0,0.6019691,-0.6019691,1.824345,30.40568,0.1126056,0.6290577,0,0,1.194272
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,38.94804,38.94804,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.40154,0.592303,0,0.2011757,-0.2011757,1.612287,26.87139,0.1126056,0.2102286,0,0,0.592303
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,37.01943,37.01943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.625069,0.3911273,0,0,0,1.612287,26.87139,0.1126056,0,0,0,0.3911273
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,35.49632,35.49632,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.625069,0.3911273,0,0.1392211,-0.1392211,1.465535,24.42553,0.1126056,0.1454861,0,0,0.3911273
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,33.96333,33.96333,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.779758,0.2519062,0,0.1533701,-0.1533701,1.303869,21.7311,0.1126056,0.1602718,0,0,0.2519062
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,32.70726,32.70726,0.1638693,0.09360924,0,-1,0,0.09360924,0,0,0.07026002,0.08664694,0,0.09853604,0.09360924,0,0,4.95017,0.09853604,0,0.09853604,-0.09853604,1.200002,20,0.1126056,0.1802562,0,0,0.09853604
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,31.59954,31.59954,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1126056,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,30.46215,30.46215,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1126056,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,29.2951,29.2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1126056,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,28.31596,28.31596,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201683,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2447856,31.44307,27.32693,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.42766,0,0,0,0.2447856,0,0,0.9451333,0.8978766,3.679654,1.242,1.142662,0,1.142662,3.59321,59.88671,0.1278639,0.8303534,0.1958285,1.7,1.486786
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.588377,39.31017,28.92916,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,87.91189,0,0,0,0.588377,0,0,1.03072,0.9791837,2.536992,2.270396,1.567561,0,1.567561,5.080328,84.67197,0.1340446,0.7362084,0.4707016,1.7,2.858773
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9055563,50.35582,33.21166,0.7604667,0.7604667,0,-1,0,0.7604667,119.079,0,0,0,0.9055563,0.8004913,0.7604667,0,0,0.9694315,3.681201,0.1050651,0,0.1050651,5.180002,86.33319,0.133579,0.8365134,0.7244451,0,4.586757
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.303576,64.77453,37.55351,0.1933733,0.1933733,0,0,0,0.1933733,674.1243,0.2356591,0,0,1.303576,0.2035508,0.1933733,0,0,0.8643664,3.775759,0.8643664,0,0.8643664,6.000012,100,0.1298681,0.2127106,1.042861,0,5.079336
