Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.353035,70.74242,41.25248,0.2867025,0.2867025,0,0,0,0.2867025,471.9302,1.051243,0,0,1.353035,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1298681,0.3153727,1.082428,0,5.906724
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.490016,79.56487,44.87234,1.180311,1.180311,0,0,0,1.180311,126.2393,0.2475839,0,0,1.490016,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1298681,1.298342,1.192013,0,6.043705
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.468549,83.55494,48.2845,0.3924495,0.3924495,0,0,0,0.3924495,374.2006,1.055444,0,0,1.468549,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1298681,0.4316945,1.174839,0,6.022237
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.274836,80.31465,50.46036,0.3333146,0.3333146,0,-1,0,0.3333146,382.4723,0.9239784,0,0,1.274836,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1298681,0.3666461,1.019869,0,5.828525
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.043195,74.83396,51.39994,1.107579,1.107579,0,0,0,1.107579,94.18694,0,0,0,1.043195,1.165873,1.107579,0,0,0,4.553689,0,0.1226779,-0.1226779,5.870698,97.84477,0.1298681,1.218337,0.8345558,0,5.596884
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7240272,67.79714,52.34941,1.054173,1.054173,0,0,0,1.054173,68.68203,0,0,0,0.7240272,1.109655,1.054173,0,0,0.1363088,4.431011,0,0.3856283,-0.3856283,5.46421,91.06999,0.1298681,1.15959,0.5792217,0,5.155038
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3787046,59.12191,51.51862,0.2646061,0.2646061,0,0,0,0.2646061,143.1201,0,0,0,0.3787046,0.2785327,0.2646061,0,0,0.5647846,4.045383,0.1001718,0,0.1001718,5.559242,92.65384,0.1294514,0.2910667,0.3029637,0,4.424088
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,48.62077,48.62077,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.4646128,4.135538,0,0.9740074,-0.9740074,4.532547,75.54231,0.1294514,1.485338,0,1.7,4.135538
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,45.84159,45.84159,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.546843,3.16153,0,1.452632,-1.452632,3.001339,50.02222,0.1294514,1.690179,0,0,3.16153
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,43.55693,43.55693,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.160878,1.708898,0,1.388395,-1.388395,1.537842,25.63065,0.1294514,1.450873,0,0,1.708898
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,41.33161,41.33161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.70354,0.320503,0,0,0,1.537842,25.63065,0.1294514,0,0,0,0.320503
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,39.02716,39.02716,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.70354,0.320503,0,0.1626681,-0.1626681,1.366375,22.77287,0.1294514,0.1699882,0,0,0.320503
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,37.10844,37.10844,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.884283,0.1578348,0,0.1137963,-0.1137963,1.246423,20.77368,0.1294514,0.1189171,0,0,0.1578348
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.010723,0.04403855,0,0,0,1.246423,20.77368,0.1294514,0,0,0,0.04403855
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,34.02267,34.02267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.010723,0.04403855,0,0,0,1.246423,20.77368,0.1294514,0,0,0,0.04403855
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,32.79627,32.79627,0.06842716,0.04183663,0,-1,0,0.04183663,0,0,0.02659053,0.03343325,0,0.04403855,0.04183663,0,0,5.010723,0.04403855,0,0.04403855,-0.04403855,1.200002,20,0.1294514,0.07526987,0,0,0.04403855
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,31.67867,31.67867,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294514,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,30.54128,30.54128,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294514,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,29.34455,29.34455,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343229,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,28.38519,28.38519,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1387984,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3250827,32.90085,27.38627,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3250827,0,0,1.452632,1.38,2.299654,2.484,1.705083,0,1.705083,5.435952,90.59901,0.1409019,0,0.2600662,1.7,2.809083
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.6948682,41.41035,28.9885,0.4829254,0.4829254,0,0,0,0.4829254,143.8873,0,0,0,0.6948682,0.5083424,0.4829254,0,0,0.5945717,4.018574,0.1865257,0,0.1865257,5.612906,93.54824,0.1401691,0.5312179,0.5558946,0,4.713443
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.014198,52.78146,33.271,0.3027418,0.3027418,0,-1,0,0.3027418,335.0043,0.2874767,0,0,1.014198,0.3186756,0.3027418,0,0,0.4080459,4.186448,0.4080459,0,0.4080459,6.000012,100,0.1385924,0.333016,0.8113585,0,5.200646
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.346523,65.99441,37.63263,0.7591709,0.7591709,0,0,0,0.7591709,177.3676,0.5473959,0,0,1.346523,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0.835088,1.077219,0,5.900212
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.395689,72.08041,41.36128,1.327817,1.327817,0.425,0,0.172125,1.327817,105.1116,0.4453559,0,0,1.395689,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,1.460599,1.116552,1.7,5.949378
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.330151,74.83088,44.95146,0,0,0,0,0,0,0,1.330151,0,0,1.330151,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0,1.064121,0,5.88384
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.183737,75.03409,48.40318,0.7092671,0.7092671,0,0,0,0.7092671,166.8958,0.4371398,0,0,1.183737,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0.7801939,0.9469895,0,5.737426
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.099915,75.37811,50.56916,0.4107394,0.4107394,0,-1,0,0.4107394,267.7891,0.667558,0,0,1.099915,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0.4518133,0.8799322,0,5.653604
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9056226,71.34399,51.51862,0.703912,0.703912,0,0,0,0.703912,128.6557,0.1646626,0,0,0.9056226,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0.7743033,0.7244981,0,5.459311
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.6977243,67.32403,52.48788,0,0,0,0,0,0,0,0.6977243,0,0,0.6977243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385924,0,0.5581794,0,5.251413
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4070103,59.83933,51.62742,0.5369974,0.5369974,0,0,0,0.5369974,75.79372,0,0,0,0.4070103,0.5652605,0.5369974,0,0,0,4.553689,0,0.1582501,-0.1582501,5.833202,97.21983,0.1385924,0.5906972,0.3256083,0,4.960699
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,48.75923,48.75923,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1758335,4.395439,0,0.7188765,-0.7188765,5.075439,84.59048,0.1385924,0.7512259,0,0,4.395439
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,45.98005,45.98005,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9745851,3.676562,0,1.214452,-1.214452,3.795295,63.25479,0.1385924,1.269102,0,0,3.676562
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,43.67561,43.67561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.323976,2.462111,0,0,0,3.795295,63.25479,0.1385924,0,0,0,2.462111
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,41.45029,41.45029,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.323976,2.462111,0,1.154403,-1.154403,2.578447,42.97404,0.1385924,1.206351,0,0,2.462111
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,39.13596,39.13596,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.606646,1.307708,0,0.0705914,-0.0705914,2.504037,41.73387,0.1385924,0.07376801,0,0,1.307708
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,37.21724,37.21724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.685081,1.237116,0,0,0,2.504037,41.73387,0.1385924,0,0,0,1.237116
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.685081,1.237116,0,0,0,2.504037,41.73387,0.1385924,0,0,0,1.237116
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,34.10179,34.10179,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.685081,1.237116,0,0.2724001,-0.2724001,2.216902,36.9483,0.1385924,0.284658,0,0,1.237116
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,32.85561,32.85561,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.987747,0.9647162,0,0.1891864,-0.1891864,2.017483,33.62464,0.1385924,0.1976998,0,0,0.9647162
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,31.738,31.738,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.197955,0.7755297,0,0.06952127,-0.06952127,1.944201,32.40328,0.1385924,0.07264972,0,0,0.7755297
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,30.60062,30.60062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.2752,0.7060085,0,0,0,1.944201,32.40328,0.1385924,0,0,0,0.7060085
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,29.43356,29.43356,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.2752,0.7060085,0,0.2259469,-0.2259469,1.706032,28.4338,0.1385924,0.2361146,0,0,0.7060085
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,28.44453,28.44453,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.526253,0.4800615,0,0.317525,-0.317525,1.371331,22.85547,0.1385924,0.3318136,0,0,0.4800615
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07395875,28.66882,27.44561,0,0,0,0,0,0,0,0,0,0,0.07395875,0,0,0,0,4.879058,0.1625366,0.07395875,0,0.07395875,1.441494,24.02486,0.1383104,0,0.059167,0,0.2364953
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5250054,38.23954,29.03795,0.02251629,0.02251629,0,0,0,0.02251629,2331.67,0,0,0,0.5250054,0.02370135,0.02251629,0,0,4.805099,0.2290994,0.5013041,0,0.5013041,1.917073,31.95116,0.1364288,0.02476791,0.4200043,0,0.7541049
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.8858525,50.09233,33.35013,0.8375573,0.8375573,0,-1,0,0.8375573,105.7662,0,0,0.1067416,0.8858525,0.8816392,0.8375573,0,0,4.303795,0.6802731,0.004213231,0,0.004213231,1.92107,32.01777,0.1364132,0.921313,0.7086819,0,1.566126
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9027616,55.39385,37.72164,0,0,0,0,0,0,0,0,0,0,0.9027616,0,0,0,0,4.299582,0.684065,0.9027616,0,0.9027616,2.777505,46.29166,0.1331515,0,0.7222093,0,1.586827
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.084451,63.9907,41.47007,0.4992138,0.4992138,0,0,0,0.4992138,217.2318,0,0,0,1.084451,0.5254883,0.4992138,0,0,3.396821,1.49655,0.5589632,0,0.5589632,3.307784,55.12962,0.131209,0.5491352,0.8675612,0,2.581002
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.083141,68.27998,45.08992,0.1557841,0.1557841,0,0,0,0.1557841,695.2838,0,0,0,1.083141,0.1639832,0.1557841,0,0,2.837857,1.999617,0.9191582,0,0.9191582,4.179774,69.66277,0.1281351,0.1713625,0.8665131,0,3.082759
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5556015,59.74423,48.54164,0.6406193,0.6406193,0,0,0,0.6406193,86.72881,0,1.110223E-16,0,0.5556015,0.6743361,0.6406193,0,0,1.918699,2.82686,0,0.1187347,-0.1187347,4.054617,67.57681,0.1281351,0.7046813,0.4444812,0,3.382461
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.4968394,60.83031,50.73729,0.6895559,0.6895559,0,-1,0,0.6895559,72.05208,0,0,0,0.4968394,0.7258484,0.6895559,0,0,2.050627,2.708125,0,0.229009,-0.229009,3.81322,63.55354,0.1281351,0.7585115,0.3974715,0,3.204964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.460828,61.06333,51.68676,0.3497966,0.3497966,0,0,0,0.3497966,131.7417,0,0,0,0.460828,0.3682069,0.3497966,0,0,2.305081,2.479116,0.09262102,0,0.09262102,3.901088,65.01801,0.1278334,0.3847763,0.3686624,0,2.939944
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2877049,58.40401,52.65601,0.2101597,0.2101597,0,0,0,0.2101597,136.8982,0,0,0,0.2877049,0.2212208,0.2101597,0,0,2.21246,2.562475,0.0664842,0,0.0664842,3.964161,66.06921,0.1276176,0.2311757,0.230164,0,2.85018
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.207486,55.87028,51.79556,0.7192758,0.7192758,0,0,0,0.7192758,28.84651,0,0,0,0.207486,0.7571324,0.7192758,0,0,2.145976,2.622311,0,0.5496464,-0.5496464,3.384782,56.41293,0.1276176,0.7912034,0.1659888,0,2.829797
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,48.89769,48.89769,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.756694,2.072664,0,1.052496,-1.052496,2.275354,37.92249,0.1276176,1.099859,0,0,2.072664
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.11852,46.11852,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.926134,1.020168,0,0.871797,-0.871797,1.356399,22.60661,0.1276176,0.9110278,0,0,1.020168
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,43.81407,43.81407,0.8497165,0.1409524,0,-1,0,0.1409524,0,0,0.7087641,0.7937357,0,0.148371,0.1409524,0,0,4.894798,0.148371,0,0.148371,-0.148371,1.200002,20,0.1276176,0.9346882,0,0,0.148371
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,41.55908,41.55908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,39.24475,39.24475,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,37.32603,37.32603,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.74358,35.74358,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.1908,34.1908,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,32.93473,32.93473,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,31.82702,31.82702,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,30.70941,30.70941,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,29.51269,29.51269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276176,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,28.54343,28.54343,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323734,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.18321,30.61997,27.5544,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,92.41383,0,0,0,0.18321,0,0,1.452632,1.38,3.679654,1.242,1.56321,0,1.56321,3.992177,66.53614,0.1362689,0.2180745,0.146568,1.7,1.42521
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4099066,36.24321,29.14675,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,501.9147,2.220446E-16,0,0,0.4099066,0,0,1.452632,1.38,2.116444,2.648889,1.789907,0,1.789907,5.690231,94.837,0.138367,0.08983544,0.3279253,1.7,3.058796
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9428507,51.4363,33.45892,0.7745376,0.7745376,0,-1,0,0.7745376,121.7308,0,0,0,0.9428507,0.8153027,0.7745376,0,0,0.3265378,4.259805,0.127548,0,0.127548,5.811234,96.8537,0.1379682,0.8519913,0.7542806,0,5.202656
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.028223,58.36806,37.83044,0,0,0,0,0,0,0,0.8292332,0,0,1.028223,0,0,0,0,0.1989897,4.374598,0.1989897,0,0.1989897,6.000012,100,0.1373506,0,0.8225784,0,5.402821
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.7865859,57.13956,41.55908,0.6266069,0.6266069,0,0,0,0.6266069,125.531,0.1269996,0,0,0.7865859,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1373506,0.6892676,0.6292687,0,5.340275
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.585246,56.76146,45.19872,1.014149,1.014149,0,0,0,1.014149,57.7081,0,0,0,0.585246,1.067525,1.014149,0,0,0,4.553689,0,0.4822791,-0.4822791,5.491645,91.52724,0.1373506,1.115564,0.4681967,0,5.138935
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.7948967,65.31255,48.65044,1.636995,1.636995,0.425,0,0.172125,1.636995,48.5583,0,0,0,0.7948967,1.275784,1.211995,0,0,0.5358656,4.07141,0,0.4808871,-0.4808871,4.984746,83.07893,0.1373506,1.800694,0.6359174,1.7,4.866307
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.3968387,58.79568,50.84608,0.4585278,0.4585278,0,-1,0,0.4585278,86.54626,0,0,0,0.3968387,0.4826609,0.4585278,0,0,1.070185,3.590523,0,0.08582216,-0.08582216,4.894281,81.57119,0.1373506,0.5043806,0.317471,0,3.987361
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.2993299,57.78011,51.82523,0.9789355,0.9789355,0,0,0,0.9789355,30.57708,0,0,0,0.2993299,1.030458,0.9789355,0,0,1.165543,3.504701,0,0.7311285,-0.7311285,4.123604,68.72659,0.1373506,1.076829,0.2394639,0,3.80403
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1470777,55.6489,52.7648,0.3270578,0.3270578,0,0,0,0.3270578,44.96995,0,0,0,0.1470777,0.3442714,0.3270578,0,0,1.977908,2.773572,0,0.1971936,-0.1971936,3.915744,65.26227,0.1373506,0.3597636,0.1176622,0,2.92065
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1050628,53.9712,51.93402,0,0,0,0,0,0,0,0,0,0,0.1050628,0,0,0,0,2.197012,2.576378,0.1050628,0,0.1050628,4.015415,66.92345,0.1370267,0,0.08405023,0,2.681441
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,49.06583,49.06583,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,2.091949,2.670935,0,0.4835864,-0.4835864,3.50567,58.42772,0.1370267,0.5053478,0,0,2.670935
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,46.28665,46.28665,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.629267,2.187349,0,1.355805,-1.355805,2.076526,34.6087,0.1370267,1.416816,0,0,2.187349
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,43.95254,43.95254,0.9145144,0.7899665,0,-1,0,0.7899665,0,0,0.1245479,0.2159994,0,0.8315437,0.7899665,0,0,4.135717,0.8315437,0,0.8315437,-0.8315437,1.200002,20,0.1370267,1.005966,0,0,0.8315437
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,41.69755,41.69755,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,39.38322,39.38322,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,37.44471,37.44471,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,35.88205,35.88205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,34.32927,34.32927,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,33.0732,33.0732,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,31.96548,31.96548,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,30.81821,30.81821,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,29.62148,29.62148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370267,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,28.65223,28.65223,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1414824,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3204619,33.10614,27.6632,0.101501,0.101501,1.554133,0,0.4803782,0.101501,315.7228,0,0,0,0.3204619,0,0,1.452632,1.38,3.729359,1.197266,1.700462,0,1.700462,4.075232,67.92039,0.143624,0.1116511,0.2563695,1.7,1.517728
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6155904,40.15418,29.23576,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,84.59981,0,0,0,0.6155904,0,0,0.9723501,0.9237326,2.028897,2.727682,1.539323,0,1.539323,5.535562,92.25917,0.1469962,0.8004149,0.4924723,1.7,3.343272
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8462012,49.47653,33.54793,0,0,0,-1,0,0,0,0.3566273,0,0,0.8462012,0,0,0,0,0.4895739,4.113072,0.4895739,0,0.4895739,6.000012,100,0.1455458,0,0.6769609,0,4.959274
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.070032,59.43951,37.90956,0.4650872,0.4650872,0,0,0,0.4650872,230.0713,0.5804666,0,0,1.070032,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1455458,0.5115959,0.8560256,0,5.623721
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.375369,71.86143,41.63821,0.0554965,0.0554965,0,0,0,0.0554965,2478.299,1.316952,0,0,1.375369,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1455458,0.06104615,1.100295,0,5.929058
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.380409,76.74522,45.28773,0,0,0,0,0,0,0,1.380409,0,0,1.380409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455458,0,1.104327,0,5.934098
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.343573,80.15475,48.72956,0,0,0,0,0,0,0,1.343573,0,0,1.343573,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455458,0,1.074858,0,5.897262
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.125097,76.53343,50.9351,0.386288,0.386288,0,-1,0,0.386288,291.2585,0.7184778,0,0,1.125097,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1455458,0.4249168,0.9000774,0,5.678786
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8437583,70.191,51.87468,0,0,0,0,0,0,0,0.8437583,0,0,0.8437583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455458,0,0.6750066,0,5.397447
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4112396,61.23112,52.85382,0,0,0,0,0,0,0,0.4112396,0,0,0.4112396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455458,0,0.3289917,0,4.964929
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2396338,56.74715,52.01314,1.149978,1.149978,0,0,0,1.149978,20.83812,0,0,0,0.2396338,1.210503,1.149978,0,0,0,4.553689,0,0.9708695,-0.9708695,4.976625,82.9436,0.1455458,1.264976,0.1917071,0,4.793323
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,49.15484,49.15484,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.078744,3.582819,0,0.4929763,-0.4929763,4.456983,74.2829,0.1455458,0.5151602,0,0,3.582819
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,46.36578,46.36578,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.626495,3.089843,0,0.9898776,-0.9898776,3.41356,56.89256,0.1455458,1.034422,0,0,3.089843
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,44.06133,44.06133,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.726359,2.099966,0,0.6142306,-0.6142306,2.766104,46.10165,0.1455458,0.6418709,0,0,2.099966
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,41.80634,41.80634,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.408838,1.485735,0,0.680845,-0.680845,2.048431,34.14045,0.1455458,0.7114831,0,0,1.485735
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,39.47223,39.47223,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.165332,0.8048899,0,0.02020102,-0.02020102,2.027137,33.78555,0.1455458,0.02111007,0,0,0.8048899
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,37.52384,37.52384,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.187778,0.7846889,0,0.1774122,-0.1774122,1.840128,30.66874,0.1455458,0.1853958,0,0,0.7846889
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,35.94139,35.94139,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.384902,0.6072767,0,0.2697098,-0.2697098,1.555829,25.93043,0.1455458,0.2818467,0,0,0.6072767
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,34.37872,34.37872,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.68458,0.3375669,0,0.100677,-0.100677,1.449706,24.16172,0.1455458,0.1052075,0,0,0.3375669
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.15232,33.15232,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.796443,0.2368899,0,0.08996543,-0.08996543,1.354874,22.58119,0.1455458,0.09401387,0,0,0.2368899
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,32.04461,32.04461,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.896405,0.1469245,0,0.04727812,-0.04727812,1.305039,21.7506,0.1455458,0.04940563,0,0,0.1469245
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,30.90722,30.90722,0.1654355,0.09466403,0,-1,0,0.09466403,0,0,0.07077151,0.08731506,0,0.09964634,0.09466403,0,0,4.948936,0.09964634,0,0.09964634,-0.09964634,1.200002,20,0.1455458,0.1819791,0,0,0.09964634
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,29.68082,29.68082,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1477442,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,28.71157,28.71157,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1511695,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1710907,30.59477,27.73243,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.09211,0,0,0,0.1710907,0,0,0.8484683,0.8060449,2.299654,2.484,0.9771355,0,0.9771355,4.74536,79.08918,0.1541487,0.9366848,0.1368725,1.7,2.655091
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6587821,41.04488,29.2951,0.9603192,0.9603192,1.590869,0,0.4904073,0.9603192,68.60033,0,0,0,0.6587821,0,0,0.6305498,0.5990224,1.322519,3.363422,1.257805,0,1.257805,5.938619,98.97678,0.157074,1.056351,0.5270257,1.7,4.022204
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8424626,49.45319,33.59739,0.3324277,0.3324277,0,-1,0,0.3324277,253.4274,0.4278244,0,0,0.8424626,0.3499238,0.3324277,0,0,0.06471433,4.495446,0.06471433,0,0.06471433,6.000012,100,0.1568881,0.3656704,0.6739701,0,5.337909
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.6871723,51.03685,37.9689,0.05444653,0.05444653,0,0,0,0.05444653,1262.105,0.6298602,0,0,0.6871723,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1568881,0.05989119,0.5497379,0,5.240861
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.6998944,55.39896,41.69755,0,0,0,0,0,0,0,0.6998944,0,0,0.6998944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1568881,0,0.5599155,0,5.253583
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.034419,67.3343,45.33718,0,0,0,0,0,0,0,1.034419,0,0,1.034419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1568881,0,0.8275351,0,5.588108
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.093432,73.02317,48.7889,0.4664998,0.4664998,0,0,0,0.4664998,234.3907,0.6023796,0,0,1.093432,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1568881,0.5131498,0.8747457,0,5.647121
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9340117,71.44679,50.98455,0.4143413,0.4143413,0,-1,0,0.4143413,225.4208,0.497863,0,0,0.9340117,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1568881,0.4557755,0.7472094,0,5.4877
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6043149,64.56416,51.96369,0.4142688,0.4142688,0,0,0,0.4142688,145.8751,0.1682425,0,0,0.6043149,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1568881,0.4556957,0.4834519,0,5.158004
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4349991,61.83121,52.93294,0,0,0,0,0,0,0,0.4349991,0,0,0.4349991,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1568881,0,0.3479993,0,4.988688
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2244716,56.53012,52.10215,0.6408046,0.6408046,0,0,0,0.6408046,35.02965,0,1.110223E-16,0,0.2244716,0.6745312,0.6408046,0,0,0,4.553689,0,0.4500596,-0.4500596,5.525608,92.09328,0.1568881,0.7048851,0.1795773,0,4.778161
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,49.26363,49.26363,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.5000662,4.10363,0,0.5994246,-0.5994246,4.893758,81.56248,0.1568881,0.6263987,0,0,4.10363
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,46.48446,46.48446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.166094,3.504205,0,0,0,4.893758,81.56248,0.1568881,0,0,0,3.504205
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,44.14046,44.14046,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.166094,3.504205,0,1.436637,-1.436637,3.379411,56.32339,0.1568881,1.501285,0,0,3.504205
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,41.89535,41.89535,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.762357,2.067568,0,1.452632,-1.452632,1.848202,30.80331,0.1568881,1.682226,0,0,2.067568
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,39.55135,39.55135,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.376392,0.6149364,0,0.2271706,-0.2271706,1.608744,26.81234,0.1568881,0.2373932,0,0,0.6149364
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,37.60296,37.60296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.628803,0.3877659,0,0,0,1.608744,26.81234,0.1568881,0,0,0,0.3877659
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,36.02051,36.02051,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.628803,0.3877659,0,0.03085731,-0.03085731,1.576217,26.27023,0.1568881,0.03224589,0,0,0.3877659
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,34.43806,34.43806,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.663089,0.3569085,0,0.2339267,-0.2339267,1.329637,22.16057,0.1568881,0.2444534,0,0,0.3569085
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,33.21166,33.21166,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.923008,0.1229818,0,0.0734307,-0.0734307,1.252234,20.87052,0.1568881,0.07673509,0,0,0.1229818
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.10395,32.10395,0.1670688,0.04707358,0,-1,0,0.04707358,0,0,0.1199953,0.1367022,0,0.04955113,0.04707358,0,0,5.004598,0.04955113,0,0.04955113,-0.04955113,1.200002,20,0.1568881,0.1837757,0,0,0.04955113
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,30.95667,30.95667,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1568881,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,29.74016,29.74016,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1592159,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.76102,28.76102,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1615857,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3593911,33.90579,27.77199,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3593911,0,0,1.452632,1.38,2.299654,2.484,1.739391,0,1.739391,5.4685,91.14148,0.1621037,0,0.2875129,1.7,2.843391
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8255517,44.38255,29.34455,0.927345,0.927345,0,0,0,0.927345,89.02314,0,0,0,0.8255517,0.9761527,0.927345,0,0,0.5602633,4.049452,0,0.150601,-0.150601,5.309752,88.4957,0.1621037,1.020079,0.6604413,0,4.875004
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.085411,54.82323,33.65673,0.1176623,0.1176623,0,-1,0,0.1176623,922.4794,0.2339581,0,0,1.085411,0.1238551,0.1176623,0,0,0.7275977,3.898851,0.7275977,0,0.7275977,6.000012,100,0.1601348,0.1294286,0.8683288,0,4.984262
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.208325,62.93666,38.02824,0.894753,0.894753,0,0,0,0.894753,135.0457,0.2664798,0,0,1.208325,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1601348,0.9842283,0.9666601,0,5.762014
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.381895,72.26265,41.80634,0.08510675,0.08510675,0,0,0,0.08510675,1623.719,1.292309,0,0,1.381895,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1601348,0.09361742,1.105516,0,5.935584
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.247252,73.0816,45.42619,0.574033,0.574033,0,0,0,0.574033,217.2788,0.6430068,0,0,1.247252,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1601348,0.6314363,0.9978017,0,5.800941
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.304666,79.1866,48.89769,0,0,0,0,0,0,0,1.304666,0,0,1.304666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1601348,0,1.043733,0,5.858355
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.170501,78.04052,51.10323,0.3467822,0.3467822,0,-1,0,0.3467822,337.532,0.8054671,0,0,1.170501,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1601348,0.3814604,0.9364008,0,5.72419
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8033488,69.41348,52.07248,0.8584566,0.8584566,0,0,0,0.8584566,93.5806,0,0,0,0.8033488,0.9036385,0.8584566,0,0,0,4.553689,0,0.1002897,-0.1002897,5.894297,98.23809,0.1601348,0.9443023,0.642679,0,5.357038
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7036908,68.08685,53.04173,0.1636693,0.1636693,0,0,0,0.1636693,429.9467,0.4199743,0,0,0.7036908,0.1722835,0.1636693,0,0,0.111433,4.453399,0.111433,0,0.111433,6.000012,100,0.1598375,0.1800362,0.5629527,0,5.15709
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3726021,59.75389,52.24062,1.012613,1.012613,0,0,0,1.012613,36.79609,0,0,0,0.3726021,1.065909,1.012613,0,0,0,4.553689,0,0.6933065,-0.6933065,5.269203,87.81987,0.1598375,1.113874,0.2980817,0,4.926291
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,49.37243,49.37243,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7703406,3.860382,0,0.6696931,-0.6696931,4.563284,76.05459,0.1598375,0.6998293,0,0,3.860382
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,46.59325,46.59325,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.514444,3.190689,0,1.36848,-1.36848,3.12078,52.0129,0.1598375,1.430061,0,0,3.190689
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,44.25914,44.25914,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.034977,1.82221,0,0.9863787,-0.9863787,2.081046,34.68402,0.1598375,1.030766,0,0,1.82221
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,42.00415,42.00415,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.130953,0.835831,0,0.3962728,-0.3962728,1.663337,27.72223,0.1598375,0.4141051,0,0,0.835831
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,39.64036,39.64036,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.571256,0.4395582,0,0.06298718,-0.06298718,1.596943,26.61567,0.1598375,0.0658216,0,0,0.4395582
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,37.69197,37.69197,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.641242,0.376571,0,0.1402349,-0.1402349,1.449123,24.15199,0.1598375,0.1465455,0,0,0.376571
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,36.10952,36.10952,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.797059,0.2363361,0,0.1116035,-0.1116035,1.331482,22.19132,0.1598375,0.1166257,0,0,0.2363361
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,34.46773,34.46773,0.1246166,0.118496,0,-1,0,0.118496,0,0,0.006120585,0.01858224,0,0.1247326,0.118496,0,0,4.921062,0.1247326,0,0.1247326,-0.1247326,1.200002,20,0.1598375,0.1370782,0,0,0.1247326
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,33.24133,33.24133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1598375,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,32.12373,32.12373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1598375,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,30.95667,30.95667,0.2170392,0,0,-1,0,0,0,0,0.2170392,0.2387432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1598375,0.2387432,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.75994,29.75994,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1616634,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,28.79069,28.79069,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1630751,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2449503,31.93271,27.80166,0.494253,0.494253,1.7,0,0.5202,0.494253,49.55969,0,0,0,0.2449503,0,0,1.205747,1.14546,2.299654,2.484,1.39041,0,1.39041,5.137427,85.62361,0.1655688,0.5436783,0.1959602,1.7,2.72895
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.5989639,39.98664,29.37422,0,0,0,0,0,0,0,0,0,0,0.5989639,0,0,0,0,0.9092445,3.735369,0.5989639,0,0.5989639,5.705654,95.09404,0.1640376,0,0.4791711,0,4.334333
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5869029,44.37685,33.6864,0.3263113,0.3263113,0,-1,0,0.3263113,179.8598,0,0,0,0.5869029,0.3434856,0.3263113,0,0,0.3102807,4.274436,0.2434172,0,0.2434172,5.93658,98.94279,0.1634233,0.3589425,0.4695223,0,4.861339
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5454822,48.26506,38.07769,0.2750702,0.2750702,0,0,0,0.2750702,198.3066,0.1890712,0,0,0.5454822,0.2895476,0.2750702,0,0,0.06686343,4.493512,0.06686343,0,0.06686343,6.000012,100,0.1632554,0.3025772,0.4363858,0,5.038994
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.9733704,61.73362,41.83601,0,0,0,0,0,0,0,0.9733704,0,0,0.9733704,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632554,0,0.7786963,0,5.527059
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.012747,66.95332,45.47565,0.3275082,0.3275082,0,0,0,0.3275082,309.228,0.6680017,0,0,1.012747,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1632554,0.3602591,0.8101977,0,5.566436
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3361405,55.54387,48.95704,0,0,0,0,0,0,0,0.3361405,0,0,0.3361405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632554,0,0.2689123,0,4.889829
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2015087,55.11978,51.18235,0.1868843,0.1868843,0,-1,0,0.1868843,107.8253,0.004788318,0,0,0.2015087,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1632554,0.2055728,0.1612069,0,4.755198
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2753401,57.62341,52.15161,0,0,0,0,0,0,0,0.2753401,0,0,0.2753401,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632554,0,0.2202721,0,4.829029
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.2960708,59.073,53.13074,0,0,0,0,0,0,0,0.2960708,0,0,0.2960708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1632554,0,0.2368566,0,4.84976
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1277046,54.80988,52.31974,0.4793039,0.4793039,0,0,0,0.4793039,26.64377,0,0,0,0.1277046,0.5045304,0.4793039,0,0,0,4.553689,0,0.3768258,-0.3768258,5.602803,93.37986,0.1632554,0.5272343,0.1021637,0,4.681394
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,49.51089,49.51089,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4186953,4.176863,0,0.4934508,-0.4934508,5.08266,84.71083,0.1632554,0.5156561,0,0,4.176863
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,46.73172,46.73172,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.966974,3.683412,0,0.7765432,-0.7765432,4.264112,71.06838,0.1632554,0.8114877,0,0,3.683412
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,44.3976,44.3976,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.8298,2.906869,0,0.4664212,-0.4664212,3.77246,62.87421,0.1632554,0.4874102,0,0,2.906869
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348046,2.440448,0,0,0,3.77246,62.87421,0.1632554,0,0,0,2.440448
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,39.74916,39.74916,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.348046,2.440448,0,0.04001877,-0.04001877,3.730277,62.17116,0.1632554,0.04181962,0,0,2.440448
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,37.80077,37.80077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.392511,2.400429,0,0,0,3.730277,62.17116,0.1632554,0,0,0,2.400429
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,36.21832,36.21832,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.392511,2.400429,0,0.07906523,-0.07906523,3.646935,60.78213,0.1632554,0.08262317,0,0,2.400429
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,34.60619,34.60619,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.480361,2.321364,0,0.110126,-0.110126,3.530852,58.84741,0.1632554,0.1150817,0,0,2.321364
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,33.35013,33.35013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.602723,2.211238,0,0,0,3.530852,58.84741,0.1632554,0,0,0,2.211238
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,32.21274,32.21274,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.602723,2.211238,0,0.0472312,-0.0472312,3.481066,58.01765,0.1632554,0.04935661,0,0,2.211238
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,31.07535,31.07535,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.655202,2.164007,0,0.08710047,-0.08710047,3.389254,56.48745,0.1632554,0.09101999,0,0,2.164007
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,29.87863,29.87863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751981,2.076906,0,0,0,3.389254,56.48745,0.1632554,0,0,0,2.076906
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.86982,28.86982,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.751981,2.076906,0,0.0721747,-0.0721747,3.313175,55.21947,0.1632554,0.07542256,0,0,2.076906
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3215174,33.35995,27.89067,0.05405929,0.05405929,0,0,0,0.05405929,594.7496,0,0,0,0.3215174,0.05690451,0.05405929,0,0,2.832175,2.004732,0.2646129,0,0.2646129,3.564209,59.40336,0.1625943,0.05946521,0.2572139,0,2.326249
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7498362,42.99214,29.45334,0.9465719,0.9465719,0,0,0,0.9465719,79.21598,0,1.110223E-16,0,0.7498362,0.9963915,0.9465719,0,0,2.567562,2.242883,0,0.2465552,-0.2465552,3.304317,55.07183,0.1625943,1.041229,0.599869,0,2.992719
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.113866,55.60057,33.76552,0.8958907,0.8958907,0,-1,0,0.8958907,124.3306,0,0,0,1.113866,0.9430429,0.8958907,0,0,2.841512,1.996328,0.1708231,0,0.1708231,3.466374,57.77278,0.1621703,0.9854798,0.8910928,0,3.110194
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.289207,65.16135,38.16671,0,0,0,0,0,0,0,0,0,0,1.289207,0,0,0,0,2.670689,2.150069,1.289207,0,1.289207,4.689423,78.15689,0.1590405,0,1.031366,0,3.439276
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.436688,74.02391,41.94481,0.726482,0.726482,0,0,0,0.726482,197.7596,0,0,0,1.436688,0.7647179,0.726482,0,0,1.381482,3.310355,0.6719701,0,0.6719701,5.32691,88.78165,0.1574566,0.7991303,1.14935,0,4.747043
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.382246,77.20292,45.59433,0,0,0,0,0,0,0,0.672734,0,0,1.382246,0,0,0,0,0.7095121,3.915128,0.7095121,0,0.7095121,6.000012,100,0.1558181,0,1.105797,0,5.297374
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.240662,77.5009,49.06583,0.3567453,0.3567453,0,0,0,0.3567453,347.7724,0.8651404,0,0,1.240662,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1558181,0.3924198,0.9925294,0,5.794351
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.321751,82.90351,51.32082,0.06961709,0.06961709,0,-1,0,0.06961709,1898.602,1.24847,0,0,1.321751,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1558181,0.07657879,1.057401,0,5.87544
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.073591,76.77011,52.29996,0.7598699,0.7598699,0,0,0,0.7598699,141.2861,0.2737278,0,0,1.073591,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1558181,0.8358569,0.8588727,0,5.62728
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.833492,71.57628,53.29888,0.1924263,0.1924263,0,0,0,0.1924263,433.1487,0.630938,0,0,0.833492,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1558181,0.211669,0.6667936,0,5.387181
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4279781,61.20456,52.48788,1.103158,1.103158,0,0,0,1.103158,38.79573,0,0,0,0.4279781,1.161219,1.103158,0,0,0,4.553689,0,0.7332407,-0.7332407,5.227108,87.1183,0.1558181,1.213474,0.3423825,0,4.981667
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,49.67903,49.67903,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.8147119,3.820448,0,0.6079659,-0.6079659,4.586256,76.43745,0.1558181,0.6353244,0,0,3.820448
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,46.89985,46.89985,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.49023,3.212482,0,0.7104096,-0.7104096,3.837419,63.95685,0.1558181,0.7423781,0,0,3.212482
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,44.53607,44.53607,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.279574,2.502073,0,0.6527367,-0.6527367,3.149374,52.48946,0.1558181,0.6821098,0,0,2.502073
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,42.28107,42.28107,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,3.004837,1.849336,0,0.0299616,-0.0299616,3.117791,51.96309,0.1558181,0.03130987,0,0,1.849336
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,39.91729,39.91729,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.038127,1.819374,0,0.08416639,-0.08416639,3.029072,50.48444,0.1558181,0.08795388,0,0,1.819374
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,37.93923,37.93923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.131645,1.735208,0,0,0,3.029072,50.48444,0.1558181,0,0,0,1.735208
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,36.35678,36.35678,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.131645,1.735208,0,0.1825981,-0.1825981,2.836597,47.27652,0.1558181,0.1908151,0,0,1.735208
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,34.71499,34.71499,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.334532,1.55261,0,0.1743084,-0.1743084,2.65286,44.21424,0.1558181,0.1821523,0,0,1.55261
