Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,33.45892,33.45892,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.528208,1.378302,0,0.2100785,-0.2100785,2.431417,40.52354,0.1558181,0.219532,0,0,1.378302
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,32.3512,32.3512,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.761629,1.168223,0,0.0447287,-0.0447287,2.384269,39.73774,0.1558181,0.04674149,0,0,1.168223
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,31.18415,31.18415,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.811327,1.123494,0,0.1944608,-0.1944608,2.17929,36.32142,0.1558181,0.2032115,0,0,1.123494
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,29.98742,29.98742,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.027395,0.9290335,0,0.02416393,-0.02416393,2.153819,35.89691,0.1558181,0.0252513,0,0,0.9290335
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.9885,28.9885,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.054244,0.9048696,0,0.2274907,-0.2274907,1.914022,31.90031,0.1558181,0.2377278,0,0,0.9048696
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2777377,32.70535,27.99947,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.27584,0,0,0,0.2777377,0,0,0.8896984,0.8452135,4.307011,0.6773788,1.122951,0,1.122951,2.979347,49.65569,0.1583422,0.8913318,0.2221902,1.7,0.9551166
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.7896867,43.88126,29.54236,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,148.8852,0,0,0,0.7896867,0,0,1.1696,1.11112,3.18406,1.688035,1.900807,0,1.900807,4.782611,79.71003,0.1595468,0.5834396,0.6317493,1.7,2.477721
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.161686,56.84936,33.8842,0.2475512,0.2475512,0,-1,0,0.2475512,469.2709,0,0,0,1.161686,0.2605802,0.2475512,0,0,1.283253,3.398761,0.9011055,0,0.9011055,5.637475,93.95773,0.1575529,0.2723063,0.9293485,0,4.560447
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.37314,67.5505,38.30517,0.7521536,0.7521536,0,0,0,0.7521536,182.5611,0.1992514,0,0,1.37314,0.7917407,0.7521536,0,0,0.3821475,4.209756,0.3821475,0,0.3821475,6.000012,100,0.1567223,0.827369,1.098512,0,5.582896
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.468222,75.1407,42.08327,0.8298067,0.8298067,0,0,0,0.8298067,176.9355,0.5947417,0,0,1.468222,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1567223,0.9127873,1.174578,0,6.021911
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.506326,81.26996,45.73279,1.165012,1.165012,0,0,0,1.165012,129.297,0.2799971,0,0,1.506326,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1567223,1.281514,1.205061,0,6.060015
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.403397,82.71912,49.23396,0.253552,0.253552,0,0,0,0.253552,553.4948,1.1365,0,0,1.403397,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1567223,0.2789072,1.122718,0,5.957086
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.1936,79.16515,51.45929,1.004646,1.004646,0,-1,0,1.004646,118.8081,0.1360786,0,0,1.1936,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1567223,1.10511,0.9548803,0,5.747289
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9218056,72.86473,52.45821,0.6149566,0.6149566,0,0,0,0.6149566,149.8977,0.2744828,0,0,0.9218056,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1567223,0.6764523,0.7374445,0,5.475494
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.777603,70.3353,53.43734,0.1422578,0.1422578,0,0,0,0.1422578,546.6155,0.627858,0,0,0.777603,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1567223,0.1564835,0.6220824,0,5.331292
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4713375,62.29939,52.62634,1.539318,1.539318,1.091547,0,0.3540924,1.539318,30.6199,0,0,0,0.4713375,0.4713375,0.4477706,0,0,0,4.553689,0,0,0,6.000012,100,0.1567223,1.693249,0.37707,1.7,5.025026
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,49.81749,49.81749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1567223,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,47.03831,47.03831,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1567223,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,44.7042,44.7042,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1567223,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,42.41954,42.41954,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1567223,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,40.05576,40.05576,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1567223,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,38.07769,38.07769,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1567223,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,36.49524,36.49524,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1567223,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,34.88313,34.88313,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1567223,0.3248019,0,0,2.169322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,33.59739,33.59739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1567223,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,32.46,32.46,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1567223,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,31.29294,31.29294,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1567223,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,30.09621,30.09621,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1567223,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,29.09729,29.09729,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1567223,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3180828,33.52451,28.10826,0.7602049,0.7602049,0,0,0,0.7602049,41.84172,0,0,0,0.3180828,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4821329,-0.4821329,1.9662,32.76993,0.1567223,0.8362254,0.2544663,0,1.527094
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.7913845,44.03492,29.65115,0,0,0,0,0,0,0,0,0,0,0.7913845,0,0,0,0,4.252011,0.7268787,0.7913845,0,0.7913845,2.716973,45.28279,0.1550298,0,0.6331076,0,1.518263
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.096292,55.46379,33.993,0.6390457,0.6390457,0,-1,0,0.6390457,171.5514,0,0,0,1.096292,0.6726796,0.6390457,0,0,3.460627,1.439125,0.4236122,0,0.4236122,3.118847,51.98068,0.1541388,0.7029502,0.8770335,0,2.535417
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.221302,63.73019,38.41396,0,0,0,0,0,0,0,0,0,0,1.221302,0,0,0,0,3.037015,1.820376,1.221302,0,1.221302,4.277476,71.29112,0.1516263,0,0.9770417,0,3.041678
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.39705,73.23343,42.22174,1.339621,1.339621,1.7,0,0.5202,1.339621,104.287,-5.551115E-17,0,0,1.39705,0,0,0.3603794,0.3423604,1.815712,2.919548,1.739411,0,1.739411,5.927626,98.79356,0.1532308,1.473583,1.11764,1.7,4.316598
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.488515,80.92375,45.90093,0.4558564,0.4558564,0,0,0,0.4558564,326.5316,0.9323645,0,0,1.488515,0.4798489,0.4558564,0,0,0.07630195,4.485017,0.07630195,0,0.07630195,6.000012,100,0.1530784,0.5014421,1.190812,0,5.973533
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.313283,80.1077,49.4021,0.1681365,0.1681365,0,0,0,0.1681365,781.0815,1.136297,0,0,1.313283,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1530784,0.1849502,1.050627,0,5.866972
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.254107,81.19765,51.62742,0,0,0,-1,0,0,0,1.254107,0,0,1.254107,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530784,0,1.003286,0,5.807796
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.056127,76.64627,52.59667,1.037287,1.037287,0,0,0,1.037287,101.8163,0,0,0,1.056127,1.091881,1.037287,0,0,0,4.553689,0,0.03575395,-0.03575395,5.962324,99.37187,0.1530784,1.141016,0.8449017,0,5.609816
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6751047,68.03392,53.60548,0.2854108,0.2854108,0,0,0,0.2854108,236.5379,0.3349457,0,0,0.6751047,0.3004324,0.2854108,0,0,0.03972661,4.517935,0.03972661,0,0.03972661,6.000012,100,0.1529992,0.3139518,0.5400837,0,5.193039
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3554736,59.97318,52.79448,0.6737678,0.6737678,0,0,0,0.6737678,52.75907,0,0,0,0.3554736,0.7092292,0.6737678,0,0,0,4.553689,0,0.3537557,-0.3537557,5.627121,93.78516,0.1529992,0.7411445,0.2843789,0,4.909163
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06047795,51.13649,49.98563,0.6705902,0.6705902,0,0,0,0.6705902,9.018616,0,0,0,0.06047795,0.7058844,0.6705902,0,0,0.3930618,4.199933,0,0.6454064,-0.6454064,4.946803,82.44655,0.1529992,0.7376491,0.04838236,0,4.260411
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,47.23612,47.23612,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.11018,3.554527,0,0.932459,-0.932459,3.963905,66.06494,0.1529992,0.9744196,0,0,3.554527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,44.84267,44.84267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.146246,2.622068,0,0,0,3.963905,66.06494,0.1529992,0,0,0,2.622068
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,42.58768,42.58768,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.146246,2.622068,0,0.412416,-0.412416,3.52918,58.81955,0.1529992,0.4309747,0,0,2.622068
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,40.19422,40.19422,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.604486,2.209652,0,0.05758567,-0.05758567,3.468479,57.80787,0.1529992,0.06017703,0,0,2.209652
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,38.24583,38.24583,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.66847,2.152066,0,0.3057366,-0.3057366,3.146205,52.43664,0.1529992,0.3194948,0,0,2.152066
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,36.63371,36.63371,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,3.008177,1.84633,0,0.03148784,-0.03148784,3.113014,51.88346,0.1529992,0.0329048,0,0,1.84633
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,35.02159,35.02159,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.043164,1.814842,0,0.04615786,-0.04615786,3.064359,51.07255,0.1529992,0.04823496,0,0,1.814842
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,33.74574,33.74574,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.09445,1.768684,0,0.2076787,-0.2076787,2.845446,47.42401,0.1529992,0.2170243,0,0,1.768684
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,32.59846,32.59846,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.325204,1.561005,0,0.2535948,-0.2535948,2.578134,42.96881,0.1529992,0.2650066,0,0,1.561005
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,31.43141,31.43141,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.606976,1.30741,0,0.1056289,-0.1056289,2.466791,41.11311,0.1529992,0.1103822,0,0,1.30741
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,30.20501,30.20501,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.724342,1.201782,0,0.1412179,-0.1412179,2.317935,38.63216,0.1529992,0.1475727,0,0,1.201782
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,29.20609,29.20609,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.88125,1.060564,0,0.2577098,-0.2577098,2.046285,34.10468,0.1529992,0.2693067,0,0,1.060564
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3814164,34.7813,28.23684,0.0946296,0.0946296,0,0,0,0.0946296,403.0624,0,0,0,0.3814164,0.09961011,0.0946296,0,0,4.167594,0.8028538,0.2818063,0,0.2818063,2.31363,38.56041,0.1524397,0.1040926,0.3051331,0,1.18427
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7671183,43.70297,29.78962,0.04531958,0.04531958,0,0,0,0.04531958,1692.686,0,0,0,0.7671183,0.04770482,0.04531958,0,0,3.885788,1.056479,0.7194135,0,0.7194135,2.996125,49.93532,0.1510298,0.04985154,0.6136947,0,1.823598
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.110136,55.94373,34.13146,0.2256251,0.2256251,0,-1,0,0.2256251,492.0268,0,0,0,1.110136,0.2375001,0.2256251,0,0,3.166375,1.703952,0.8726359,0,0.8726359,3.82398,63.73288,0.1493542,0.2481876,0.8881088,0,2.814088
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.357127,67.43223,38.55243,1.211162,1.211162,0,0,0,1.211162,112.0516,0,0,0,1.357127,1.274908,1.211162,0,0,2.293739,2.489324,0.08221884,0,0.08221884,3.90198,65.03287,0.1491982,1.332279,1.085701,0,3.846451
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.399044,73.50936,42.38987,0.7473525,0.7473525,0,0,0,0.7473525,187.2001,0,0,0,1.399044,0.7866869,0.7473525,0,0,2.21152,2.563321,0.6123575,0,0.6123575,4.482913,74.71507,0.1480468,0.8220878,1.119236,0,3.962365
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.415857,78.84315,46.05918,0,0,0,0,0,0,0,0,0,0,1.415857,0,0,0,0,1.599163,3.114443,1.415857,0,1.415857,5.826114,97.1017,0.1454515,0,1.132686,0,4.5303
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.434775,84.24825,49.5999,0.3047002,0.3047002,0,0,0,0.3047002,470.8808,0.9307324,0,0,1.434775,0.3207371,0.3047002,0,0,0.1833051,4.388714,0.1833051,0,0.1833051,6.000012,100,0.1451221,0.3351702,1.14782,0,5.823489
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.158094,78.58861,51.82523,0.214542,0.214542,0,-1,0,0.214542,539.7985,0.9322607,0,0,1.158094,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1451221,0.2359962,0.9264755,0,5.711783
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.057182,76.95379,52.82415,0.308749,0.308749,0,0,0,0.308749,342.4084,0.7321836,0,0,1.057182,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1451221,0.3396239,0.845746,0,5.610871
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8027562,71.37025,53.7934,0.02789109,0.02789109,0,0,0,0.02789109,2878.182,0.7733971,0,0,0.8027562,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1451221,0.0306802,0.6422049,0,5.356445
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3159661,59.37672,53.02195,0.5347242,0.5347242,0,0,0,0.5347242,59.08954,0,0,0,0.3159661,0.5628675,0.5347242,0,0,0,4.553689,0,0.2469015,-0.2469015,5.739755,95.66239,0.1451221,0.5881966,0.2527729,0,4.869655
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1039229,52.20468,50.2131,0.5129455,0.5129455,0,0,0,0.5129455,20.26002,0,0,0,0.1039229,0.5399427,0.5129455,0,0,0.274335,4.306787,0,0.4360198,-0.4360198,5.28015,88.00232,0.1451221,0.5642401,0.0831383,0,4.41071
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,47.45371,47.45371,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7588014,3.870768,0,0.9283205,-0.9283205,4.301614,71.69343,0.1451221,0.9700949,0,0,3.870768
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,45.08992,45.08992,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.790269,2.942447,0,0.9537556,-0.9537556,3.296268,54.93768,0.1451221,0.9966746,0,0,2.942447
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,42.80526,42.80526,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.849997,1.988692,0,0.3509381,-0.3509381,2.926346,48.77234,0.1451221,0.3667302,0,0,1.988692
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,40.4217,40.4217,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.239928,1.637754,0,0.1433337,-0.1433337,2.775259,46.25423,0.1451221,0.1497837,0,0,1.637754
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,38.44363,38.44363,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.399188,1.49442,0,0.03246583,-0.03246583,2.741037,45.68386,0.1451221,0.03392679,0,0,1.49442
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,36.83152,36.83152,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.435261,1.461954,0,0.1052691,-0.1052691,2.630074,43.83448,0.1451221,0.1100063,0,0,1.461954
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,35.18972,35.18972,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.552227,1.356685,0,0.137628,-0.137628,2.485001,41.4166,0.1451221,0.1438213,0,0,1.356685
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,33.90398,33.90398,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.705147,1.219057,0,0.04065681,-0.04065681,2.442145,40.70234,0.1451221,0.04248636,0,0,1.219057
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,32.7666,32.7666,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.750321,1.1784,0,0.07817794,-0.07817794,2.359738,39.3289,0.1451221,0.08169595,0,0,1.1784
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,31.59954,31.59954,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.837185,1.100222,0,0.260527,-0.260527,2.085119,34.75191,0.1451221,0.2722507,0,0,1.100222
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,30.37314,30.37314,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.12666,0.8396952,0,0.04665088,-0.04665088,2.035944,33.93234,0.1451221,0.04875017,0,0,0.8396952
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,29.37422,29.37422,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.178494,0.7930443,0,0.1070886,-0.1070886,1.923063,32.05099,0.1451221,0.1119075,0,0,0.7930443
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2538119,32.675,28.3753,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,30.85704,0,0,0,0.2538119,0,0,0.8774586,0.8335857,4.297482,0.6859558,1.087398,0,1.087398,2.954659,49.24422,0.1473345,0.9047955,0.2030495,1.7,0.9397677
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7761708,44.06797,29.95775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7761708,0,0,1.452632,1.38,3.210084,1.664614,2.156171,0,2.156171,5.000183,83.3362,0.1472637,0,0.6209366,1.7,2.440784
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.8844326,51.09568,34.26992,0.1674509,0.1674509,0,-1,0,0.1674509,528.1743,0,0,0,0.8844326,0.1762641,0.1674509,0,0,1.053913,3.605167,0.7081684,0,0.7081684,5.67201,94.53331,0.1460353,0.184196,0.7075461,0,4.4896
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9632425,57.86474,38.6909,0.5662817,0.5662817,0,0,0,0.5662817,170.0995,0.02141206,0,0,0.9632425,0.596086,0.5662817,0,0,0.3457444,4.242519,0.3457444,0,0.3457444,6.000012,100,0.145443,0.6229099,0.770594,0,5.205761
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.176351,67.62559,42.55801,0.1633472,0.1633472,0,0,0,0.1633472,720.1538,1.004407,0,0,1.176351,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.145443,0.1796819,0.9410808,0,5.73004
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.335665,76.64127,46.22731,0.5512372,0.5512372,0,0,0,0.5512372,242.3032,0.7554159,0,0,1.335665,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.145443,0.6063609,1.068532,0,5.889354
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.287035,79.74673,49.73837,0.08833058,0.08833058,0,0,0,0.08833058,1457.066,1.194055,0,0,1.287035,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.145443,0.09716364,1.029628,0,5.840724
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.192891,79.82302,51.99336,0.9294448,0.9294448,0,-1,0,0.9294448,128.3445,0.2145286,0,0,1.192891,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.145443,1.022389,0.9543132,0,5.746581
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.743761,68.96541,52.96261,1.316814,1.316814,0.6102406,0,0.2226957,1.316814,56.48187,1.110223E-16,0,0,0.743761,0.743761,0.7065729,0,0,0,4.553689,0,0,0,6.000012,100,0.145443,1.448495,0.5950088,1.7,5.29745
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4741909,63.79549,53.96153,0.8089407,0.8089407,0,0,0,0.8089407,58.61875,0,0,0,0.4741909,0.8515165,0.8089407,0,0,0,4.553689,0,0.3773256,-0.3773256,5.602276,93.37108,0.145443,0.8898348,0.3793527,0,5.02788
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3102504,59.42195,53.1802,0.2354534,0.2354534,0,0,0,0.2354534,131.7672,0,0,0,0.3102504,0.2478457,0.2354534,0,0,0.4192507,4.176363,0.06240471,0,0.06240471,5.661478,94.35778,0.1453366,0.2589988,0.2482003,0,4.486614
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1016501,52.32087,50.37135,0.6418275,0.6418275,0,0,0,0.6418275,15.83761,0,0,0,0.1016501,0.6756079,0.6418275,0,0,0.356846,4.232528,0,0.5739577,-0.5739577,5.056474,84.27439,0.1453366,0.7060102,0.08132011,0,4.334177
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,47.59217,47.59217,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,0.9945768,3.65857,0,0.9810242,-0.9810242,4.022383,67.03959,0.1453366,1.02517,0,0,3.65857
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,45.25806,45.25806,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.084604,2.677546,0,0.6647823,-0.6647823,3.321641,55.36058,0.1453366,0.6946975,0,0,2.677546
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,42.9734,42.9734,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,2.823251,2.012763,0,0.4152553,-0.4152553,2.883924,48.0653,0.1453366,0.4339418,0,0,2.012763
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,40.56016,40.56016,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.284645,1.597508,0,0.07661907,-0.07661907,2.80316,46.71924,0.1453366,0.08006693,0,0,1.597508
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,38.5821,38.5821,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.369778,1.520889,0,0.1584718,-0.1584718,2.636116,43.93518,0.1453366,0.165603,0,0,1.520889
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,36.94031,36.94031,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.545857,1.362417,0,0.2208545,-0.2208545,2.403315,40.05517,0.1453366,0.2307929,0,0,1.362417
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,35.32819,35.32819,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.791251,1.141563,0,0.1700969,-0.1700969,2.224017,37.06688,0.1453366,0.1777513,0,0,1.141563
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,34.05234,34.05234,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,3.980248,0.9714658,0,0.4637957,-0.4637957,1.735134,28.91884,0.1453366,0.4846665,0,0,0.9714658
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,32.87539,32.87539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.495576,0.5076702,0,0,0,1.735134,28.91884,0.1453366,0,0,0,0.5076702
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,31.70834,31.70834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.495576,0.5076702,0,0,0,1.735134,28.91884,0.1453366,0,0,0,0.5076702
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,30.51161,30.51161,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0,0.2262467,0.2149344,0,0,4.495576,0.5076702,0,0.2262467,-0.2262467,1.496649,24.9441,0.1453366,0.2364278,0,0,0.5076702
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,29.51269,29.51269,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0,0.09205231,0.0874497,0,0,4.746962,0.2814234,0,0.09205231,-0.09205231,1.399617,23.3269,0.1453366,0.09619467,0,0,0.2814234
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3055227,33.72238,28.51376,1.090652,1.090652,1.7,0,0.5202,1.090652,28.01286,0,0,0,0.3055227,0,0,0.6093485,0.5788811,4.849242,0.1893711,0.8844038,0,0.8844038,2.238636,37.31053,0.1470113,1.199717,0.2444181,1.7,0.4948938
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6817095,42.32338,30.06654,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,86.00675,0,0,0,0.6817095,0,0,0.9073768,0.8620079,3.964838,0.9853345,1.543717,0,1.543717,3.703135,61.7188,0.1488327,0.8718855,0.5453675,1.7,1.667044
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8671486,50.8822,34.40839,0.5013753,0.5013753,0,-1,0,0.5013753,172.954,0,0,0,0.8671486,0.5277635,0.5013753,0,0,2.421121,2.37468,0.3393852,0,0.3393852,4.025104,67.08493,0.1482592,0.5515128,0.6937189,0,3.241829
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.201167,63.72779,38.82936,0,0,0,0,0,0,0,0,0,0,1.201167,0,0,0,0,2.081736,2.680127,1.201167,0,1.201167,5.164631,86.07702,0.1462645,0,0.9609337,0,3.881294
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.383693,73.50262,42.72614,1.026769,1.026769,0,0,0,1.026769,134.7619,0,0,0,1.383693,1.080809,1.026769,0,0,0.8805686,3.761177,0.3028836,0,0.3028836,5.451972,90.86601,0.1457699,1.129445,1.106954,0,5.14487
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.213462,73.35639,46.39545,0.730258,0.730258,0,0,0,0.730258,166.169,0,0,0,1.213462,0.7686927,0.730258,0,0,0.577685,4.033772,0.4447698,0,0.4447698,5.873918,97.89843,0.1450497,0.8032839,0.9707699,0,5.247235
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.326069,81.16577,49.90651,0.2441236,0.2441236,0,0,0,0.2441236,543.1957,0.9361815,0,0,1.326069,0.2569722,0.2441236,0,0,0.1329153,4.434065,0.1329153,0,0.1329153,6.000012,100,0.1448359,0.268536,1.060855,0,5.760134
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.220248,80.84494,52.15161,1.195365,1.195365,0,-1,0,1.195365,102.0817,0,0,0,1.220248,1.258279,1.195365,0,0,0,4.553689,0,0.03803045,-0.03803045,5.959924,99.33187,0.1448359,1.314901,0.9761987,0,5.773937
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,0.9928003,75.55309,53.13074,0.6899396,0.6899396,0,0,0,0.6899396,143.8967,0.2242921,0,0,0.9928003,0.7262522,0.6899396,0,0,0.04225605,4.515658,0.04225605,0,0.04225605,6.000012,100,0.144768,0.7589335,0.7942402,0,5.508459
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.7253659,69.83529,54.12967,0,0,0,0,0,0,0,0.7253659,0,0,0.7253659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144768,0,0.5802928,0,5.279055
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3868947,61.22963,53.34834,0.9313538,0.9313538,0,0,0,0.9313538,41.54111,0,0,0,0.3868947,0.9803724,0.9313538,0,0,0,4.553689,0,0.5934777,-0.5934777,5.374432,89.57368,0.144768,1.024489,0.3095157,0,4.940584
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07296456,51.90535,50.50982,1.885622,1.885622,1.7,0,0.5202,1.885622,3.869523,0,0,0,0.07296456,0.1953913,0.1856217,0,0,0.6594197,3.960211,0,0.1224267,-0.1224267,5.245382,87.42287,0.144768,2.074184,0.05837165,1.7,4.033176
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7954494,3.837785,0,0,0,5.245382,87.42287,0.144768,0,0,0,3.837785
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,45.39652,45.39652,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,0.7954494,3.837785,0,1.143689,-1.143689,4.039829,67.33035,0.144768,1.195155,0,0,3.837785
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,43.11186,43.11186,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,2.066215,2.694096,0,1.065899,-1.065899,2.916272,48.60444,0.144768,1.113865,0,0,2.694096
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,40.69863,40.69863,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,3.250547,1.628197,0,0.1491964,-0.1491964,2.759006,45.98333,0.144768,0.1559103,0,0,1.628197
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,38.6909,38.6909,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,3.416321,1.479,0,0.1114248,-0.1114248,2.641553,44.0258,0.144768,0.1164389,0,0,1.479
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,37.07877,37.07877,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,3.540126,1.367575,0,0.1335511,-0.1335511,2.500778,41.67955,0.144768,0.1395609,0,0,1.367575
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,35.43698,35.43698,0.1165121,0.1165121,0,-1,0,0.1165121,0,0,1.387779E-17,0,0,0.1226443,0.1165121,0,0,3.688516,1.234024,0,0.1226443,-0.1226443,2.3715,39.52492,0.144768,0.1281633,0,0,1.234024
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,34.16113,34.16113,0.08316169,0.08316169,0,-1,0,0.08316169,0,0,0,0,0,0.08753862,0.08316169,0,0,3.824788,1.11138,0,0.08753862,-0.08753862,2.279226,37.98702,0.144768,0.09147786,0,0,1.11138
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,32.99408,32.99408,0.1752795,0.1752795,0,-1,0,0.1752795,0,0,0,0,0,0.1845047,0.1752795,0,0,3.922053,1.023841,0,0.1845047,-0.1845047,2.084741,34.74561,0.144768,0.1928075,0,0,1.023841
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,31.82702,31.82702,0.0529363,0.0529363,0,-1,0,0.0529363,0,0,6.938894E-18,0,0,0.05572242,0.0529363,0,0,4.127058,0.8393366,0,0.05572242,-0.05572242,2.026004,33.76667,0.144768,0.05822993,0,0,0.8393366
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,30.60062,30.60062,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0,0.06742705,0.0640557,0,0,4.188972,0.7836142,0,0.06742705,-0.06742705,1.95493,32.5821,0.144768,0.07046127,0,0,0.7836142
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,29.59181,29.59181,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0,0.1305869,0.1240576,0,0,4.263891,0.7161871,0,0.1305869,-0.1305869,1.817279,30.28793,0.144768,0.1364633,0,0,0.7161871
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09294748,30.14371,28.59289,0.3816312,0.3816312,0,0,0,0.3816312,24.35531,0,5.551115E-17,0,0.09294748,0.4017171,0.3816312,0,0,4.408988,0.5856003,0,0.3087696,-0.3087696,1.491807,24.86341,0.144768,0.4197944,0.07435798,0,0.6785477
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.292658,35.22021,30.18523,0.06960382,0.06960382,0,0,0,0.06960382,420.4626,0,0,0,0.292658,0.07326718,0.06960382,0,0,4.752065,0.2768306,0.2193908,0,0.2193908,1.69994,28.33228,0.1444168,0.0765642,0.2341264,0,0.5694886
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6694446,46.91066,34.51719,0,0,0,-1,0,0,0,0,0,0,0.6694446,0,0,0,0,4.532674,0.4742824,0.6694446,0,0.6694446,2.335031,38.9171,0.1433554,0,0.5355557,0,1.143727
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.205159,63.99612,38.96782,0,0,0,0,0,0,0,0,0,0,1.205159,0,0,0,0,3.863229,1.076783,1.205159,0,1.205159,3.478345,57.9723,0.1414835,0,0.9641273,0,2.281942
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.267585,70.42909,42.8646,1.500569,1.500569,1.7,0,0.5202,1.500569,84.47365,0,0,0,1.267585,0,0,0.1994315,0.18946,2.65807,2.161426,1.457045,0,1.457045,4.86062,81.01016,0.1434099,1.650625,1.014068,1.7,3.429011
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.319573,76.5639,46.53391,0.1732485,0.1732485,0,0,0,0.1732485,761.6652,0,0,0,1.319573,0.1823668,0.1732485,0,0,1.201025,3.472766,1.137206,0,1.137206,5.939468,98.99094,0.1416912,0.1905733,1.055659,0,4.792339
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9133884,69.854,50.07464,0.1304852,0.1304852,0,0,0,0.1304852,699.994,0.7122166,0,0,0.9133884,0.1373528,0.1304852,0,0,0.06381892,4.496252,0.06381892,0,0.06381892,6.000012,100,0.1415959,0.1435337,0.7307107,0,5.40964
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.7995124,69.57883,52.29996,0.613594,0.613594,0,-1,0,0.613594,130.2999,0.153624,0,0,0.7995124,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1415959,0.6749534,0.63961,0,5.353201
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7645177,69.85452,53.29888,0,0,0,0,0,0,0,0.7645177,0,0,0.7645177,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415959,0,0.6116141,0,5.318207
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.387002,62.2052,54.26813,0.8216715,0.8216715,0,0,0,0.8216715,47.09935,0,0,0,0.387002,0.8649174,0.8216715,0,0,0,4.553689,0,0.4779155,-0.4779155,5.496245,91.6039,0.1415959,0.9038387,0.3096016,0,4.940691
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05063854,54.47198,53.4868,0.2470686,0.2470686,0,0,0,0.2470686,20.49574,0,0,0,0.05063854,0.2600722,0.2470686,0,0,0.5310172,4.075773,0,0.2094337,-0.2094337,5.275482,87.92453,0.1415959,0.2717755,0.04051083,0,4.126412
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03857145,51.41328,50.67795,0,0,0,0,0,0,0,0,0,0,0.03857145,0,0,0,0,0.7637213,3.86634,0.03857145,0,0.03857145,5.312075,88.5344,0.1415384,0,0.03085716,0,3.904911
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,47.92844,47.92844,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.7251499,3.901054,0,0.5413415,-0.5413415,4.74145,79.02402,0.1415384,0.5657019,0,0,3.901054
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,45.56466,45.56466,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.32664,3.359713,0,1.138,-1.138,3.541893,59.03144,0.1415384,1.18921,0,0,3.359713
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,43.25033,43.25033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.591085,2.221713,0,0,0,3.541893,59.03144,0.1415384,0,0,0,2.221713
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,40.83709,40.83709,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.591085,2.221713,0,0.2107978,-0.2107978,3.319693,55.32811,0.1415384,0.2202837,0,0,2.221713
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,38.82936,38.82936,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.825305,2.010915,0,0.2003735,-0.2003735,3.108481,51.80791,0.1415384,0.2093903,0,0,2.010915
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,37.21724,37.21724,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.047942,1.810541,0,0.1216705,-0.1216705,2.980229,49.67038,0.1415384,0.1271456,0,0,1.810541
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,35.57545,35.57545,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.183131,1.688871,0,0.01513585,-0.01513585,2.964274,49.40447,0.1415384,0.01581697,0,0,1.688871
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,34.26992,34.26992,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.199949,1.673735,0,0.1854468,-0.1854468,2.768796,46.14651,0.1415384,0.1937919,0,0,1.673735
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,33.10287,33.10287,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.406001,1.488288,0,0.06593316,-0.06593316,2.699296,44.98818,0.1415384,0.06890015,0,0,1.488288
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,31.90614,31.90614,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.47926,1.422355,0,0.1662099,-0.1662099,2.524096,42.06818,0.1415384,0.1736893,0,0,1.422355
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,30.70941,30.70941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.663937,1.256145,0,0,0,2.524096,42.06818,0.1415384,0,0,0,1.256145
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,29.68082,29.68082,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.663937,1.256145,0,0.09345321,-0.09345321,2.425587,40.42638,0.1415384,0.0976586,0,0,1.256145
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.147611,31.1598,28.6819,0.4188426,0.4188426,0,0,0,0.4188426,35.2426,0,0,0,0.147611,0.440887,0.4188426,0,0,3.767774,1.162692,0,0.293276,-0.293276,2.116447,35.27405,0.1415384,0.4607269,0.1180888,0,1.310303
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5171714,39.39379,30.26435,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,59.77892,0,0,0,0.5171714,0,0,0.8348598,0.7931169,4.093637,0.8694161,1.310288,0,1.310288,3.359496,55.99149,0.1436287,0.9516542,0.4137371,1.7,1.386588
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.043513,55.01094,34.63586,0.6186438,0.6186438,0,-1,0,0.6186438,168.6775,0,0,0,1.043513,0.651204,0.6186438,0,0,2.783348,2.048676,0.3923086,0,0.3923086,3.731673,62.19442,0.143046,0.6805082,0.8348101,0,3.092188
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.089283,61.28432,39.08651,0.9870489,0.9870489,0,0,0,0.9870489,110.3576,0,0,0,1.089283,1.038999,0.9870489,0,0,2.39104,2.401753,0.05028418,0,0.05028418,3.779377,62.98948,0.1429716,1.085754,0.8714264,0,3.491036
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.243703,69.91828,42.9734,0,0,0,0,0,0,0,0,0,0,1.243703,0,0,0,0,2.340755,2.447009,1.243703,0,1.243703,4.959257,82.65411,0.1411569,0,0.9949624,0,3.690712
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.029484,68.79568,46.67237,0,0,0,0,0,0,0,0,0,0,1.029484,0,0,0,0,1.097052,3.566342,1.029484,0,1.029484,5.935911,98.93165,0.1396893,0,0.8235871,0,4.595826
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8219336,67.74294,50.2131,0.2074977,0.2074977,0,0,0,0.2074977,396.1169,0.5359463,0,0,0.8219336,0.2184186,0.2074977,0,0,0.06756862,4.492877,0.06756862,0,0.06756862,6.000012,100,0.139594,0.2282475,0.6575469,0,5.314811
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7678534,68.95881,52.43842,0.8984763,0.8984763,0,-1,0,0.8984763,85.46172,0,0,0,0.7678534,0.9457645,0.8984763,0,0,0,4.553689,0,0.1779112,-0.1779112,5.812477,96.87443,0.139594,0.9883239,0.6142827,0,5.321542
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.5930377,65.92207,53.43734,0.9506378,0.9506378,0,0,0,0.9506378,62.38314,0,0,0,0.5930377,1.000671,0.9506378,0,0,0.1976791,4.375778,0,0.4076337,-0.4076337,5.382793,89.71304,0.139594,1.045702,0.4744301,0,4.968815
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2688381,59.83039,54.4066,0,0,0,0,0,0,0,0,0,0,0.2688381,0,0,0,0,0.6506053,3.968144,0.2688381,0,0.2688381,5.637836,93.96375,0.1392163,0,0.2150705,0,4.236982
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.2952501,59.57132,53.62526,0.9607304,0.9607304,0,0,0,0.9607304,30.73183,0,0,0,0.2952501,1.011295,0.9607304,0,0,0.3817672,4.210098,0,0.7160451,-0.7160451,4.883058,81.38414,0.1392163,1.056803,0.2362,0,4.505349
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.08867586,52.54935,50.84608,0.8939182,0.8939182,0,0,0,0.8939182,9.919909,0,1.110223E-16,0,0.08867586,0.9409665,0.8939182,0,0,1.177373,3.494053,0,0.8522906,-0.8522906,3.984665,66.41095,0.1392163,0.9833099,0.07094069,0,3.582729
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,48.06691,48.06691,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.124362,2.641763,0,0.5166909,-0.5166909,3.440025,57.33363,0.1392163,0.539942,0,0,2.641763
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,45.70312,45.70312,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.698463,2.125072,0,0.4410936,-0.4410936,2.975071,49.58442,0.1392163,0.4609428,0,0,2.125072
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,43.36901,43.36901,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.188567,1.683978,0,0.4529392,-0.4529392,2.497632,41.62711,0.1392163,0.4733215,0,0,1.683978
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,40.94588,40.94588,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.691833,1.231039,0,0.1398869,-0.1398869,2.350178,39.16955,0.1392163,0.1461818,0,0,1.231039
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,38.94804,38.94804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.847263,1.091152,0,0,0,2.350178,39.16955,0.1392163,0,0,0,1.091152
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,37.30625,37.30625,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.847263,1.091152,0,0.01269059,-0.01269059,2.336801,38.9466,0.1392163,0.01326167,0,0,1.091152
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.861364,1.078462,0,0,0,2.336801,38.9466,0.1392163,0,0,0,1.078462
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.861364,1.078462,0,0,0,2.336801,38.9466,0.1392163,0,0,0,1.078462
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,33.18199,33.18199,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.861364,1.078462,0,0.2230443,-0.2230443,2.101691,35.02812,0.1392163,0.2330813,0,0,1.078462
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,31.98526,31.98526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.10919,0.8554173,0,0,0,2.101691,35.02812,0.1392163,0,0,0,0.8554173
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,30.78854,30.78854,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.10919,0.8554173,0,0.1164664,-0.1164664,1.978925,32.98202,0.1392163,0.1217074,0,0,0.8554173
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,29.75994,29.75994,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.238598,0.7389509,0,0.042687,-0.042687,1.933929,32.23209,0.1392163,0.04460791,0,0,0.7389509
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3090112,34.03926,28.76102,0.3396381,0.3396381,0,0,0,0.3396381,90.98251,0,5.551115E-17,0,0.3090112,0.3575137,0.3396381,0,0,4.286028,0.6962639,0,0.04850249,-0.04850249,1.882803,31.37999,0.1392163,0.3736019,0.247209,0,1.005275
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6757176,42.50663,30.34347,1.317157,1.317157,1.7,0,0.5202,1.317157,51.30122,0,0,0,0.6757176,0,0,0.382843,0.3637008,4.33992,0.6477614,1.039418,0,1.039418,2.868882,47.8146,0.1408713,1.448873,0.5405741,1.7,1.323479
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9601361,53.242,34.71499,0.1921329,0.1921329,0,-1,0,0.1921329,499.7249,0,0,0,0.9601361,0.2022452,0.1921329,0,0,3.300501,1.583238,0.7578909,0,0.7578909,3.58788,59.79788,0.1398157,0.2113462,0.7681088,0,2.543374
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.135026,62.52571,39.1953,0.07636297,0.07636297,0,0,0,0.07636297,1486.357,0,0,0,1.135026,0.08038208,0.07636297,0,0,2.54261,2.26534,1.054644,0,1.054644,4.588404,76.47324,0.138373,0.08399928,0.908021,0,3.400366
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.250397,70.24674,43.09208,0.8819956,0.8819956,0,0,0,0.8819956,141.7691,0,0,0,1.250397,0.9284164,0.8819956,0,0,1.487966,3.21452,0.321981,0,0.321981,4.893862,81.56419,0.1379384,0.9701951,1.000318,0,4.464917
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.402058,79.41881,46.81084,1.197522,1.197522,0,0,0,1.197522,117.0799,0,0,0,1.402058,1.26055,1.197522,0,0,1.165985,3.504303,0.141508,0,0.141508,5.028108,83.80163,0.1377483,1.317275,1.121646,0,4.906361
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.107748,75.32778,50.35157,0.2093951,0.2093951,0,0,0,0.2093951,529.023,0,0,0,1.107748,0.2204159,0.2093951,0,0,1.024477,3.63166,0.8873322,0,0.8873322,5.869905,97.83156,0.136568,0.2303346,0.8861985,0,4.739408
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7055289,67.60973,52.57689,0.3988163,0.3988163,0,-1,0,0.3988163,176.9057,0.1485774,0,0,0.7055289,0.4198067,0.3988163,0,0,0.1371448,4.430259,0.1371448,0,0.1371448,6.000012,100,0.1363874,0.438698,0.5644231,0,5.135787
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6308168,66.9538,53.57581,0,0,0,0,0,0,0,0.6308168,0,0,0.6308168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363874,0,0.5046534,0,5.184505
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.6876868,69.38649,54.54506,0,0,0,0,0,0,0,0.6876868,0,0,0.6876868,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363874,0,0.5501494,0,5.241376
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2871287,59.55549,53.77362,0,0,0,0,0,0,0,0.2871287,0,0,0.2871287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363874,0,0.2297029,0,4.840817
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1591358,54.0723,50.98455,0,0,0,0,0,0,0,0.1591358,0,0,0.1591358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363874,0,0.1273087,0,4.712825
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,48.20537,48.20537,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1363874,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,45.84159,45.84159,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1363874,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,43.50747,43.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1363874,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,41.05468,41.05468,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1363874,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,39.05684,39.05684,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1363874,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,37.44471,37.44471,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1363874,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,35.80292,35.80292,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1363874,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,34.46773,34.46773,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1363874,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,33.271,33.271,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1363874,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,32.07428,32.07428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1363874,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,30.87755,30.87755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1363874,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,29.84896,29.84896,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1363874,0.08767432,0,0,2.999415
