Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7111236,69.79989,54.4066,0.1942387,0.1942387,0,-1,0,0.1942387,366.1082,0.1814644,0,0,0.7111236,0.2044618,0.1942387,0,0,0.3251975,4.261011,0.3251975,0,0.3251975,6.000012,100,0.1419454,0.2136625,0.5688989,0,4.972135
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.73607,71.52016,55.38573,0,0,0,0,0,0,0,0.73607,0,0,0.73607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419454,0,0.588856,0,5.289759
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4397702,65.55965,56.32532,0,0,0,0,0,0,0,0.4397702,0,0,0.4397702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419454,0,0.3518162,0,4.993459
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2161093,59.93684,55.57365,0,0,0,0,0,0,0,0.2161093,0,0,0.2161093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419454,0,0.1728874,0,4.769798
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.05938938,53.94585,52.79448,0,0,0,0,0,0,0,0.05938938,0,0,0.05938938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419454,0,0.0475115,0,4.613078
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,50.0153,50.0153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419454,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,47.5625,47.5625,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1419454,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,45.14927,45.14927,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1419454,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,42.58768,42.58768,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1419454,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,40.57994,40.57994,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1419454,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,38.96782,38.96782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1419454,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,37.30625,37.30625,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1419454,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,35.85238,35.85238,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1419454,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,34.63586,34.63586,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1419454,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,33.40947,33.40947,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1419454,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,32.18307,32.18307,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1419454,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,31.21382,31.21382,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1419454,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1860779,33.37055,30.20501,0.6048189,0.6048189,0,0,0,0.6048189,30.76588,0,1.110223E-16,0,0.1860779,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4505737,-0.4505737,4.067222,67.78689,0.1419454,0.6653008,0.1488623,0,3.356735
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5361448,41.55885,31.96548,0.6303927,0.6303927,0,0,0,0.6303927,85.04935,1.110223E-16,0,0,0.5361448,0.6635712,0.6303927,0,0,2.03734,2.720083,0,0.1274264,-0.1274264,3.932902,65.54824,0.1419454,0.6934319,0.4289158,0,3.256228
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7530942,50.72851,36.43591,0.8084973,0.8084973,0,-1,0,0.8084973,93.1474,0,1.110223E-16,0,0.7530942,0.8510498,0.8084973,0,0,2.178925,2.592657,0,0.09795557,-0.09795557,3.829648,63.82734,0.1419454,0.889347,0.6024753,0,3.345751
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8167759,57.34468,41.14369,0,0,0,0,0,0,0,0,0,0,0.8167759,0,0,0,0,2.287765,2.494701,0.8167759,0,0.8167759,4.60451,76.74168,0.1411275,0,0.6534207,0,3.311477
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.285492,73.86876,45.19872,0.4815361,0.4815361,0,0,0,0.4815361,266.9564,0,0,0,1.285492,0.5068802,0.4815361,0,0,1.470989,3.229799,0.7786114,0,0.7786114,5.343165,89.05257,0.1403565,0.5296897,1.028393,0,4.515291
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.32158,79.70058,48.89769,0,0,0,0,0,0,0,0.6292029,0,0,1.32158,0,0,0,0,0.6923772,3.930549,0.6923772,0,0.6923772,6.000012,100,0.1396779,0,1.057264,0,5.25213
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.7933364,69.55064,52.40875,0,0,0,0,0,0,0,0.7933364,0,0,0.7933364,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396779,0,0.6346691,0,5.347025
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8624977,73.87041,54.63407,1.69479,1.38,0,-1,0,1.38,62.49984,2.220446E-16,0.3147895,0.4842684,0.8624977,1.452632,1.38,0,0,0,4.553689,0,0.5901338,-0.5901338,5.377956,89.63242,0.1396779,1.864268,0.6899981,0,5.416187
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.8858708,75.62084,55.60332,0.9954223,0.9954223,0,0,0,0.9954223,88.99448,2.220446E-16,0,0,0.8858708,1.047813,0.9954223,0,0,0.6557043,3.963555,0,0.1619421,-0.1619421,5.207254,86.7874,0.1396779,1.094965,0.7086967,0,4.849426
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.6869689,71.6222,56.55279,0.313421,0.313421,0,0,0,0.313421,219.184,0,0,0,0.6869689,0.3299169,0.313421,0,0,0.83564,3.801613,0.3570519,0,0.3570519,5.545983,92.43288,0.1393306,0.3447632,0.5495751,0,4.488582
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4045076,64.21472,55.80113,0.8081667,0.8081667,0,0,0,0.8081667,50.05249,0,1.110223E-16,0,0.4045076,0.8507019,0.8081667,0,0,0.478588,4.12296,0,0.4461942,-0.4461942,5.075654,84.59406,0.1393306,0.8889834,0.3236061,0,4.527467
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.04983045,53.98828,53.02195,0.645345,0.645345,0,0,0,0.645345,7.72152,0,0,0,0.04983045,0.6793106,0.645345,0,0,0.9743594,3.676765,0,0.6294801,-0.6294801,4.412123,73.53524,0.1393306,0.7098795,0.03986436,0,3.726596
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,50.23289,50.23289,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.673782,3.047285,0,0.6937889,-0.6937889,3.680805,61.34663,0.1393306,0.7250094,0,0,3.047285
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,47.78998,47.78998,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.444658,2.353497,0,1.256876,-1.256876,2.355942,39.26562,0.1393306,1.313435,0,0,2.353497
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,45.36685,45.36685,1.878431,1.04179,0,-1,0,1.04179,0,0,0.8366412,1.024484,0,1.096621,1.04179,0,0,3.841187,1.096621,0,1.096621,-1.096621,1.200002,20,0.1393306,2.066274,0,0,1.096621
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,42.80526,42.80526,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393306,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393306,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,39.13596,39.13596,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393306,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,37.49417,37.49417,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393306,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,36.05018,36.05018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393306,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,34.79411,34.79411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393306,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,33.5776,33.5776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393306,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,32.38087,32.38087,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401873,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.40174,31.40174,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1412135,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1077941,32.22394,30.40281,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1077941,0,0,1.452632,1.38,2.299654,2.484,1.487794,0,1.487794,5.229814,87.16338,0.141901,0,0.08623524,1.7,2.591794
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4876393,40.87094,32.18307,1.464396,1.464396,1.7,0,0.5202,1.464396,33.2997,0,0,0,0.4876393,0,0,0.2356043,0.2238241,0.8118603,3.823015,0.7114634,0,0.7114634,5.904767,98.41259,0.1426485,1.610835,0.3901115,1.7,4.310654
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5315191,46.47593,36.66338,0.4154503,0.4154503,0,-1,0,0.4154503,127.9381,0,0,0,0.5315191,0.4373161,0.4154503,0,0,0.1003969,4.463332,0.09420294,0,0.09420294,5.994136,99.90206,0.1425581,0.4569953,0.4252152,0,4.994851
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7265029,55.5703,41.33161,0.1423362,0.1423362,0,0,0,0.1423362,510.4131,0.5704813,0,0,0.7265029,0.1498276,0.1423362,0,0,0.006193963,4.548114,0.006193963,0,0.006193963,6.000012,100,0.1425521,0.1565699,0.5812023,0,5.274617
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.214446,72.21163,45.45586,0.7837768,0.7837768,0,0,0,0.7837768,154.948,0.3894179,0,0,1.214446,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1425521,0.8621545,0.9715569,0,5.768135
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.313189,79.74229,49.12517,0.2952077,0.2952077,0,0,0,0.2952077,444.8355,1.002444,0,0,1.313189,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1425521,0.3247285,1.050551,0,5.866878
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.089867,77.62974,52.62634,0.8525833,0.8525833,0,0,0,0.8525833,127.8311,0.1924105,0,0,1.089867,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1425521,0.9378416,0.8718933,0,5.643556
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5783033,67.13157,54.85166,0.122946,0.122946,0,-1,0,0.122946,470.3717,0.4488864,0,0,0.5783033,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1425521,0.1352406,0.4626426,0,5.131992
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4720267,65.75629,55.8308,0.1421412,0.1421412,0,0,0,0.1421412,332.083,0.3224044,0,0,0.4720267,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1425521,0.1563553,0.3776214,0,5.025716
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3455573,63.94417,56.77038,0.08483119,0.08483119,0,0,0,0.08483119,407.347,0.2562613,0,0,0.3455573,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1425521,0.0933143,0.2764459,0,4.899246
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07689139,57.52598,55.99894,0.6566876,0.6566876,0,0,0,0.6566876,11.70898,0,0,0,0.07689139,0.69125,0.6566876,0,0,0,4.553689,0,0.6143587,-0.6143587,5.352421,89.20684,0.1425521,0.7223563,0.06151312,0,4.63058
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03465204,53.91118,53.23954,1.536778,1.536778,1.7,0,0.5202,1.536778,2.25485,0,0,0,0.03465204,0,0,0.1632217,0.1550606,0.6826207,3.93933,0.1897127,0,0.1897127,5.532398,92.20645,0.1427702,1.690456,0.02772163,1.7,3.973982
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,50.46036,50.46036,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4929081,4.110072,0,1.182187,-1.182187,4.286264,71.43759,0.1427702,1.235385,0,0,4.110072
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,48.00757,48.00757,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.806449,2.927885,0,1.452632,-1.452632,2.755056,45.9175,0.1427702,1.539745,0,0,2.927885
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,45.56466,45.56466,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.420484,1.475253,0,1.447506,-1.447506,1.229251,20.48747,0.1427702,1.512644,0,0,1.475253
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,43.00307,43.00307,0.205572,0.02636003,0,-1,0,0.02636003,0,0,0.1792119,0.1997692,0,0.0277474,0.02636003,0,0,5.028824,0.0277474,0,0.0277474,-0.0277474,1.200002,20,0.1427702,0.2261292,0,0,0.0277474
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,40.97556,40.97556,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427702,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,39.33376,39.33376,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427702,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,37.69197,37.69197,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427702,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,36.24799,36.24799,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427702,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,34.99192,34.99192,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427702,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,33.76552,33.76552,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427702,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,32.56879,32.56879,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1438924,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,31.59954,31.59954,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1450086,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2701867,35.24984,30.60062,1.097857,1.097857,1.7,0,0.5202,1.097857,24.61038,0,0,0,0.2701867,0,0,0.6021433,0.5720362,2.299654,2.484,0.8422229,0,0.8422229,4.617371,76.95603,0.1459164,1.207642,0.2161494,1.7,2.754187
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7149641,45.49747,32.38087,0.4363082,0.4363082,1.141652,0,0.3677711,0.4363082,163.8667,0,0,0,0.7149641,0,0,0.705344,0.6700768,1.457431,3.242001,1.385041,0,1.385041,5.931336,98.85541,0.1460158,0.479939,0.5719712,1.7,3.956965
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.069878,58.20741,36.86118,0.4447182,0.4447182,0,-1,0,0.4447182,240.5743,0.5293626,0,0,1.069878,0.4681244,0.4447182,0,0,0.07239057,4.488537,0.07239057,0,0.07239057,6.000012,100,0.1459471,0.48919,0.855902,0,5.558415
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.338811,70.73806,41.55908,0,0,0,0,0,0,0,1.338811,0,0,1.338811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459471,0,1.071049,0,5.8925
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.43324,78.86563,45.67345,1.069982,1.069982,0,0,0,1.069982,133.95,0.3069437,0,0,1.43324,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1459471,1.17698,1.146592,0,5.986929
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.400269,82.7654,49.34276,0.1842771,0.1842771,0,0,0,0.1842771,759.8717,1.206294,0,0,1.400269,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1459471,0.2027048,1.120216,0,5.953959
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.293217,84.02982,52.85382,0,0,0,0,0,0,0,1.293217,0,0,1.293217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459471,0,1.034574,0,5.846906
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.145616,82.33067,55.07914,0.01914788,0.01914788,0,-1,0,0.01914788,5982.992,1.12546,0,0,1.145616,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1459471,0.02106267,0.9164928,0,5.699305
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9604954,78.13976,56.01872,0.4544274,0.4544274,0,0,0,0.4544274,211.3639,0.4821507,0,0,0.9604954,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1459471,0.4998701,0.7683963,0,5.514184
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.6952864,72.30684,56.97807,0.3916157,0.3916157,0,0,0,0.3916157,177.543,0.2830594,0,0,0.6952864,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1459471,0.4307773,0.5562291,0,5.248975
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.340867,63.25902,56.21652,1.747074,1.747074,1.42325,0,0.4446473,1.747074,19.51074,0,0,0,0.340867,0.340867,0.3238237,0,0,0,4.553689,0,0,0,6.000012,100,0.1459471,1.921781,0.2726936,1.7,4.894556
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1199937,55.82277,53.46701,0.4404728,0.4404728,0,0,0,0.4404728,27.24203,0,0,0,0.1199937,0.4636556,0.4404728,0,0,0,4.553689,0,0.3436619,-0.3436619,5.637761,93.96249,0.1459471,0.4845201,0.09599499,0,4.673683
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,50.70762,50.70762,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.3818465,4.210027,0,0.5485821,-0.5485821,5.059504,84.32491,0.1459471,0.5732683,0,0,4.210027
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,48.26471,48.26471,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.9913822,3.661445,0,1.035567,-1.035567,3.967921,66.13188,0.1459471,1.082167,0,0,3.661445
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,45.78225,45.78225,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.142012,2.625878,0,0.320891,-0.320891,3.629672,60.49442,0.1459471,0.3353311,0,0,2.625878
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,43.20087,43.20087,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.498558,2.304987,0,0.06103467,-0.06103467,3.565336,59.42215,0.1459471,0.06378123,0,0,2.304987
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.17336,41.17336,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.566374,2.243953,0,0.1218956,-0.1218956,3.436847,57.28067,0.1459471,0.1273809,0,0,2.243953
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,39.53157,39.53157,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.701813,2.122057,0,0.06157228,-0.06157228,3.371944,56.19895,0.1459471,0.06434303,0,0,2.122057
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.88978,37.88978,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.770227,2.060485,0,0.09846189,-0.09846189,3.268156,54.46916,0.1459471,0.1028927,0,0,2.060485
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,36.43591,36.43591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.879629,1.962023,0,0,0,3.268156,54.46916,0.1459471,0,0,0,1.962023
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,35.18972,35.18972,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.879629,1.962023,0,0.06747995,-0.06747995,3.197026,53.28366,0.1459471,0.07051654,0,0,1.962023
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.96333,33.96333,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.954607,1.894543,0,0.08973477,-0.08973477,3.102437,51.70718,0.1459471,0.09377284,0,0,1.894543
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,32.7666,32.7666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054312,1.804808,0,0,0,3.102437,51.70718,0.1459471,0,0,0,1.804808
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,31.79735,31.79735,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.054312,1.804808,0,0.05162867,-0.05162867,3.048016,50.80016,0.1459471,0.05395196,0,0,1.804808
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2072455,34.33487,30.78854,0,0,0,0,0,0,0,0,0,0,0.2072455,0,0,0,0,3.111677,1.753179,0.2072455,0,0.2072455,3.244626,54.07699,0.1457508,0,0.1657964,0,1.960425
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5241159,41.97129,32.56879,0.7152075,0.7152075,0,0,0,0.7152075,73.28166,0,0,0,0.5241159,0.75285,0.7152075,0,0,2.904432,1.9397,0,0.2287341,-0.2287341,3.003519,50.05855,0.1457508,0.7867283,0.4192927,0,2.463816
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.081263,58.6943,37.0491,1.285912,1.285912,0,-1,0,1.285912,84.0853,0,2.220446E-16,0.03450285,1.081263,1.353591,1.285912,0,0,3.158581,1.710966,0,0.2723285,-0.2723285,2.71646,45.27424,0.1457508,1.414503,0.8650101,0,2.792229
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.28007,69.38204,41.75689,0.613389,0.613389,0,0,0,0.613389,208.6881,0,0,0,1.28007,0.6456726,0.613389,0,0,3.461168,1.438638,0.6343972,0,0.6343972,3.318302,55.30492,0.1451532,0.6747279,1.024056,0,2.718708
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.388134,77.78458,45.90093,0.5685615,0.5685615,0,0,0,0.5685615,244.1485,0,0,0,1.388134,0.5984858,0.5685615,0,0,2.826771,2.009595,0.7896487,0,0.7896487,4.067428,67.79034,0.1444162,0.6254176,1.110507,0,3.39773
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.429006,84.01598,49.57024,1.056866,1.056866,0,0,0,1.056866,135.2117,0,0,0,1.429006,1.11249,1.056866,0,0,2.037122,2.720279,0.3165155,0,0.3165155,4.367701,72.79488,0.1441229,1.162552,1.143205,0,4.149285
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.288401,84.16434,53.0714,0.5298437,0.5298437,0,0,0,0.5298437,243.1662,0,0,0,1.288401,0.5577303,0.5298437,0,0,1.720607,3.005143,0.7306708,0,0.7306708,5.060876,84.34777,0.1434502,0.5828281,1.030721,0,4.293544
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.015477,78.80266,55.29673,1.37894,1.37894,0,-1,0,1.37894,73.64185,0,0,0.1368336,1.015477,1.451515,1.37894,0,0,0.9899359,3.662747,0,0.4360388,-0.4360388,4.601251,76.68736,0.1434502,1.516834,0.8123813,0,4.678223
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9405376,77.86182,56.24619,0.6950204,0.6950204,0,0,0,0.6950204,135.3252,0,0,0,0.9405376,0.7316005,0.6950204,0,0,1.474424,3.226708,0.2089371,0,0.2089371,4.799466,79.99094,0.143259,0.7645225,0.7524301,0,4.167245
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6684803,71.87707,57.18578,0,0,0,0,0,0,0,0,0,0,0.6684803,0,0,0,0,1.265486,3.414751,0.6684803,0,0.6684803,5.433642,90.56052,0.1426508,0,0.5347843,0,4.083231
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4248196,65.35123,56.444,0.8914641,0.8914641,0,0,0,0.8914641,47.65415,0,1.110223E-16,0,0.4248196,0.9383832,0.8914641,0,0,0.597006,4.016384,0,0.5135636,-0.5135636,4.892299,81.53815,0.1426508,0.9806105,0.3398557,0,4.441203
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04882871,54.63561,53.6846,0.6284614,0.6284614,0,0,0,0.6284614,7.769564,0,1.110223E-16,0,0.04882871,0.6615384,0.6284614,0,0,1.167632,3.50282,0,0.6127096,-0.6127096,4.246446,70.77396,0.1426508,0.6913075,0.03906297,0,3.551649
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,50.95488,50.95488,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.848421,2.89011,0,0.3101353,-0.3101353,3.919535,65.32545,0.1426508,0.3240913,0,0,2.89011
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,48.4823,48.4823,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.193016,2.579975,0,1.212931,-1.212931,2.640993,44.01646,0.1426508,1.267513,0,0,2.579975
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,46.03939,46.03939,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.540717,1.367044,0,0.966686,-0.966686,1.622017,27.03355,0.1426508,1.010187,0,0,1.367044
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,43.44813,43.44813,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.614812,0.4003577,0,0.1480408,-0.1480408,1.465968,24.43275,0.1426508,0.1547026,0,0,0.4003577
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779302,0.252317,0,0,0,1.465968,24.43275,0.1426508,0,0,0,0.252317
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,39.77883,39.77883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779302,0.252317,0,0,0,1.465968,24.43275,0.1426508,0,0,0,0.252317
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,38.10736,38.10736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779302,0.252317,0,0,0,1.465968,24.43275,0.1426508,0,0,0,0.252317
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,36.63371,36.63371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779302,0.252317,0,0,0,1.465968,24.43275,0.1426508,0,0,0,0.252317
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,35.37764,35.37764,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.779302,0.252317,0,0.1499661,-0.1499661,1.30789,21.79812,0.1426508,0.1567146,0,0,0.252317
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,34.16113,34.16113,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.945931,0.1023508,0,0.01706761,-0.01706761,1.289899,21.49827,0.1426508,0.01783565,0,0,0.1023508
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,32.99408,32.99408,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.964895,0.08528323,1.38,0,1.38,2.599082,43.31794,0.1437156,0.1967371,0,1.7,0.08528323
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,32.01493,32.01493,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.584895,1.327283,1.38,0,1.38,3.908265,65.13761,0.1444234,0,0,1.7,1.327283
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1192701,33.04098,31.01601,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.76155,0,0,0,0.1192701,0,0,1.237023,1.175172,2.204895,2.569283,1.294442,0,1.294442,5.13628,85.6045,0.1456606,0.5092748,0.09541606,1.7,2.688553
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1959524,36.18752,32.79627,0.667455,0.667455,0,0,0,0.667455,29.35815,0,1.110223E-16,0,0.1959524,0.7025841,0.667455,0,0,0.9104534,3.734281,0,0.5066317,-0.5066317,4.602243,76.7039,0.1456606,0.7342004,0.1567619,0,3.930233
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1475707,39.88965,37.27658,0,0,0,-1,0,0,0,0,0,0,0.1475707,0,0,0,0,1.473378,3.227649,0.1475707,0,0.1475707,4.742241,79.03719,0.1455276,0,0.1180566,0,3.37522
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1661162,45.04284,42.00415,1.07119,1.07119,0,0,0,1.07119,15.50764,0,0,0,0.1661162,1.127568,1.07119,0,0,1.325807,3.360463,0,0.9614519,-0.9614519,3.728782,62.14624,0.1455276,1.178309,0.132893,0,3.526579
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.256819,51.0013,46.11852,0,0,0,0,0,0,0,0,0,0,0.256819,0,0,0,0,2.394087,2.399011,0.256819,0,0.256819,3.972422,66.2069,0.1452967,0,0.2054552,0,2.65583
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2378743,54.44452,49.81749,0,0,0,0,0,0,0,0,0,0,0.2378743,0,0,0,0,2.137268,2.630148,0.2378743,0,0.2378743,4.198089,69.96801,0.1450836,0,0.1902994,0,2.868022
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4496624,62.54277,53.29888,0.3294592,0.3294592,0,0,0,0.3294592,136.485,0,0,0,0.4496624,0.3467992,0.3294592,0,0,1.899393,2.844235,0.1028631,0,0.1028631,4.295674,71.59442,0.1449916,0.3624052,0.3597299,0,3.293897
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.337828,62.46532,55.5242,0.1223839,0.1223839,0,-1,0,0.1223839,276.0396,0,0,0,0.337828,0.1288251,0.1223839,0,0,1.79653,2.936812,0.2090029,0,0.2090029,4.493951,74.89904,0.144805,0.1346223,0.2702624,0,3.27464
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2752308,62.13545,56.49345,0.411977,0.411977,0,0,0,0.411977,66.80731,0,5.551115E-17,0,0.2752308,0.43366,0.411977,0,0,1.587527,3.124914,0,0.1584293,-0.1584293,4.326952,72.11572,0.144805,0.4531747,0.2201846,0,3.400145
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06740175,58.76316,57.41325,0,0,0,0,0,0,0,0,0,0,0.06740175,0,0,0,0,1.76356,2.966485,0.06740175,0,0.06740175,4.390895,73.18143,0.144745,0,0.0539214,0,3.033887
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08618432,58.3832,56.66159,0,0,0,0,0,0,0,0,0,0,0.08618432,0,0,0,0,1.696158,3.027147,0.08618432,0,0.08618432,4.472657,74.54413,0.1446683,0,0.06894745,0,3.113331
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06022163,55.10849,53.93186,0.4045033,0.4045033,0,0,0,0.4045033,14.8878,0,0,0,0.06022163,0.4257929,0.4045033,0,0,1.609974,3.104712,0,0.3655713,-0.3655713,4.087311,68.12171,0.1446683,0.4449536,0.04817731,0,3.164934
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,51.18235,51.18235,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.016164,2.739141,0,0.916412,-0.916412,3.121328,52.02202,0.1446683,0.9576505,0,0,2.739141
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,48.72956,48.72956,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.0344,1.822729,0,0.4488011,-0.4488011,2.64825,44.13741,0.1446683,0.4689972,0,0,1.822729
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,46.28665,46.28665,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.533068,1.373928,0,0.4721683,-0.4721683,2.150541,35.84227,0.1446683,0.4934159,0,0,1.373928
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,43.69539,43.69539,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.057699,0.9017597,0,0.01180542,-0.01180542,2.138097,35.63487,0.1446683,0.01233667,0,0,0.9017597
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,41.63821,41.63821,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.070816,0.8899543,0,0.09057722,-0.09057722,2.04262,34.04359,0.1446683,0.0946532,0,0,0.8899543
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,39.99641,39.99641,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.171458,0.7993771,0,0.1335789,-0.1335789,1.901815,31.69686,0.1446683,0.1395899,0,0,0.7993771
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.33484,38.33484,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.319879,0.6657982,0,0.1423196,-0.1423196,1.751797,29.19656,0.1446683,0.148724,0,0,0.6657982
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,36.86118,36.86118,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.478012,0.5234786,0,0.01122294,-0.01122294,1.739967,28.9994,0.1446683,0.01172797,0,0,0.5234786
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,35.60512,35.60512,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.490481,0.5122556,0,0.1106036,-0.1106036,1.623381,27.05629,0.1446683,0.1155808,0,0,0.5122556
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.34905,34.34905,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.613374,0.401652,0,0.09840339,-0.09840339,1.519655,25.32752,0.1446683,0.1028315,0,0,0.401652
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.21166,33.21166,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.722712,0.3032486,0,0.1185105,-0.1185105,1.394733,23.24551,0.1446683,0.1238435,0,0,0.3032486
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,32.24241,32.24241,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.85439,0.1847381,1.361971,0,1.361971,2.686813,44.78012,0.1458253,0.2929807,0,1.7,0.1847381
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2149159,34.90418,31.21382,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.33997,0,0,0,0.2149159,0,0,0.7791936,0.7402339,3.492419,1.410512,0.9551498,0,0.9551498,3.592947,59.88234,0.1467894,1.012887,0.1719327,1.7,1.625428
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3911386,39.92144,32.99408,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,157.5468,-2.220446E-16,0,0,0.3911386,0,0,1.451732,1.379145,2.537269,2.270147,1.770284,0,1.770284,5.272386,87.87292,0.1475507,0.273095,0.3129109,1.7,2.661286
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5170108,47.07582,37.49417,0.2940452,0.2940452,0,-1,0,0.2940452,175.827,0,0,0,0.5170108,0.3095213,0.2940452,0,0,0.766985,3.863402,0.2074896,0,0.2074896,5.469228,91.15362,0.1473673,0.3234497,0.4136087,0,4.380413
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5624418,53.06175,42.22174,0.2268917,0.2268917,0,0,0,0.2268917,247.89,0,0,0,0.5624418,0.2388334,0.2268917,0,0,0.5594954,4.050143,0.3236084,0,0.3236084,5.77623,96.2703,0.1470821,0.2495809,0.4499534,0,4.612585
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4519089,55.20075,46.36578,0,0,0,0,0,0,0,0.2160218,0,0,0.4519089,0,0,0,0,0.2358871,4.341391,0.2358871,0,0.2358871,6.000012,100,0.1468749,0,0.3615271,0,4.7933
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6119117,62.63212,50.04497,1.393656,1.393656,0.8123404,0,0.2778689,1.393656,43.90693,0,0,0,0.6119117,0.6119117,0.5813161,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,1.533022,0.4895294,1.7,5.165601
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7537389,69.83657,53.51647,0.3227205,0.3227205,0,0,0,0.3227205,233.5578,0.4140331,0,0,0.7537389,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,0.3549925,0.6029912,0,5.307428
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.814852,73.92252,55.74179,0.1966204,0.1966204,0,-1,0,0.1966204,414.4291,0.6078832,0,0,0.814852,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,0.2162824,0.6518816,0,5.368541
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6327541,70.45335,56.69126,0,0,0,0,0,0,0,0.6327541,0,0,0.6327541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,0,0.5062033,0,5.186443
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2916391,63.6738,57.63084,0.9932522,0.9932522,0,0,0,0.9932522,29.36204,0,1.110223E-16,0,0.2916391,1.045529,0.9932522,0,0,0,4.553689,0,0.7538896,-0.7538896,5.205343,86.75554,0.1468749,1.092577,0.2333113,0,4.845328
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07285195,58.34396,56.88906,0,0,0,0,0,0,0,0,0,0,0.07285195,0,0,0,0,0.8376551,3.799799,0.07285195,0,0.07285195,5.274456,87.90742,0.146811,0,0.05828156,0,3.872651
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03697684,54.85088,54.12967,0,0,0,0,0,0,0,0,0,0,0.03697684,0,0,0,0,0.7648031,3.865366,0.03697684,0,0.03697684,5.309536,88.49208,0.1467786,0,0.02958147,0,3.902343
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,51.39994,51.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7278263,3.898645,0,0,0,5.309536,88.49208,0.1467786,0,0,0,3.898645
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,48.95704,48.95704,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7278263,3.898645,0,0.4926769,-0.4926769,4.790208,79.83665,0.1467786,0.5148473,0,0,3.898645
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,46.48446,46.48446,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.275245,3.405968,0,0.09426545,-0.09426545,4.690844,78.18057,0.1467786,0.0985074,0,0,3.405968
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,43.8932,43.8932,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.379984,3.311703,0,0.2096908,-0.2096908,4.46981,74.49669,0.1467786,0.2191269,0,0,3.311703
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,41.80634,41.80634,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.612974,3.102012,0,0.1948908,-0.1948908,4.264378,71.07281,0.1467786,0.2036609,0,0,3.102012
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,40.19422,40.19422,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.82952,2.907121,0,0.08165427,-0.08165427,4.178306,69.6383,0.1467786,0.08532871,0,0,2.907121
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,38.52276,38.52276,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.920246,2.825467,0,0.07700191,-0.07700191,4.097139,68.28551,0.1467786,0.08046699,0,0,2.825467
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,37.01943,37.01943,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,2.005804,2.748465,0,0.02764158,-0.02764158,4.068002,67.7999,0.1467786,0.02888545,0,0,2.748465
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,35.77325,35.77325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.036517,2.720824,0,0,0,4.068002,67.7999,0.1467786,0,0,0,2.720824
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,34.54685,34.54685,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.036517,2.720824,0,0.2129476,-0.2129476,3.843536,64.05881,0.1467786,0.2225302,0,0,2.720824
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,33.3798,33.3798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.273125,2.507876,0,0,0,3.843536,64.05881,0.1467786,0,0,0,2.507876
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.41055,32.41055,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.273125,2.507876,0,0.08073225,-0.08073225,3.758437,62.64048,0.1467786,0.0843652,0,0,2.507876
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2370364,35.48643,31.40174,0,0,0,0,0,0,0,0,0,0,0.2370364,0,0,0,0,2.362828,2.427144,0.2370364,0,0.2370364,3.983309,66.38835,0.1465713,0,0.1896291,0,2.66418
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6143575,44.3722,33.18199,0,0,0,0,0,0,0,0,0,0,0.6143575,0,0,0,0,2.125792,2.640477,0.6143575,0,0.6143575,4.56614,76.10218,0.1460366,0,0.491486,0,3.254834
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9553924,56.5394,37.69197,0.7060984,0.7060984,0,-1,0,0.7060984,135.3058,0,0,0,0.9553924,0.7432615,0.7060984,0,0,1.511434,3.193398,0.212131,0,0.212131,4.767385,79.45626,0.1458529,0.7767082,0.7643139,0,4.148791
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.176748,67.46712,42.41954,1.411072,1.411072,1.527499,0,0.4731073,1.411072,83.39389,0,0,0,1.176748,0,0,0.1164275,0.1106061,1.299303,3.384316,1.287354,0,1.287354,5.988676,99.81107,0.146716,1.552179,0.9413981,1.7,4.561064
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.29866,75.9521,46.53391,0.4328931,0.4328931,0,0,0,0.4328931,299.9956,0.8310343,0,0,1.29866,0.4556769,0.4328931,0,0,0.01194914,4.542935,0.01194914,0,0.01194914,6.000012,100,0.1467057,0.4761824,1.038928,0,5.841595
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.400994,83.97187,50.2131,0,0,0,0,0,0,0,1.400994,0,0,1.400994,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467057,0,1.120795,0,5.954683
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.367231,87.63866,53.71428,0.1332698,0.1332698,0,0,0,0.1332698,1025.912,1.226947,0,0,1.367231,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1467057,0.1465968,1.093785,0,5.92092
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.213732,85.51711,55.90992,0,0,0,-1,0,0,0,1.213732,0,0,1.213732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467057,0,0.9709853,0,5.767421
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,0.9840608,79.85189,56.88906,0.02926473,0.02926473,0,0,0,0.02926473,3362.617,0.9532558,0,0,0.9840608,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1467057,0.0321912,0.7872486,0,5.53775
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.5869958,70.57739,57.79897,0.6147407,0.6147407,0,0,0,0.6147407,95.48674,0,0,0,0.5869958,0.6470954,0.6147407,0,0,0,4.553689,0,0.06009961,-0.06009961,5.936661,98.94416,0.1467057,0.6762148,0.4695967,0,5.140685
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.406085,65.60684,57.07698,0.3300629,0.3300629,0,0,0,0.3300629,123.0326,0,0,0,0.406085,0.3474346,0.3300629,0,0,0.06677734,4.493589,0.05865039,0,0.05865039,5.992302,99.8715,0.1466551,0.3630691,0.324868,0,4.899674
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.05946474,55.52221,54.35714,0.942886,0.942886,0,0,0,0.942886,6.306673,0,1.110223E-16,0,0.05946474,0.9925116,0.942886,0,0,0.008126949,4.546375,0,0.9330469,-0.9330469,5.008784,83.47957,0.1466551,1.037175,0.04757179,0,4.605839
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,51.62742,51.62742,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.044846,3.613328,0,0.2192589,-0.2192589,4.777665,79.62759,0.1466551,0.2291256,0,0,3.613328
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,49.17462,49.17462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.288467,3.394069,0,0,0,4.777665,79.62759,0.1466551,0,0,0,3.394069
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,46.70205,46.70205,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.288467,3.394069,0,0.386551,-0.386551,4.370204,72.8366,0.1466551,0.4039458,0,0,3.394069
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,44.12067,44.12067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717968,3.007518,0,0,0,4.370204,72.8366,0.1466551,0,0,0,3.007518
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,42.03382,42.03382,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.717968,3.007518,0,0.04721067,-0.04721067,4.32044,72.00719,0.1466551,0.04933515,0,0,3.007518
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,40.39202,40.39202,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.770424,2.960307,0,0.01284892,-0.01284892,4.306896,71.78146,0.1466551,0.01342712,0,0,2.960307
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,38.72057,38.72057,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.784701,2.947458,0,0.1377121,-0.1377121,4.161735,69.36211,0.1466551,0.1439092,0,0,2.947458
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.21724,37.21724,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.937714,2.809746,0,0.1430602,-0.1430602,4.010936,66.8488,0.1466551,0.1494979,0,0,2.809746
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,35.97106,35.97106,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.09667,2.666686,0,0.02047108,-0.02047108,3.989358,66.48917,0.1466551,0.02139228,0,0,2.666686
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,34.74466,34.74466,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.119416,2.646215,0,0.1392573,-0.1392573,3.842568,64.04266,0.1466551,0.1455239,0,0,2.646215
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,33.5776,33.5776,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.274146,2.506958,0,0.1712641,-0.1712641,3.66204,61.03387,0.1466551,0.178971,0,0,2.506958
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,32.62813,32.62813,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.464439,2.335694,0,0.09346418,-0.09346418,3.56352,59.39188,0.1466551,0.09767007,0,0,2.335694
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1228737,33.72401,31.62921,0,0,0,0,0,0,0,0,0,0,0.1228737,0,0,0,0,2.568289,2.242229,0.1228737,0,0.1228737,3.680088,61.33467,0.1465492,0,0.09829894,0,2.365103
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4559886,41.56911,33.40947,0.5720415,0.5720415,0,0,0,0.5720415,79.71249,0,0,0,0.4559886,0.602149,0.5720415,0,0,2.445415,2.352816,0,0.1461604,-0.1461604,3.526021,58.7669,0.1465492,0.6292457,0.3647909,0,2.808804
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.9870152,57.50918,37.90956,0.7112912,0.7112912,0,-1,0,0.7112912,138.7639,0,0,0,0.9870152,0.7487276,0.7112912,0,0,2.607815,2.206655,0.2382876,0,0.2382876,3.752081,62.53455,0.1463442,0.7824203,0.7896122,0,3.193671
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.217311,68.77264,42.61735,0.6135792,0.6135792,0,0,0,0.6135792,198.395,0,0,0,1.217311,0.6458728,0.6135792,0,0,2.369528,2.421114,0.5714378,0,0.5714378,4.294194,71.56976,0.1458549,0.6749371,0.9738485,0,3.638425
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.332026,77.22718,46.76139,0.03009126,0.03009126,0,0,0,0.03009126,4426.623,0,0,0,1.332026,0.03167501,0.03009126,0,0,1.79809,2.935408,1.300352,0,1.300352,5.527816,92.13008,0.1447536,0.03310039,1.065621,0,4.267435
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.333002,82.03755,50.40102,0.3883257,0.3883257,0,0,0,0.3883257,343.2691,0.4265,0,0,1.333002,0.4087639,0.3883257,0,0,0.4977383,4.105724,0.4977383,0,0.4977383,6.000012,100,0.1443365,0.4271583,1.066402,0,5.438726
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.264139,84.46168,53.88241,0.1989984,0.1989984,0,0,0,0.1989984,635.2507,1.054667,0,0,1.264139,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.2188983,1.011311,0,5.817828
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.29881,88.58174,56.10773,0.7156128,0.7156128,0,-1,0,0.7156128,181.4961,0.5455329,0,0,1.29881,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.7871741,1.039048,0,5.852499
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8387828,76.09865,57.07698,0.782468,0.782468,0,0,0,0.782468,107.1971,0.01513227,0,0,0.8387828,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.8607148,0.6710262,0,5.392472
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6360093,72.01867,58.02645,0.5927422,0.5927422,0,0,0,0.5927422,107.2995,0.01207019,0,0,0.6360093,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.6520164,0.5088075,0,5.189698
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1691736,60.67818,57.24512,0.0005042672,0.0005042672,0,0,0,0.0005042672,33548.41,0.1686428,0,0,0.1691736,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.0005546939,0.1353389,0,4.722863
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.0487429,55.52978,54.57473,0,0,0,0,0,0,0,0.0487429,0,0,0.0487429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0,0.03899432,0,4.602432
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,51.87468,51.87468,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1443365,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,49.4021,49.4021,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1443365,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,46.92952,46.92952,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1443365,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,44.30859,44.30859,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1443365,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.2514,42.2514,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1443365,0.1677681,0,0,3.361049
