Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,40.60962,40.60962,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1443365,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,38.94804,38.94804,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1443365,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,37.44471,37.44471,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1443365,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,36.15897,36.15897,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1443365,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,34.93258,34.93258,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1443365,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,33.76552,33.76552,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1443365,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,32.82594,32.82594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1443365,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07840244,33.15908,31.82702,0.5990035,0.5990035,0,0,0,0.5990035,13.08881,0,1.110223E-16,0,0.07840244,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5521275,-0.5521275,3.058043,50.96729,0.1443365,0.6589038,0.06272195,0,2.393223
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.36639,40.12432,33.62706,0,0,0,0,0,0,0,0,0,0,0.36639,0,0,0,0,3.101107,1.762693,0.36639,0,0.36639,3.405632,56.76041,0.1440309,0,0.293112,0,2.129083
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.573601,48.89336,38.13704,0,0,0,-1,0,0,0,0,0,0,0.573601,0,0,0,0,2.734717,2.092443,0.573601,0,0.573601,3.949797,65.82983,0.1435552,0,0.4588808,0,2.666044
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9032158,61.23467,42.83493,0.2381894,0.2381894,0,0,0,0.2381894,379.2007,0,0,0,0.9032158,0.2507257,0.2381894,0,0,2.161116,2.608685,0.6524902,0,0.6524902,4.568804,76.14658,0.1430178,0.2620083,0.7225727,0,3.5119
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.155662,72.49233,46.97897,0.08140835,0.08140835,0,0,0,0.08140835,1419.587,0,0,0,1.155662,0.085693,0.08140835,0,0,1.508626,3.195926,1.069969,0,1.069969,5.583866,93.06424,0.1421453,0.08954919,0.9245296,0,4.351588
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.215519,78.79241,50.65817,0.5402458,0.5402458,0,0,0,0.5402458,224.9937,0.2081823,0,0,1.215519,0.5686798,0.5402458,0,0,0.4386569,4.158898,0.4386569,0,0.4386569,6.000012,100,0.1417906,0.5942703,0.9724151,0,5.374417
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.226145,83.54667,54.1,0,0,0,0,0,0,0,1.226145,0,0,1.226145,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417906,0,0.9809161,0,5.779834
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,0.9992042,79.5956,56.32532,1.110597,1.110597,0,-1,0,1.110597,89.96997,0,0,0,0.9992042,1.16905,1.110597,0,0,0,4.553689,0,0.1698457,-0.1698457,5.820979,97.01612,0.1417906,1.221657,0.7993633,0,5.552893
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6098358,70.58037,57.30445,0.2738234,0.2738234,0,0,0,0.2738234,222.7114,0.1328832,0,0,0.6098358,0.2882351,0.2738234,0,0,0.1887174,4.383843,0.1887174,0,0.1887174,6.000012,100,0.1416386,0.3012057,0.4878686,0,4.993679
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4300425,67.39281,58.24404,0.5566262,0.5566262,0,0,0,0.5566262,77.25877,0,0,0,0.4300425,0.5859223,0.5566262,0,0,0,4.553689,0,0.1558798,-0.1558798,5.8357,97.26147,0.1416386,0.6122888,0.344034,0,4.983731
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1778655,61.09239,57.47259,1.151031,1.151031,0,0,0,1.151031,15.45271,0,0,0,0.1778655,1.211612,1.151031,0,0,0.1731998,4.397809,0,1.033746,-1.033746,4.746036,79.10044,0.1416386,1.266135,0.1422924,0,4.575675
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08407429,56.45988,54.80221,0,0,0,0,0,0,0,0,0,0,0.08407429,0,0,0,0,1.321807,3.364063,0.08407429,0,0.08407429,4.825796,80.42976,0.141571,0,0.06725943,0,3.448137
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237733,3.439729,0,0,0,4.825796,80.42976,0.141571,0,0,0,3.439729
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,49.62957,49.62957,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.237733,3.439729,0,0.5536523,-0.5536523,4.242195,70.70311,0.141571,0.5785666,0,0,3.439729
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,47.14711,47.14711,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.852902,2.886077,0,1.057025,-1.057025,3.127993,52.13311,0.141571,1.104591,0,0,2.886077
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,44.56574,44.56574,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.027374,1.829053,0,0.2556278,-0.2556278,2.858538,47.6422,0.141571,0.267131,0,0,1.829053
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,42.47888,42.47888,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.311404,1.573425,0,0.1353249,-0.1353249,2.715893,45.26479,0.141571,0.1414146,0,0,1.573425
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,40.83709,40.83709,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.461766,1.4381,0,0.07274896,-0.07274896,2.639209,43.98672,0.141571,0.07602266,0,0,1.4381
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,39.16563,39.16563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.542598,1.365351,0,0,0,2.639209,43.98672,0.141571,0,0,0,1.365351
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,37.63263,37.63263,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.542598,1.365351,0,0.06187829,-0.06187829,2.573983,42.89964,0.141571,0.06466281,0,0,1.365351
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,36.35678,36.35678,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.611351,1.303473,0,0.05098968,-0.05098968,2.520235,42.00384,0.141571,0.05328422,0,0,1.303473
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,35.13038,35.13038,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.668007,1.252483,0,0.121029,-0.121029,2.392659,39.87758,0.141571,0.1264753,0,0,1.252483
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,33.96333,33.96333,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.802483,1.131454,0,0.06081723,-0.06081723,2.328552,38.80913,0.141571,0.063554,0,0,1.131454
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,32.99408,32.99408,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.870058,1.070637,0,0.00300794,-0.00300794,2.325382,38.75629,0.141571,0.003143298,0,0,1.070637
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1678623,34.86701,31.98526,0.9507049,0.9507049,0,0,0,0.9507049,17.65661,0,0,0,0.1678623,1.000742,0.9507049,0,0,3.8734,1.067629,0,0.8328797,-0.8328797,1.44745,24.12411,0.141571,1.045775,0.1342898,0,1.235491
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2150435,37.54811,33.79519,0.2029582,0.2029582,0,0,0,0.2029582,105.9545,0,0,0,0.2150435,0.2136403,0.2029582,0,0,4.798822,0.234749,0.00140323,0,0.00140323,1.448781,24.1463,0.1415699,0.2232541,0.1720348,0,0.4497925
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5383215,48.41825,38.35463,0.3112087,0.3112087,0,-1,0,0.3112087,172.9777,0,0,0.01583717,0.5383215,0.3275881,0.3112087,0,0,4.797419,0.2360119,0.2107334,0,0.2107334,1.6487,27.47828,0.1414006,0.3423296,0.4306572,0,0.7743334
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6371989,55.58145,43.09208,0.5386361,0.5386361,1.7,0,0.5202,0.5386361,118.2986,0,0,0,0.6371989,0,0,1.161364,1.103296,4.586686,0.425672,1.740494,0,1.740494,3.299878,54.99786,0.1421906,0.5924997,0.5097591,1.7,1.062871
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.7974733,63.79404,47.2559,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7974733,0,0,1.452632,1.38,2.846191,1.992117,2.177473,0,2.177473,5.365611,89.42667,0.1422022,0,0.6379786,1.7,2.78959
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8637657,69.572,50.90543,0.509554,0.509554,0,0,0,0.509554,169.5141,0,0,0,0.8637657,0.5363726,0.509554,0,0,0.6687177,3.951843,0.3273931,0,0.3273931,5.676203,94.6032,0.1419444,0.5605094,0.6910126,0,4.815609
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.859046,73.45796,54.35714,0.2578231,0.2578231,0,0,0,0.2578231,333.192,0.2463287,0,0,0.859046,0.2713927,0.2578231,0,0,0.3413246,4.246497,0.3413246,0,0.3413246,6.000012,100,0.1416765,0.2836054,0.6872368,0,5.105543
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7642982,73.59368,56.58246,0,0,0,-1,0,0,0,0.7642982,0,0,0.7642982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416765,0,0.6114386,0,5.317987
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.6847405,72.65735,57.52205,0.1150903,0.1150903,0,0,0,0.1150903,594.9594,0.5635929,0,0,0.6847405,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.1416765,0.1265993,0.5477924,0,5.23843
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3054734,64.85393,58.47151,0.6030219,0.6030219,0,0,0,0.6030219,50.65711,0,0,0,0.3054734,0.6347598,0.6030219,0,0,0,4.553689,0,0.3292864,-0.3292864,5.652914,94.21504,0.1416765,0.663324,0.2443787,0,4.859162
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.119901,60.17424,57.74952,0,0,0,0,0,0,0,0,0,0,0.119901,0,0,0,0,0.3658738,4.224402,0.119901,0,0.119901,5.766662,96.11084,0.1415827,0,0.09592078,0,4.344304
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07530848,56.53506,55.04947,1.390901,1.390901,1.553033,0,0.4800779,1.390901,5.414365,0,0,0,0.07530848,0,0,0.1621311,0.1540246,0.2459728,4.332314,0.229333,0,0.229333,5.984226,99.7369,0.1417946,1.529992,0.06024678,1.7,4.407622
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,52.34941,52.34941,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,0.01663977,4.538713,0,0.9204497,-0.9204497,5.013987,83.56628,0.1417946,0.9618699,0,0,4.538713
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,49.90651,49.90651,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,1.039362,3.618263,0,0.2379611,-0.2379611,4.763154,79.38574,0.1417946,0.2486694,0,0,3.618263
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,47.40425,47.40425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303763,3.380302,0,0,0,4.763154,79.38574,0.1417946,0,0,0,3.380302
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,44.813,44.813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303763,3.380302,0,0,0,4.763154,79.38574,0.1417946,0,0,0,3.380302
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,42.72614,42.72614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303763,3.380302,0,0,0,4.763154,79.38574,0.1417946,0,0,0,3.380302
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,41.08435,41.08435,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,1.303763,3.380302,0,0.1150126,-0.1150126,4.64192,77.36518,0.1417946,0.1201882,0,0,3.380302
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,39.38322,39.38322,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,1.431555,3.26529,0,0.08473633,-0.08473633,4.5526,75.87652,0.1417946,0.08854947,0,0,3.26529
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,37.86011,37.86011,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,1.525706,3.180553,0,0.1681946,-0.1681946,4.375308,72.92165,0.1417946,0.1757634,0,0,3.180553
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,36.60404,36.60404,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,1.712589,3.012359,0,0.1428254,-0.1428254,4.224756,70.41246,0.1417946,0.1492525,0,0,3.012359
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,35.35786,35.35786,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,1.871284,2.869533,0,0.2552506,-0.2552506,3.955698,65.92818,0.1417946,0.2667369,0,0,2.869533
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,34.1908,34.1908,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,2.154896,2.614283,0,0.1126745,-0.1126745,3.836929,63.94869,0.1417946,0.1177449,0,0,2.614283
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,33.21166,33.21166,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,2.28009,2.501608,0,0.1312438,-0.1312438,3.698586,61.64297,0.1417946,0.1371498,0,0,2.501608
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1948592,35.5421,32.18307,0.6265583,0.6265583,0,0,0,0.6265583,31.09994,0,0,0,0.1948592,0.6595351,0.6265583,0,0,2.425916,2.370364,0,0.4646758,-0.4646758,3.208775,53.47947,0.1417946,0.6892142,0.1558874,0,2.565224
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4786543,42.67759,34.05234,0.6761565,0.6761565,0,0,0,0.6761565,70.79046,0,1.110223E-16,0,0.4786543,0.7117437,0.6761565,0,0,2.942223,1.905689,0,0.2330894,-0.2330894,2.963077,49.38451,0.1417946,0.7437722,0.3829235,0,2.384343
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9255795,56.91788,38.61177,0.5915101,0.5915101,0,-1,0,0.5915101,156.4774,0,0,0,0.9255795,0.6226422,0.5915101,0,0,3.201211,1.672599,0.3029374,0,0.3029374,3.250468,54.17437,0.141558,0.6506611,0.7404636,0,2.598179
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.072962,65.96387,43.36901,0.8019656,0.8019656,0,0,0,0.8019656,133.7915,0,0,0,1.072962,0.8441743,0.8019656,0,0,2.898273,1.945243,0.2287876,0,0.2287876,3.467515,57.79181,0.1413798,0.8821622,0.8583695,0,3.018205
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.34901,78.75867,47.54272,0.3105868,0.3105868,0,0,0,0.3105868,434.3423,0,0,0,1.34901,0.3269334,0.3105868,0,0,2.669486,2.151152,1.022076,0,1.022076,4.437142,73.95222,0.1405893,0.3416454,1.079208,0,3.500161
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.409733,85.63186,51.21202,0.7693541,0.7693541,0,0,0,0.7693541,183.2359,0,0,0,1.409733,0.8098465,0.7693541,0,0,1.64741,3.07102,0.5998867,0,0.5998867,5.006245,83.43724,0.1401294,0.8462895,1.127787,0,4.480753
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.315882,87.19818,54.66374,0.8563578,0.8563578,0,0,0,0.8563578,153.6603,0,0,0,1.315882,0.9014293,0.8563578,0,0,1.047523,3.610918,0.4144527,0,0.4144527,5.399429,89.9903,0.1398135,0.9419936,1.052706,0,4.9268
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.242431,87.74283,56.88906,0.4127919,0.4127919,0,-1,0,0.4127919,300.9824,0.174843,0,0,1.242431,0.4345178,0.4127919,0,0,0.6330702,3.983926,0.6330702,0,0.6330702,6.000012,100,0.1393336,0.4540711,0.9939448,0,5.226357
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.007556,81.70998,57.85831,0,0,0,0,0,0,0,1.007556,0,0,1.007556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393336,0,0.8060451,0,5.561245
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6445687,73.10201,58.80779,0,0,0,0,0,0,0,0.6445687,0,0,0.6445687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393336,0,0.515655,0,5.198257
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2320879,62.80636,58.02645,0,0,0,0,0,0,0,0.2320879,0,0,0.2320879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393336,0,0.1856703,0,4.785777
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03030478,55.92175,55.3264,0.6329224,0.6329224,0,0,0,0.6329224,4.788072,0,0,0,0.03030478,0.6662341,0.6329224,0,0,0,4.553689,0,0.6359293,-0.6359293,5.329684,88.82788,0.1393336,0.6962147,0.02424383,0,4.583994
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,52.65601,52.65601,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7065881,3.91776,0,0.5482881,-0.5482881,4.751737,79.19546,0.1393336,0.5729611,0,0,3.91776
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,50.18343,50.18343,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.315797,3.369472,0,0.6147633,-0.6147633,4.10372,68.3952,0.1393336,0.6424276,0,0,3.369472
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,47.68118,47.68118,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.998868,2.754708,0,0.4890353,-0.4890353,3.588231,59.80374,0.1393336,0.5110419,0,0,2.754708
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,45.06025,45.06025,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.54224,2.265673,0,0.1109666,-0.1109666,3.471262,57.85426,0.1393336,0.1159601,0,0,2.265673
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,42.9734,42.9734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.665536,2.154706,0,0,0,3.471262,57.85426,0.1393336,0,0,0,2.154706
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,41.33161,41.33161,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.665536,2.154706,0,0.1642245,-0.1642245,3.298154,54.96913,0.1393336,0.1716146,0,0,2.154706
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,39.67003,39.67003,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.848008,1.990482,0,0.1385358,-0.1385358,3.152125,52.53531,0.1393336,0.1447699,0,0,1.990482
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,38.13704,38.13704,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.001937,1.851946,0,0.07372694,-0.07372694,3.07441,51.24006,0.1393336,0.07704465,0,0,1.851946
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,36.86118,36.86118,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.083855,1.778219,0,0.05230962,-0.05230962,3.019271,50.32108,0.1393336,0.05466355,0,0,1.778219
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,35.63479,35.63479,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.141977,1.725909,0,0.1171171,-0.1171171,2.895818,48.26354,0.1393336,0.1223874,0,0,1.725909
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,34.4974,34.4974,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.272107,1.608792,0,0.3552067,-0.3552067,2.521398,42.02321,0.1393336,0.371191,0,0,1.608792
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,33.48859,33.48859,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.666781,1.253586,0,0.1226506,-0.1226506,2.392112,39.86846,0.1393336,0.1281699,0,0,1.253586
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3143502,37.95999,32.46,0.04281811,0.04281811,0,0,0,0.04281811,734.1525,0,0,0,0.3143502,0.04507169,0.04281811,0,0,3.80306,1.130935,0.2692786,0,0.2692786,2.647573,44.12612,0.1391305,0.04709992,0.2514802,0,1.445285
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6546151,46.37698,34.29959,0.06702725,0.06702725,0,0,0,0.06702725,976.6403,0,0,0,0.6546151,0.07055499,0.06702725,0,0,3.533782,1.373286,0.5840601,0,0.5840601,3.201661,53.3609,0.1386919,0.07372997,0.5236921,0,2.027901
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.006103,59.04849,38.85903,0,0,0,-1,0,0,0,0,0,0,1.006103,0,0,0,0,2.949721,1.89894,1.006103,0,1.006103,4.156133,69.26875,0.1379429,0,0.804882,0,2.905042
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.16064,68.5422,43.64594,0,0,0,0,0,0,0,0,0,0,1.16064,0,0,0,0,1.943619,2.804432,1.16064,0,1.16064,5.257213,87.62004,0.1370889,0,0.9285118,0,3.965072
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.150566,73.3894,47.81965,0.5927808,0.5927808,0,0,0,0.5927808,194.0964,0,0,0,1.150566,0.6239798,0.5927808,0,0,0.782979,3.849008,0.5265865,0,0.5265865,5.756777,95.94608,0.1367048,0.6520589,0.920453,0,4.999574
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.336141,83.54789,51.45929,0.9618064,0.9618064,0,0,0,0.9618064,138.92,0.06732085,0,0,1.336141,1.012428,0.9618064,0,0,0.2563926,4.322936,0.2563926,0,0.2563926,6.000012,100,0.1365187,1.057987,1.068913,0,5.659077
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.338156,88.33014,54.94067,0.7763596,0.7763596,0,0,0,0.7763596,172.3629,0.5209356,0,0,1.338156,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1365187,0.8539955,1.070525,0,5.891845
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.179772,86.03417,57.13632,1.881631,1.38,0,-1,0,1.38,85.49069,0,0.501631,0.6897941,1.179772,1.452632,1.38,0,0,0,4.553689,0,0.27286,-0.27286,5.712392,95.20634,0.1365187,2.069794,0.9438173,0,5.73346
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.014302,82.17435,58.0759,0,0,0,0,0,0,0,0.7111244,0,0,1.014302,0,0,0,0,0.3031778,4.280829,0.3031778,0,0.3031778,6.000012,100,0.1362991,0,0.8114418,0,5.295131
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.6956094,74.62724,59.02537,0.3096734,0.3096734,0,0,0,0.3096734,224.6268,0.3696374,0,0,0.6956094,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1362991,0.3406407,0.5564875,0,5.249299
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4182506,67.1249,58.24404,0,0,0,0,0,0,0,0.4182506,0,0,0.4182506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362991,0,0.3346004,0,4.97194
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06553951,56.8994,55.60332,0.1824703,0.1824703,0,0,0,0.1824703,35.9179,0,2.775558E-17,0,0.06553951,0.192074,0.1824703,0,0,0,4.553689,0,0.1265345,-0.1265345,5.866633,97.77702,0.1362991,0.2007173,0.05243161,0,4.619228
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,52.90327,52.90327,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1405939,4.427155,0,0.7698905,-0.7698905,5.055097,84.25145,0.1362991,0.8045355,0,0,4.427155
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,50.46036,50.46036,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9960277,3.657264,0,0.287717,-0.287717,4.751817,79.19678,0.1362991,0.3006642,0,0,3.657264
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,47.95811,47.95811,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.315713,3.369547,0,0.4375378,-0.4375378,4.290612,71.51005,0.1362991,0.457227,0,0,3.369547
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,45.33718,45.33718,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.801866,2.932009,0,0.1881496,-0.1881496,4.092284,68.20461,0.1362991,0.1966163,0,0,2.932009
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,43.25033,43.25033,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.010921,2.74386,0,0.06098189,-0.06098189,4.028004,67.13326,0.1362991,0.06372607,0,0,2.74386
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,41.60854,41.60854,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.078679,2.682878,0,0.1338513,-0.1338513,3.886912,64.78174,0.1362991,0.1398746,0,0,2.682878
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,39.94696,39.94696,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.227403,2.549026,0,0.01381015,-0.01381015,3.872355,64.53912,0.1362991,0.01443161,0,0,2.549026
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,38.38429,38.38429,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.242747,2.535216,0,0.1511957,-0.1511957,3.712981,61.88289,0.1362991,0.1579995,0,0,2.535216
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,37.10844,37.10844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.410743,2.384021,0,0,0,3.712981,61.88289,0.1362991,0,0,0,2.384021
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,35.88205,35.88205,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.410743,2.384021,0,0.1716963,-0.1716963,3.531997,58.8665,0.1362991,0.1794226,0,0,2.384021
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,34.74466,34.74466,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.601516,2.212324,0,0.1549843,-0.1549843,3.368629,56.14371,0.1362991,0.1619586,0,0,2.212324
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,33.76552,33.76552,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.773721,2.05734,0,0.2474068,-0.2474068,3.10784,51.79722,0.1362991,0.2585402,0,0,2.05734
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2893403,37.76352,32.70726,0.04313857,0.04313857,0,0,0,0.04313857,670.7228,0,0,0,0.2893403,0.04540902,0.04313857,0,0,3.048617,1.809933,0.2439312,0,0.2439312,3.339253,55.65411,0.136123,0.04745243,0.2314722,0,2.099273
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7399655,48.40895,34.57652,0.8266725,0.8266725,0,0,0,0.8266725,89.51132,0,0,0,0.7399655,0.8701816,0.8266725,0,0,2.804686,2.029471,0,0.1302161,-0.1302161,3.201993,53.36645,0.136123,0.9093397,0.5919724,0,2.769437
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.072027,60.92836,39.13596,0.5241094,0.5241094,0,-1,0,0.5241094,204.5425,0,0,0,1.072027,0.5516941,0.5241094,0,0,2.949371,1.899255,0.5203326,0,0.5203326,3.695624,61.59361,0.1357489,0.5765203,0.8576213,0,2.971282
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.260138,71.51373,43.8932,0.7485525,0.7485525,0,0,0,0.7485525,168.3433,0,0,0,1.260138,0.78795,0.7485525,0,0,2.429038,2.367555,0.4721881,0,0.4721881,4.143581,69.05955,0.1354111,0.8234077,1.008111,0,3.627693
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.409788,81.34626,48.06691,1.937266,1.937266,0.5572663,0,0.2082337,1.937266,72.77201,0,0,0,1.409788,1.452632,1.38,0,0,1.95685,2.792524,0,0.04284393,-0.04284393,4.09842,68.30685,0.1354111,2.130993,1.12783,1.7,4.202312
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.437525,87.26875,51.70654,0.5945955,0.5945955,1.133179,0,0.3654578,0.5945955,241.7652,0,0,0,1.437525,0,0,0.5385832,0.511654,2.004454,2.74968,1.949179,0,1.949179,5.947573,99.12601,0.1351549,0.6540551,1.15002,1.7,4.187205
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.240233,85.41759,55.18793,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,67.33805,0,0,0,1.240233,1.452632,1.38,0,0,0.05527564,4.503941,0,0.2123986,-0.2123986,5.723685,95.39456,0.1351549,2.025981,0.9921864,1.7,5.744174
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.173068,86.10351,57.35391,0.4114588,0.4114588,0,-1,0,0.4114588,285.0998,0.4486794,0,0,1.173068,0.4331145,0.4114588,0,0,0.2912741,4.291542,0.2912741,0,0.2912741,6.000012,100,0.1349499,0.4526047,0.9384544,0,5.46461
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.028891,82.88467,58.30338,0.1607782,0.1607782,0,0,0,0.1607782,639.9444,0.8596509,0,0,1.028891,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1349499,0.176856,0.8231129,0,5.58258
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7069775,75.17469,59.25285,0.2994043,0.2994043,0,0,0,0.2994043,236.1281,0.3918151,0,0,0.7069775,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1349499,0.3293447,0.565582,0,5.260666
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3349631,65.56469,58.53085,0.3209153,0.3209153,0,0,0,0.3209153,104.3774,0,0,0,0.3349631,0.3378056,0.3209153,0,0,0,4.553689,0,0.002842529,-0.002842529,5.997015,99.95007,0.1349499,0.3530069,0.2679705,0,4.888652
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04146619,56.64943,55.8308,0.7854297,0.7854297,0,0,0,0.7854297,5.279427,0,0,0,0.04146619,0.8267681,0.7854297,0,0,0.003158365,4.550847,0,0.7853019,-0.7853019,5.169235,86.15374,0.1349499,0.8639727,0.03317295,0,4.592313
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,53.16042,53.16042,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8757161,3.765544,0,0.5260293,-0.5260293,4.614751,76.91237,0.1349499,0.5497006,0,0,3.765544
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,50.67795,50.67795,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.460193,3.239515,0,0.8479177,-0.8479177,3.720968,62.016,0.1349499,0.886074,0,0,3.239515
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,48.20537,48.20537,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.402324,2.391598,0,0.4506035,-0.4506035,3.24599,54.09972,0.1349499,0.4708807,0,0,2.391598
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,45.59433,45.59433,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.902994,1.940994,0,0.06211959,-0.06211959,3.18051,53.00839,0.1349499,0.06491497,0,0,1.940994
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,43.4778,43.4778,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.972016,1.878874,0,0.2986961,-0.2986961,2.865657,47.76085,0.1349499,0.3121374,0,0,1.878874
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,41.83601,41.83601,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.303901,1.580178,0,0.1081305,-0.1081305,2.751677,45.86119,0.1349499,0.1129964,0,0,1.580178
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,40.16455,40.16455,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.424046,1.472048,0,0.1148252,-0.1148252,2.630641,43.84393,0.1349499,0.1199923,0,0,1.472048
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,38.61177,38.61177,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.551629,1.357223,0,0.2023826,-0.2023826,2.417311,40.28843,0.1349499,0.2114898,0,0,1.357223
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,37.3557,37.3557,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.776499,1.15484,0,0.07076495,-0.07076495,2.342718,39.04522,0.1349499,0.07394937,0,0,1.15484
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,36.10952,36.10952,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.855127,1.084075,0,0.192838,-0.192838,2.139449,35.65741,0.1349499,0.2015157,0,0,1.084075
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,34.99192,34.99192,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.069391,0.891237,0,0.03595952,-0.03595952,2.101544,35.02567,0.1349499,0.0375777,0,0,0.891237
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,33.993,33.993,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.109346,0.8552775,0,0.1130836,-0.1130836,1.982343,33.03899,0.1349499,0.1181724,0,0,0.8552775
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3029935,38.30675,32.99408,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,33.16555,0,0,0,0.3029935,0.5142936,0.4885789,0,0,4.234994,0.7421939,0,0.2113001,-0.2113001,1.759614,29.32683,0.1349499,1.004937,0.2423948,1.7,1.045187
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6538495,46.93006,34.82378,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6538495,0,0,1.452632,1.38,4.469772,0.5308937,2.033849,0,2.033849,3.689093,61.48475,0.1351418,0,0.5230796,1.7,1.184743
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.043278,60.53345,39.38322,0.519138,0.519138,0,-1,0,0.519138,200.9635,0,0,0,1.043278,0.546461,0.519138,0,0,2.435923,2.361358,0.4968171,0,0.4968171,4.160415,69.3401,0.1347967,0.5710518,0.8346226,0,3.404637
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.26284,71.93569,44.17012,0.3969824,0.3969824,0,0,0,0.3969824,318.1098,0,0,0,1.26284,0.4178762,0.3969824,0,0,1.939106,2.808494,0.8449636,0,0.8449636,4.962018,82.70013,0.1342138,0.4366807,1.010272,0,4.071333
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.418579,81.96185,48.31417,0.2351685,0.2351685,0,0,0,0.2351685,603.218,0.07689097,0,0,1.418579,0.2475458,0.2351685,0,0,1.094142,3.568961,1.094142,0,1.094142,6.000012,100,0.1334665,0.2586854,1.134863,0,4.98754
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.403917,86.47294,51.96369,0.6127449,0.6127449,0,0,0,0.6127449,229.1194,0.7589227,0,0,1.403917,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1334665,0.6740194,1.123134,0,5.957606
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.297653,87.59113,55.40552,0.8619216,0.8619216,0,0,0,0.8619216,150.5534,0.3903667,0,0,1.297653,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1334665,0.9481137,1.038122,0,5.851342
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.19641,87.1506,57.58139,0.3757234,0.3757234,0,-1,0,0.3757234,318.4283,0.8009114,0,0,1.19641,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1334665,0.4132957,0.9571278,0,5.750099
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,0.9948665,82.16599,58.53085,0.311122,0.311122,0,0,0,0.311122,319.7673,0.6673697,0,0,0.9948665,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1334665,0.3422342,0.7958933,0,5.548555
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.749386,76.51865,59.47044,0.6280499,0.6280499,0,0,0,0.6280499,119.3195,0.08828092,0,0,0.749386,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1334665,0.6908548,0.5995088,0,5.303075
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4661407,68.69937,58.6891,0,0,0,0,0,0,0,0.4661407,0,0,0.4661407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334665,0,0.3729126,0,5.01983
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1013237,58.06808,56.04839,0.6465244,0.6465244,0,0,0,0.6465244,15.67206,1.110223E-16,0,0,0.1013237,0.6805519,0.6465244,0,0,0,4.553689,0,0.5792283,-0.5792283,5.389452,89.82402,0.1334665,0.7111768,0.08105896,0,4.655013
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,53.37801,53.37801,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6435869,3.974461,0,0.7859865,-0.7859865,4.560949,76.01567,0.1334665,0.8213559,0,0,3.974461
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,50.90543,50.90543,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.516905,3.188474,0,0.5911645,-0.5911645,3.937807,65.62999,0.1334665,0.6177669,0,0,3.188474
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,48.43285,48.43285,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.173755,2.59731,0,0.8387785,-0.8387785,3.053657,50.89418,0.1334665,0.8765236,0,0,2.59731
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,45.81192,45.81192,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.105731,1.758531,0,0.1577909,-0.1577909,2.887331,48.12209,0.1334665,0.1648914,0,0,1.758531
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,43.69539,43.69539,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.281054,1.60074,0,0.06224715,-0.06224715,2.821717,47.02851,0.1334665,0.06504827,0,0,1.60074
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,42.0536,42.0536,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.350218,1.538493,0,0.09760226,-0.09760226,2.718835,45.31382,0.1334665,0.1019944,0,0,1.538493
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,40.36235,40.36235,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.458664,1.440891,0,0.06994876,-0.06994876,2.645102,44.08495,0.1334665,0.07309645,0,0,1.440891
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,38.79969,38.79969,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.536385,1.370942,0,0.06750546,-0.06750546,2.573945,42.899,0.1334665,0.07054321,0,0,1.370942
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,37.55351,37.55351,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.611391,1.303437,0,0.2385739,-0.2385739,2.322466,38.7077,0.1334665,0.2493097,0,0,1.303437
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,36.29744,36.29744,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.876473,1.064863,0,0.005293291,-0.005293291,2.316887,38.6147,0.1334665,0.005531488,0,0,1.064863
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,35.18972,35.18972,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.882355,1.059569,0,0.02622299,-0.02622299,2.289245,38.15401,0.1334665,0.02740302,0,0,1.059569
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,34.21058,34.21058,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.911492,1.033347,0,0.1213903,-0.1213903,2.161289,36.0214,0.1334665,0.1268529,0,0,1.033347
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.1972008,36.60357,33.18199,0.08017341,0.08017341,0,0,0,0.08017341,245.9678,0,0,0,0.1972008,0.08439307,0.08017341,0,0,4.04637,0.9119562,0.1128077,0,0.1128077,2.268307,37.80505,0.1333899,0.08819076,0.1577606,0,1.109157
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6111723,46.32325,35.05126,0.4661163,0.4661163,0,0,0,0.4661163,131.1201,0,0,0,0.6111723,0.4906488,0.4661163,0,0,3.933562,1.013483,0.1205235,0,0.1205235,2.382646,39.71069,0.1333082,0.512728,0.4889378,0,1.624655
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,0.9824336,59.40278,39.64036,0,0,0,-1,0,0,0,0,0,0,0.9824336,0,0,0,0,3.813039,1.121954,0.9824336,0,0.9824336,3.314664,55.2443,0.1326458,0,0.7859469,0,2.104388
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.03007,66.14718,44.42727,0.4790406,0.4790406,0,0,0,0.4790406,215.0277,0,0,0,1.03007,0.5042533,0.4790406,0,0,2.830605,2.006145,0.5258169,0,0.5258169,3.813498,63.55817,0.1322939,0.5269447,0.8240561,0,3.036215
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.343976,79.9584,48.57131,0.1750958,0.1750958,0,0,0,0.1750958,767.5658,0,0,0,1.343976,0.1843114,0.1750958,0,0,2.304788,2.47938,1.159664,0,1.159664,4.913652,81.89404,0.1315245,0.1926054,1.075181,0,3.823355
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.331521,84.40598,52.21095,0.298328,0.298328,0,0,0,0.298328,446.328,0,0,0,1.331521,0.3140294,0.298328,0,0,1.145124,3.523077,1.017492,0,1.017492,5.87893,97.98196,0.1308568,0.3281608,1.065217,0,4.854599
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.292751,87.7742,55.66267,0,0,0,0,0,0,0,1.165119,0,0,1.292751,0,0,0,0,0.127632,4.43882,0.127632,0,0.127632,6.000012,100,0.1307735,0,1.034201,0,5.731571
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.184441,87.12589,57.85831,0.5040424,0.5040424,0,-1,0,0.5040424,234.9883,0.6538696,0,0,1.184441,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1307735,0.5544466,0.9475524,0,5.73813
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9497072,81.20129,58.80779,1.048559,1.048559,0,0,0,1.048559,90.57259,0,2.220446E-16,0,0.9497072,1.103746,1.048559,0,0,0,4.553689,0,0.1540392,-0.1540392,5.83764,97.29381,0.1307735,1.153415,0.7597657,0,5.503396
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.5890469,72.72448,59.69791,0.1367077,0.1367077,0,0,0,0.1367077,430.8806,0.2739893,0,0,0.5890469,0.1439028,0.1367077,0,0,0.1711547,4.39965,0.1711547,0,0.1711547,6.000012,100,0.130662,0.1503785,0.4712375,0,4.988697
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.3986992,67.4621,58.97592,0.3637899,0.3637899,0,0,0,0.3637899,109.596,0.01576245,0,0,0.3986992,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.130662,0.4001689,0.3189594,0,4.952388
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05679771,57.43281,56.30553,0.6722855,0.6722855,0,0,0,0.6722855,8.44845,0,0,0,0.05679771,0.707669,0.6722855,0,0,0,4.553689,0,0.6508713,-0.6508713,5.313933,88.56538,0.130662,0.7395141,0.04543817,0,4.610487
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,53.60548,53.60548,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7231903,3.902818,0,0.4508412,-0.4508412,4.838705,80.64492,0.130662,0.471129,0,0,3.902818
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,51.15268,51.15268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.224125,3.451977,0,0,0,4.838705,80.64492,0.130662,0,0,0,3.451977
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,48.65044,48.65044,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.224125,3.451977,0,0.8072035,-0.8072035,3.987838,66.46384,0.130662,0.8435276,0,0,3.451977
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,46.00972,46.00972,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.121018,2.644773,0,0.003462396,-0.003462396,3.984188,66.40301,0.130662,0.003618203,0,0,2.644773
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,43.8932,43.8932,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.124865,2.641311,0,0.03709275,-0.03709275,3.945089,65.75135,0.130662,0.03876192,0,0,2.641311
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,42.2514,42.2514,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.166079,2.604218,0,0.07034374,-0.07034374,3.87094,64.51554,0.130662,0.07350921,0,0,2.604218
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,40.57994,40.57994,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.244239,2.533874,0,0.203702,-0.203702,3.656219,60.93687,0.130662,0.2128686,0,0,2.533874
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,39.02716,39.02716,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.470574,2.330172,0,0.160874,-0.160874,3.486644,58.11061,0.130662,0.1681133,0,0,2.330172
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,37.75131,37.75131,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.649323,2.169298,0,0.3708469,-0.3708469,3.095737,51.5955,0.130662,0.387535,0,0,2.169298
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,36.49524,36.49524,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.061375,1.798451,0,0.2045625,-0.2045625,2.880109,48.00172,0.130662,0.2137679,0,0,1.798451
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,35.40731,35.40731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.288667,1.593889,0,0,0,2.880109,48.00172,0.130662,0,0,0,1.593889
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,34.40839,34.40839,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.288667,1.593889,0,0.2258181,-0.2258181,2.642076,44.0345,0.130662,0.2359799,0,0,1.593889
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3202234,39.05019,33.40947,0.5442641,0.5442641,0,0,0,0.5442641,58.83604,0,1.110223E-16,0,0.3202234,0.5729095,0.5442641,0,0,3.539576,1.368071,0,0.2526861,-0.2526861,2.375721,39.59527,0.130662,0.5986905,0.2561787,0,1.688294
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7559594,49.50104,35.26885,0.5623951,0.5623951,0,0,0,0.5623951,134.4178,0,0,0,0.7559594,0.5919949,0.5623951,0,0,3.820338,1.115385,0.1639646,0,0.1639646,2.531271,42.18777,0.1305553,0.6186346,0.6047675,0,1.871344
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.018282,60.53072,39.88762,0.6695659,0.6695659,0,-1,0,0.6695659,152.0809,0,0,0,1.018282,0.7048062,0.6695659,0,0,3.656374,1.262953,0.3134756,0,0.3134756,2.82866,47.14425,0.1303519,0.7365225,0.8146254,0,2.281235
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.289305,73.31091,44.67453,0.6539809,0.6539809,0,0,0,0.6539809,197.1472,0,0,0,1.289305,0.688401,0.6539809,0,0,3.342898,1.545081,0.6009038,0,0.6009038,3.398728,56.64535,0.1299637,0.719379,1.031444,0,2.834385
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.38582,81.63544,48.84824,0.7009209,0.7009209,0,0,0,0.7009209,197.7142,0,0,0,1.38582,0.7378114,0.7009209,0,0,2.741994,2.085894,0.6480086,0,0.6480086,4.013483,66.89124,0.1295477,0.771013,1.108656,0,3.471714
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.282003,83.1897,52.48788,0,0,0,0,0,0,0,0,0,0,1.282003,0,0,0,0,2.093986,2.669102,1.282003,0,1.282003,5.229698,87.16145,0.1287325,0,1.025603,0,3.951105
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.149039,83.53113,55.93959,0.4198374,0.4198374,0,0,0,0.4198374,273.6866,0,0,0,1.149039,0.4419341,0.4198374,0,0,0.8119825,3.822905,0.7071045,0,0.7071045,5.900516,98.34174,0.1282872,0.4618211,0.9192309,0,4.971943
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.061021,83.63387,58.13524,0.3625141,0.3625141,0,-1,0,0.3625141,292.6841,0.5745495,0,0,1.061021,0.3815938,0.3625141,0,0,0.104878,4.459299,0.104878,0,0.104878,6.000012,100,0.1282214,0.3987655,0.848817,0,5.52032
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9402608,81.26675,59.08471,0.4476879,0.4476879,0,0,0,0.4476879,210.026,0.4690104,0,0,0.9402608,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1282214,0.4924567,0.7522086,0,5.49395
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.6972671,75.74532,59.97484,1.124917,1.124917,0,0,0,1.124917,61.98388,0,0,0,0.6972671,1.184123,1.124917,0,0,0,4.553689,0,0.4868558,-0.4868558,5.486821,91.44683,0.1282214,1.237408,0.5578136,0,5.250956
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3630329,66.88893,59.19351,0,0,0,0,0,0,0,0,0,0,0.3630329,0,0,0,0,0.5409509,4.066833,0.3630329,0,0.3630329,5.831224,97.18687,0.1279942,0,0.2904263,0,4.429866
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07247145,57.99667,56.55279,0.4952481,0.4952481,0,0,0,0.4952481,14.63336,0,5.551115E-17,0,0.07247145,0.5213138,0.4952481,0,0,0.177918,4.393563,0,0.4488424,-0.4488424,5.358103,89.30154,0.1279942,0.544773,0.05797716,0,4.466034
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6766317,3.94472,0,0,0,5.358103,89.30154,0.1279942,0,0,0,3.94472
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,51.38016,51.38016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6766317,3.94472,0,0,0,5.358103,89.30154,0.1279942,0,0,0,3.94472
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,48.87791,48.87791,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6766317,3.94472,0,0.4650525,-0.4650525,4.867894,81.13141,0.1279942,0.4859798,0,0,3.94472
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,46.25698,46.25698,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.193357,3.479668,0,0.0197828,-0.0197828,4.847042,80.78387,0.1279942,0.02067303,0,0,3.479668
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,44.14046,44.14046,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.215338,3.459885,0,0.3098687,-0.3098687,4.520411,75.34003,0.1279942,0.3238128,0,0,3.459885
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,42.47888,42.47888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.559636,3.150016,0,0,0,4.520411,75.34003,0.1279942,0,0,0,3.150016
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,40.80742,40.80742,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.559636,3.150016,0,0.05823577,-0.05823577,4.459025,74.31694,0.1279942,0.06085638,0,0,3.150016
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,39.22497,39.22497,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.624343,3.091781,0,0.0963265,-0.0963265,4.357488,72.62466,0.1279942,0.1006612,0,0,3.091781
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,37.93923,37.93923,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.731372,2.995454,0,0.052349,-0.052349,4.302308,71.70498,0.1279942,0.05470471,0,0,2.995454
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,36.69305,36.69305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.789538,2.943105,0,0,0,4.302308,71.70498,0.1279942,0,0,0,2.943105
