Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.606558,72.10078,58.74844,1.012549,1.012549,0,0,0,1.012549,59.90405,0,0,0,0.606558,1.065841,1.012549,0,0,3.222121,1.65378,0,0.4592832,-0.4592832,2.459112,40.98513,0.1206442,1.113804,0.4852464,0,2.260338
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8083399,79.76411,60.91442,0,0,0,-1,0,0,0,0,0,0,0.8083399,0,0,0,0,3.732436,1.194497,0.8083399,0,0.8083399,3.225971,53.76608,0.1202378,0,0.6466719,0,2.002837
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6214098,75.87278,61.80455,0.6107113,0.6107113,0,0,0,0.6107113,101.7518,0,0,0,0.6214098,0.642854,0.6107113,0,0,2.924096,1.922003,0,0.02144413,-0.02144413,3.203367,53.38934,0.1202378,0.6717824,0.4971279,0,2.543412
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3107466,69.34988,62.64523,0.651413,0.651413,0,0,0,0.651413,47.70347,0,1.110223E-16,0,0.3107466,0.6856979,0.651413,0,0,2.947923,1.900558,0,0.3749513,-0.3749513,2.808134,46.80213,0.1202378,0.7165543,0.2485973,0,2.211305
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1903366,65.80831,61.80455,0.8617043,0.8617043,0,0,0,0.8617043,22.08839,0,1.110223E-16,0,0.1903366,0.9070572,0.8617043,0,0,3.364535,1.525607,0,0.7167206,-0.7167206,2.052644,34.21066,0.1202378,0.9478748,0.1522693,0,1.715944
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08365154,60.95363,59.25285,0.9554797,0.9554797,0.425,0,0.172125,0.9554797,8.754925,0,0,0,0.08365154,0.5583997,0.5304797,0,0,4.160892,0.8088866,0,0.4747482,-0.4747482,1.552215,25.8702,0.1202378,1.051028,0.06692123,1.7,0.8925381
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,56.69126,56.69126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.688389,0.3341384,0,0,0,1.552215,25.8702,0.1202378,0,0,0,0.3341384
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,54.12967,54.12967,0.3674444,0.3174315,0,-1,0,0.3174315,0,0,0.05001295,0.0867574,0,0.3341384,0.3174315,0,0,4.688389,0.3341384,0,0.3341384,-0.3341384,1.200002,20,0.1202378,0.4041889,0,0,0.3341384
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,51.59775,51.59775,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,48.95704,48.95704,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,46.81084,46.81084,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,45.17894,45.17894,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,43.44813,43.44813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,41.80634,41.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,40.56016,40.56016,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,39.27442,39.27442,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,38.19638,38.19638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,37.24691,37.24691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202378,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1140692,38.24733,36.24799,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,17.9833,0,0,0,0.1140692,0,0,1.065693,1.012409,5.059654,0,1.126478,0,1.126478,2.268673,37.81115,0.1211533,0.6977373,0.0912554,1.7,0.1140692
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2578607,42.84798,38.19638,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,136.7591,0,0,0,0.2578607,0,0,1.452632,1.38,3.933177,1.01383,1.637861,0,1.637861,3.822484,63.70794,0.1218558,0.2074062,0.2062886,1.7,1.271691
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7534865,57.9621,42.95362,0.2085097,0.2085097,0,-1,0,0.2085097,361.3675,0,0,0,0.7534865,0.2194839,0.2085097,0,0,2.295316,2.487905,0.5340025,0,0.5340025,4.329083,72.15125,0.1215883,0.2293607,0.6027892,0,3.241391
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8683581,66.18397,47.8691,0.5136897,0.5136897,0,0,0,0.5136897,169.0433,0,0,0,0.8683581,0.540726,0.5136897,0,0,1.761313,2.968507,0.3276321,0,0.3276321,4.639903,77.33156,0.1214247,0.5650586,0.6946865,0,3.836865
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.097118,77.18767,52.10215,0.2155554,0.2155554,0,0,0,0.2155554,508.9727,0,0,0,1.097118,0.2269004,0.2155554,0,0,1.433681,3.263376,0.8702176,0,0.8702176,5.465464,91.09088,0.1209924,0.2371109,0.8776944,0,4.360494
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.117045,82.27179,55.71212,0.3324355,0.3324355,0,0,0,0.3324355,336.0185,0.2036493,0,0,1.117045,0.3499321,0.3324355,0,0,0.5634634,4.046572,0.5634634,0,0.5634634,6.000012,100,0.1207141,0.365679,0.8936358,0,5.163617
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.129556,86.9585,59.08471,0,0,0,0,0,0,0,1.129556,0,0,1.129556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207141,0,0.9036449,0,5.683245
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.079583,88.14865,61.25069,0.5308849,0.5308849,0,-1,0,0.5308849,203.3555,0.5207572,0,0,1.079583,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1207141,0.5839735,0.8636668,0,5.633272
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.8693542,82.91565,62.14082,0.1035612,0.1035612,0,0,0,0.1035612,839.4591,0.7603424,0,0,0.8693542,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1207141,0.1139174,0.6954834,0,5.423043
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6254115,77.22633,62.92215,0.9924552,0.9924552,0,0,0,0.9924552,63.0166,0,0,0,0.6254115,1.04469,0.9924552,0,0,0,4.553689,0,0.4192781,-0.4192781,5.558054,92.63405,0.1207141,1.091701,0.5003292,0,5.179101
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.3883044,70.59497,62.14082,0.5018173,0.5018173,0,0,0,0.5018173,77.37965,0,0,0,0.3883044,0.5282287,0.5018173,0,0,0.4658646,4.134411,0,0.1399243,-0.1399243,5.410561,90.17583,0.1207141,0.551999,0.3106436,0,4.522715
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08549976,61.32203,59.57923,0.5786557,0.5786557,0,0,0,0.5786557,14.77559,0,0,0,0.08549976,0.6091112,0.5786557,0,0,0.621336,3.994487,0,0.5236115,-0.5236115,4.858626,80.97694,0.1207141,0.6365212,0.06839981,0,4.079986
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,57.02753,57.02753,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.203127,3.470875,0,1.203979,-1.203979,3.58952,59.82522,0.1207141,1.258158,0,0,3.470875
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,54.46594,54.46594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.540881,2.266896,0,0,0,3.58952,59.82522,0.1207141,0,0,0,2.266896
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,51.93402,51.93402,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.540881,2.266896,0,1.018422,-1.018422,2.51601,41.93341,0.1207141,1.064251,0,0,2.266896
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,49.32298,49.32298,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.672461,1.248474,0,0.06407652,-0.06407652,2.448467,40.8077,0.1207141,0.06695997,0,0,1.248474
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,47.14711,47.14711,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.743657,1.184398,0,0.1509793,-0.1509793,2.289321,38.15528,0.1207141,0.1577734,0,0,1.184398
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,45.50532,45.50532,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.911412,1.033418,0,0.08959783,-0.08959783,2.194877,36.5812,0.1207141,0.09362973,0,0,1.033418
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,43.7844,43.7844,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,4.010965,0.9438207,0,0.1225889,-0.1225889,2.065657,34.42754,0.1207141,0.1281054,0,0,0.9438207
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,42.14261,42.14261,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.147175,0.8212317,0,0.09203864,-0.09203864,1.968639,32.81059,0.1207141,0.09618037,0,0,0.8212317
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,40.88654,40.88654,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.24944,0.7291931,0,0.2917386,-0.2917386,1.66112,27.68528,0.1207141,0.3048668,0,0,0.7291931
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.573594,0.4374545,0,0,0,1.66112,27.68528,0.1207141,0,0,0,0.4374545
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,38.55243,38.55243,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.573594,0.4374545,0,0.1200823,-0.1200823,1.534542,25.57565,0.1207141,0.125486,0,0,0.4374545
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,37.60296,37.60296,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.707018,0.3173722,0,0.07261859,-0.07261859,1.457995,24.29987,0.1207141,0.07588643,0,0,0.3173722
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1265163,38.82957,36.60404,0.07013367,0.07013367,0,0,0,0.07013367,180.3931,0,0,0,0.1265163,0.07382492,0.07013367,0,0,4.787706,0.2447536,0.05269139,0,0.05269139,1.507983,25.133,0.1206881,0.07714704,0.1012131,0,0.3712699
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2811013,43.61841,38.52276,1.012401,1.012401,0.4677873,0,0.1838059,1.012401,27.76582,1.110223E-16,0,0,0.2811013,0.5732772,0.5446133,0,0,4.735014,0.2921759,0,0.2921759,-0.2921759,1.200002,20,0.1206881,1.113641,0.224881,1.7,0.5732772
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6653053,56.42422,43.30967,0.8233266,0.6320401,0,-1,0,0.6320401,105.2632,0,0.1912866,0.7792513,0.6653053,0.6653053,0.6320401,0,0,5.059654,0,0,0,0,1.200002,20,0.1206881,0.9056593,0.5322443,0,0.6653053
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8054238,65.09144,48.23504,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,223.2798,0,0,0,0.8054238,0,0,1.339276,1.272312,5.059654,0,2.077736,0,2.077736,3.171116,52.85183,0.1212385,0.3967965,0.644339,1.7,0.8054238
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4575063,61.79472,52.43842,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4575063,0,0,1.452632,1.38,2.981918,1.869962,1.837506,0,1.837506,4.914327,81.90529,0.1215957,0,0.3660051,1.7,2.327469
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7002168,71.34789,56.01872,0.197552,0.197552,0,0,0,0.197552,354.4469,0,0,0,0.7002168,0.2079494,0.197552,0,0,1.144412,3.523718,0.4922673,0,0.4922673,5.381333,89.68871,0.1213558,0.2173072,0.5601734,0,4.223935
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.53032,70.99059,59.41109,0.9152452,0.9152452,0,0,0,0.9152452,57.94295,0,1.110223E-16,0,0.53032,0.963416,0.9152452,0,0,0.6521448,3.966759,0,0.433096,-0.433096,4.92481,82.08,0.1213558,1.00677,0.424256,0,4.497079
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2892616,67.75682,61.58696,0,0,0,-1,0,0,0,0,0,0,0.2892616,0,0,0,0,1.133363,3.533663,0.2892616,0,0.2892616,5.199227,86.65362,0.1212152,0,0.2314093,0,3.822924
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2248686,67.19485,62.41775,0.5429837,0.5429837,0,0,0,0.5429837,41.41351,0,0,0,0.2248686,0.5715618,0.5429837,0,0,0.844101,3.793998,0,0.3466932,-0.3466932,4.833781,80.56285,0.1212152,0.5972821,0.1798949,0,4.018867
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1727164,66.92042,63.25842,0,0,0,0,0,0,0,0,0,0,0.1727164,0,0,0,0,1.229316,3.447305,0.1727164,0,0.1727164,4.997634,83.29373,0.1211314,0,0.1381731,0,3.620021
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05461486,63.54841,62.41775,0.5775134,0.5775134,0,0,0,0.5775134,9.456899,0,1.110223E-16,0,0.05461486,0.6079088,0.5775134,0,0,1.056599,3.60275,0,0.553294,-0.553294,4.414411,73.57337,0.1211314,0.6352648,0.04369189,0,3.657365
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04473865,60.76459,59.85616,0,0,0,0,0,0,0,0,0,0,0.04473865,0,0,0,0,1.67137,3.049456,0.04473865,0,0.04473865,4.456854,74.28075,0.1211097,0,0.03579092,0,3.094194
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,57.35391,57.35391,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.626632,3.08972,0,0.8291042,-0.8291042,3.582901,59.7149,0.1211097,0.866414,0,0,3.08972
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,54.77254,54.77254,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.547858,2.260616,0,0.225918,-0.225918,3.344763,55.74593,0.1211097,0.2360843,0,0,2.260616
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,52.27029,52.27029,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.798879,2.034698,0,0.2251015,-0.2251015,3.107485,51.79131,0.1211097,0.2352311,0,0,2.034698
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,49.62957,49.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.048991,1.809597,0,0,0,3.107485,51.79131,0.1211097,0,0,0,1.809597
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,47.48338,47.48338,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,3.048991,1.809597,0,0.2259848,-0.2259848,2.869276,47.82117,0.1211097,0.2361541,0,0,1.809597
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,45.84159,45.84159,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.300086,1.583612,0,0.07959722,-0.07959722,2.785373,46.42279,0.1211097,0.08317909,0,0,1.583612
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,44.12067,44.12067,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.388527,1.504015,0,0.3655135,-0.3655135,2.400088,40.00139,0.1211097,0.3819616,0,0,1.504015
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,42.47888,42.47888,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.794653,1.138501,0,0.09381573,-0.09381573,2.301198,38.35322,0.1211097,0.09803744,0,0,1.138501
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,41.22281,41.22281,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.898893,1.044685,0,0.1898198,-0.1898198,2.10111,35.01843,0.1211097,0.1983617,0,0,1.044685
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,39.94696,39.94696,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,4.109804,0.8548657,0,0.1667609,-0.1667609,1.925328,32.08875,0.1211097,0.1742651,0,0,0.8548657
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,38.8887,38.8887,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.295094,0.6881048,0,0.1112179,-0.1112179,1.808095,30.13485,0.1211097,0.1162227,0,0,0.6881048
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,37.93923,37.93923,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.418669,0.576887,0,0.3550726,-0.3550726,1.433815,23.89687,0.1211097,0.3710509,0,0,0.576887
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.289672,42.11188,36.91064,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,61.9184,0,0,0,0.289672,0,0,1.232171,1.170563,4.813194,0.2218143,1.460235,0,1.460235,2.819116,46.98516,0.1219447,0.5146115,0.2317376,1.7,0.5114863
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.6887147,52.0435,38.85903,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,252.2446,0,0,0,0.6887147,0,0,1.426966,1.355617,3.352959,1.536026,2.044332,0,2.044332,4.758539,79.30883,0.122487,0.3003379,0.5509718,1.7,2.22474
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9487405,63.24558,43.64594,0.6179077,0.6179077,0,-1,0,0.6179077,153.5408,0,0,0,0.9487405,0.6504292,0.6179077,0,0,1.308627,3.375924,0.2983114,0,0.2983114,5.041542,84.02554,0.122343,0.6796985,0.7589924,0,4.324665
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.036619,71.21295,48.54164,0.6649783,0.6649783,0,0,0,0.6649783,155.8876,0,0,0,1.036619,0.6999772,0.6649783,0,0,1.010316,3.644405,0.3366416,0,0.3366416,5.360909,89.3483,0.1221809,0.7314761,0.829295,0,4.681024
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.185664,80.58997,52.7648,0.2922839,0.2922839,0,0,0,0.2922839,405.655,0.2043225,0,0,1.185664,0.3076672,0.2922839,0,0,0.6736743,3.947382,0.6736743,0,0.6736743,6.000012,100,0.1218578,0.3215123,0.9485312,0,5.133046
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.17374,84.7924,56.32532,0.6585307,0.6585307,0,0,0,0.6585307,178.2362,0.48055,0,0,1.17374,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1218578,0.7243838,0.9389922,0,5.727429
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.167718,88.99193,59.69791,1.065833,1.065833,0,0,0,1.065833,109.5592,0.04578882,0,0,1.167718,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1218578,1.172416,0.9341745,0,5.721407
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.136397,90.79751,61.86389,1.243136,1.243136,0,-1,0,1.243136,91.41373,0,0,0,1.136397,1.308564,1.243136,0,0,0,4.553689,0,0.1721672,-0.1721672,5.818532,96.97533,0.1218578,1.36745,0.9091176,0,5.690086
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.035224,88.57737,62.69468,0.1673711,0.1673711,0,0,0,0.1673711,618.5204,0.6677473,0,0,1.035224,0.1761801,0.1673711,0,0,0.1912969,4.381522,0.1912969,0,0.1912969,6.000012,100,0.1217664,0.1841082,0.8281794,0,5.416746
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7480983,81.10214,63.47601,0.9493295,0.9493295,0,0,0,0.9493295,78.8028,0,0,0,0.7480983,0.9992942,0.9493295,0,0,0,4.553689,0,0.251196,-0.251196,5.735228,95.58694,0.1217664,1.044262,0.5984786,0,5.301787
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.3916662,71.26377,62.69468,0.3908437,0.3908437,0,0,0,0.3908437,100.2104,0,0,0,0.3916662,0.4114144,0.3908437,0,0,0.2791066,4.302493,0,0.01974823,-0.01974823,5.714412,95.24001,0.1217664,0.4299281,0.3133329,0,4.694159
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1073386,62.34656,60.14297,0.3873182,0.3873182,0,0,0,0.3873182,27.71328,0,1.110223E-16,0,0.1073386,0.4077034,0.3873182,0,0,0.3010491,4.282745,0,0.3003648,-0.3003648,5.397799,89.96314,0.1217664,0.42605,0.08587086,0,4.390083
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,57.63084,57.63084,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.6347877,3.98238,0,0.869554,-0.869554,4.481209,74.68667,0.1217664,0.9086839,0,0,3.98238
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,55.04947,55.04947,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.600959,3.112826,0,0.5318877,-0.5318877,3.92055,65.34237,0.1217664,0.5558227,0,0,3.112826
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,52.54722,52.54722,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.191945,2.580938,0,1.071398,-1.071398,2.791198,46.51987,0.1217664,1.119611,0,0,2.580938
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,49.92629,49.92629,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.382387,1.50954,0,0.1588097,-0.1588097,2.623797,43.72987,0.1217664,0.1659562,0,0,1.50954
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.558843,1.350731,0,0,0,2.623797,43.72987,0.1217664,0,0,0,1.350731
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,46.14819,46.14819,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.558843,1.350731,0,0.07089178,-0.07089178,2.549071,42.48443,0.1217664,0.07408191,0,0,1.350731
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,44.42727,44.42727,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.637611,1.279839,0,0.31054,-0.31054,2.221733,37.02881,0.1217664,0.3245142,0,0,1.279839
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,42.80526,42.80526,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.982656,0.9692989,0,0.2202018,-0.2202018,1.98962,33.16027,0.1217664,0.2301108,0,0,0.9692989
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,41.55908,41.55908,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.227324,0.7490971,0,0.1631762,-0.1631762,1.817617,30.29356,0.1217664,0.1705192,0,0,0.7490971
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,40.27335,40.27335,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.408631,0.5859209,0,0.1124798,-0.1124798,1.699053,28.3175,0.1217664,0.1175414,0,0,0.5859209
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,39.1953,39.1953,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.533609,0.4734411,0,0.125822,-0.125822,1.566425,26.10703,0.1217664,0.131484,0,0,0.4734411
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,38.24583,38.24583,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.673411,0.3476191,0,0.02903298,-0.02903298,1.535822,25.59698,0.1217664,0.03033946,0,0,0.3476191
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2457834,41.64721,37.24691,0.07156919,0.07156919,0,0,0,0.07156919,343.4207,0,0,0,0.2457834,0.07533599,0.07156919,0,0,4.70567,0.3185861,0.1704474,0,0.1704474,1.697522,28.29198,0.121685,0.07872611,0.1966267,0,0.5643696
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5613563,49.75138,39.16563,0.3758648,0.3758648,0,0,0,0.3758648,149.3506,0,0,0,0.5613563,0.3956471,0.3758648,0,0,4.535223,0.4719888,0.1657091,0,0.1657091,1.854728,30.91207,0.121606,0.4134513,0.449085,0,1.033345
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.8852493,62.12814,43.98221,0,0,0,-1,0,0,0,0,0,0,0.8852493,0,0,0,0,4.369513,0.6211271,0.8852493,0,0.8852493,2.694549,44.90906,0.1211858,0,0.7081994,0,1.506376
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.216268,76.55512,48.87791,0.8244563,0.8244563,0,0,0,0.8244563,147.5237,0,0,0,1.216268,0.8678488,0.8244563,0,0,3.484264,1.417851,0.3484196,0,0.3484196,3.025089,50.41805,0.1210212,0.906902,0.9730147,0,2.63412
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.194063,81.23376,53.0714,0,0,0,0,0,0,0,0,0,0,1.194063,0,0,0,0,3.135844,1.731429,1.194063,0,1.194063,4.157876,69.2978,0.1204604,0,0.9552501,0,2.925492
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.084861,82.46543,56.63192,0.5729557,0.5729557,0,0,0,0.5729557,189.3447,0,0,0,1.084861,0.6031113,0.5729557,0,0,1.941782,2.806085,0.4817497,0,0.4817497,4.614904,76.91492,0.1202356,0.6302512,0.8678888,0,3.890946
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.240514,91.83072,59.97484,1.135421,1.135421,0,0,0,1.135421,109.2558,0,0,0,1.240514,1.19518,1.135421,0,0,1.460032,3.23966,0.04533372,0,0.04533372,4.657911,77.6317,0.1202145,1.248963,0.9924113,0,4.480174
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.041283,88.06744,62.14082,0.7894422,0.7894422,0,-1,0,0.7894422,131.901,0,0,0,1.041283,0.8309918,0.7894422,0,0,1.414698,3.280461,0.2102908,0,0.2102908,4.857411,80.95669,0.1201167,0.8683864,0.8330261,0,4.321743
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.7878284,81.61829,62.98149,0.6418431,0.6418431,0,0,0,0.6418431,122.7447,0,0,0,0.7878284,0.6756243,0.6418431,0,0,1.204407,3.469722,0.112204,0,0.112204,4.963857,82.73078,0.1200646,0.7060274,0.6302627,0,4.257551
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5695924,76.7318,63.75294,0.4404876,0.4404876,0,0,0,0.4404876,129.3095,0,0,0,0.5695924,0.4636711,0.4404876,0,0,1.092203,3.570706,0.1059213,0,0.1059213,5.064342,84.40554,0.1200154,0.4845363,0.455674,0,4.140298
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3822037,71.28555,62.92215,0.9495147,0.9495147,0,0,0,0.9495147,40.25253,0,0,0,0.3822037,0.9994891,0.9495147,0,0,0.9862821,3.666035,0,0.6172854,-0.6172854,4.413667,73.56097,0.1200154,1.044466,0.3057629,0,4.048239
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06050814,61.65614,60.4199,1.211103,1.211103,0,0,0,1.211103,4.996119,0,2.220446E-16,0,0.06050814,1.274845,1.211103,0,0,1.672155,3.04875,0,1.214337,-1.214337,3.133643,52.22728,0.1200154,1.332213,0.04840651,0,3.109258
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,57.85831,57.85831,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,3.021418,1.834412,0,0.5731699,-0.5731699,2.529469,42.15773,0.1200154,0.5989625,0,0,1.834412
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,55.3264,55.3264,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.658274,1.261243,0,0.1035442,-0.1035442,2.420324,40.33865,0.1200154,0.1082037,0,0,1.261243
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,52.82415,52.82415,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.773323,1.157698,0,0.003397432,-0.003397432,2.416742,40.27896,0.1200154,0.003550317,0,0,1.157698
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,50.2131,50.2131,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.777098,1.154301,0,0.06735344,-0.06735344,2.345746,39.09568,0.1200154,0.07038435,0,0,1.154301
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,48.06691,48.06691,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.851935,1.086947,0,0.1397435,-0.1397435,2.198443,36.64064,0.1200154,0.1460319,0,0,1.086947
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,46.45479,46.45479,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,4.007205,0.947204,0,0.1267108,-0.1267108,2.064878,34.41457,0.1200154,0.1324127,0,0,0.947204
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,44.72398,44.72398,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,4.147995,0.8204933,0,0.01090645,-0.01090645,2.053382,34.22296,0.1200154,0.01139724,0,0,0.8204933
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.160113,0.8095868,0,0,0,2.053382,34.22296,0.1200154,0,0,0,0.8095868
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,41.83601,41.83601,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,4.160113,0.8095868,0,0.2363605,-0.2363605,1.804236,30.07054,0.1200154,0.2469967,0,0,0.8095868
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,40.56016,40.56016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.422736,0.5732263,0,0,0,1.804236,30.07054,0.1200154,0,0,0,0.5732263
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,39.5019,39.5019,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.422736,0.5732263,0,0.2839073,-0.2839073,1.504971,25.08281,0.1200154,0.2966831,0,0,0.5732263
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,38.55243,38.55243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.738189,0.289319,0,0,0,1.504971,25.08281,0.1200154,0,0,0,0.289319
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2414239,41.88216,37.55351,0.3276485,0.3276485,1.7,0,0.5202,0.3276485,73.6838,0,0,0,0.2414239,0,0,1.372352,1.303734,4.738189,0.289319,1.545158,0,1.545158,2.970837,49.51385,0.1207891,0.3604134,0.1931391,1.7,0.5307429
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5507094,49.83308,39.44256,0.4417276,0.4417276,1.7,0,0.5202,0.4417276,124.6717,0,0,0,0.5507094,0,0,1.258272,1.195359,3.193031,1.679961,1.746068,0,1.746068,4.627303,77.12155,0.1214604,0.4859003,0.4405675,1.7,2.23067
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,0.9832607,64.79425,44.25914,0.9847158,0.9847158,0,-1,0,0.9847158,99.85223,2.220446E-16,0,0,0.9832607,1.036543,0.9847158,0,0,1.446963,3.251422,0,0.05328225,-0.05328225,4.571138,76.18548,0.1214604,1.083187,0.7866085,0,4.234683
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.059493,72.57998,49.17462,1.237082,1.237082,0,0,0,1.237082,85.64447,0,0,0,1.059493,1.302192,1.237082,0,0,1.506165,3.19814,0,0.2426994,-0.2426994,4.31531,71.9217,0.1214604,1.360791,0.8475941,0,4.257633
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.067498,77.92285,53.37801,1.278457,1.278457,1.7,0,0.5202,1.278457,83.49895,0,0,0,1.067498,0,0,0.4215432,0.4004661,1.775831,2.955441,1.467964,0,1.467964,5.707943,95.1322,0.1222517,1.406302,0.8539985,1.7,4.022939
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.199188,86.35873,56.90884,1.108071,1.108071,0,0,0,1.108071,108.223,0,0,0,1.199188,1.166391,1.108071,0,0,0.3078672,4.276608,0.03279724,0,0.03279724,5.739058,95.65077,0.1222365,1.218879,0.9593505,0,5.475797
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.236567,92.06934,60.25177,0,0,0,0,0,0,0,0.9614965,0,0,1.236567,0,0,0,0,0.27507,4.306126,0.27507,0,0.27507,6.000012,100,0.122109,0,0.9892532,0,5.542693
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.035388,88.16949,62.36829,0.2571971,0.2571971,0,-1,0,0.2571971,402.5661,0.7646545,0,0,1.035388,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.122109,0.2829168,0.8283105,0,5.589077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9267589,85.8697,63.19908,0,0,0,0,0,0,0,0.9267589,0,0,0.9267589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122109,0,0.7414072,0,5.480448
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7182037,80.87205,63.98042,0.2320669,0.2320669,0,0,0,0.2320669,309.4813,0.4739227,0,0,0.7182037,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.122109,0.2552736,0.5745629,0,5.271893
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.350419,70.77932,63.13974,0.2543316,0.2543316,0,0,0,0.2543316,137.7803,0.08270152,0,0,0.350419,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.122109,0.2797648,0.2803352,0,4.904108
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.0620233,61.9069,60.63749,0.5978205,0.5978205,0,0,0,0.5978205,10.3749,0,0,0,0.0620233,0.6292847,0.5978205,0,0,0,4.553689,0,0.5672614,-0.5672614,5.402066,90.03426,0.122109,0.6576025,0.04961864,0,4.615712
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,58.13524,58.13524,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6302904,3.986428,0,0.09178612,-0.09178612,5.305315,88.42174,0.122109,0.09591649,0,0,3.986428
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,55.57365,55.57365,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.732275,3.894641,0,1.371218,-1.371218,3.859924,64.33193,0.122109,1.432923,0,0,3.894641
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,53.0714,53.0714,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.255851,2.523423,0,0.05157986,-0.05157986,3.805554,63.42577,0.122109,0.05390096,0,0,2.523423
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,50.46036,50.46036,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.313162,2.471843,0,0.1677824,-0.1677824,3.628696,60.47814,0.122109,0.1753326,0,0,2.471843
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,48.31417,48.31417,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.499587,2.304061,0,0.1203696,-0.1203696,3.501815,58.36346,0.122109,0.1257863,0,0,2.304061
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,46.70205,46.70205,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.633331,2.183691,0,0.1614212,-0.1614212,3.331662,55.52759,0.122109,0.1686852,0,0,2.183691
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.812688,2.02227,0,0,0,3.331662,55.52759,0.122109,0,0,0,2.02227
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,43.30967,43.30967,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.812688,2.02227,0,0.01297936,-0.01297936,3.317981,55.29956,0.122109,0.01356343,0,0,2.02227
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,42.08327,42.08327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.827109,2.00929,0,0,0,3.317981,55.29956,0.122109,0,0,0,2.00929
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,40.80742,40.80742,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.827109,2.00929,0,0.1645137,-0.1645137,3.144568,52.40936,0.122109,0.1719168,0,0,2.00929
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,39.74916,39.74916,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.009902,1.844777,0,0.1517307,-0.1517307,2.98463,49.74373,0.122109,0.1585586,0,0,1.844777
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,38.79969,38.79969,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.178492,1.693046,0,0.1013303,-0.1013303,2.877818,47.96354,0.122109,0.1058901,0,0,1.693046
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2752188,42.76283,37.80077,0.063587,0.063587,0,0,0,0.063587,432.8225,0,0,0,0.2752188,0.06693369,0.063587,0,0,3.291081,1.591716,0.2082852,0,0.2082852,3.075415,51.25681,0.1220126,0.0699457,0.2201751,0,1.866935
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.6999409,53.19151,39.68982,0.9394899,0.9394899,0,0,0,0.9394899,74.50222,0,0,0,0.6999409,0.9889367,0.9394899,0,0,3.082796,1.779173,0,0.2889959,-0.2889959,2.770787,46.17968,0.1220126,1.033439,0.5599527,0,2.479113
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.014552,65.88964,44.53607,0.1225155,0.1225155,0,-1,0,0.1225155,828.1006,0,0,0,1.014552,0.1289637,0.1225155,0,0,3.403903,1.490177,0.8855879,0,0.8855879,3.610929,60.18203,0.1216046,0.1347671,0.8116413,0,2.504728
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.171305,75.96825,49.43177,0.9156744,0.9156744,0,0,0,0.9156744,127.9172,0,0,0,1.171305,0.9638678,0.9156744,0,0,2.518315,2.287206,0.2074376,0,0.2074376,3.807721,63.4619,0.1215094,1.007242,0.9370444,0,3.458511
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.237842,83.29375,53.62526,0.4522031,0.4522031,0,0,0,0.4522031,273.7359,0,0,0,1.237842,0.4760033,0.4522031,0,0,2.310877,2.4739,0.761839,0,0.761839,4.530466,75.50761,0.1211611,0.4974234,0.9902738,0,3.711742
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.195742,86.54561,57.13632,1.095366,1.095366,0,0,0,1.095366,109.1636,0,0,0,1.195742,1.153017,1.095366,0,0,1.549038,3.159555,0.04272442,0,0.04272442,4.570997,76.18314,0.1211417,1.204903,0.9565933,0,4.355296
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.297277,94.55171,60.46936,0.7087846,0.7087846,0,0,0,0.7087846,183.0284,0,0,0,1.297277,0.7460891,0.7087846,0,0,1.506314,3.198007,0.5511882,0,0.5511882,5.0939,84.89817,0.120891,0.7796631,1.037822,0,4.495284
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.013856,87.76862,62.58588,0.8443977,0.8443977,0,-1,0,0.8443977,120.0686,0,0,0,1.013856,0.8888397,0.8443977,0,0,0.9551256,3.694076,0.1250164,0,0.1250164,5.212501,86.87485,0.1208343,0.9288375,0.8110849,0,4.707932
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9001149,85.35522,63.42656,1.667518,1.667518,0.425,0,0.172125,1.667518,53.97931,0,0,0,0.9001149,1.307914,1.242518,0,0,0.8301092,3.806591,0,0.4077991,-0.4077991,4.782643,79.71056,0.1208343,1.83427,0.7200919,1.7,4.706706
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5539828,76.77593,64.14855,0.3897103,0.3897103,1.157328,0,0.3720505,0.3897103,142.1525,0,0,0,0.5539828,0,0,0.7676174,0.7292365,1.283219,3.398792,1.283219,0,1.283219,6.000012,100,0.1210848,0.4286813,0.4431862,1.7,3.952774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3174277,70.26147,63.36722,0.7385287,0.7385287,0,0,0,0.7385287,42.98109,0,1.110223E-16,0,0.3174277,0.7773986,0.7385287,0,0,0,4.553689,0,0.459971,-0.459971,5.51516,91.91915,0.1210848,0.8123815,0.2539421,0,4.871117
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05289537,61.94786,60.86497,0,0,0,0,0,0,0,0,0,0,0.05289537,0,0,0,0,0.5110788,4.093718,0.05289537,0,0.05289537,5.565341,92.7555,0.1210609,0,0.0423163,0,4.146614
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,58.36272,58.36272,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.4581834,4.141324,0,0.6902292,-0.6902292,4.837776,80.62943,0.1210609,0.7212895,0,0,4.141324
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.225105,3.451095,0,0,0,4.837776,80.62943,0.1210609,0,0,0,3.451095
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,53.29888,53.29888,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.225105,3.451095,0,0.4477394,-0.4477394,4.365817,72.76347,0.1210609,0.4678877,0,0,3.451095
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,50.67795,50.67795,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.722593,3.003355,0,0.2657086,-0.2657086,4.085735,68.09545,0.1210609,0.2776655,0,0,3.003355
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,48.54164,48.54164,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.017825,2.737647,0,0.03277095,-0.03277095,4.051192,67.51973,0.1210609,0.03424565,0,0,2.737647
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,46.9493,46.9493,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.054237,2.704876,0,0.2635362,-0.2635362,3.7734,62.88988,0.1210609,0.2753953,0,0,2.704876
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,45.22839,45.22839,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.347055,2.441339,0,0.09912091,-0.09912091,3.668918,61.14851,0.1210609,0.1035813,0,0,2.441339
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,43.55693,43.55693,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.457189,2.342219,0,0.2054816,-0.2054816,3.452321,57.53857,0.1210609,0.2147283,0,0,2.342219
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,42.31075,42.31075,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.685502,2.136737,0,0.09534571,-0.09534571,3.351818,55.86352,0.1210609,0.09963627,0,0,2.136737
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,41.02501,41.02501,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.791442,2.041391,0,0.2610318,-0.2610318,3.076666,51.27766,0.1210609,0.2727782,0,0,2.041391
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,39.97663,39.97663,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.081477,1.78036,0,0.1175268,-0.1175268,2.952782,49.21293,0.1210609,0.1228155,0,0,1.78036
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,39.02716,39.02716,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.212063,1.662833,0,0.1435034,-0.1435034,2.801516,46.69184,0.1210609,0.1499611,0,0,1.662833
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3283884,43.99535,38.02824,0.7447312,0.7447312,0,0,0,0.7447312,44.09489,0,1.110223E-16,0,0.3283884,0.7839276,0.7447312,0,0,3.371511,1.519329,0,0.4555392,-0.4555392,2.321336,38.68885,0.1210609,0.8192044,0.2627108,0,1.847718
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.7946891,55.51639,39.94696,0,0,0,0,0,0,0,0,0,0,0.7946891,0,0,0,0,3.877665,1.06379,0.7946891,0,0.7946891,3.075244,51.25396,0.1207028,0,0.6357513,0,1.858479
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.100809,68.33056,44.75365,0.8051041,0.8051041,0,-1,0,0.8051041,136.7288,0,0,0,1.100809,0.847478,0.8051041,0,0,3.082976,1.77901,0.2533312,0,0.2533312,3.315575,55.25947,0.120589,0.8856146,0.8806474,0,2.87982
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.201442,77.13998,49.67903,0.3443018,0.3443018,0,0,0,0.3443018,348.9503,0,0,0,1.201442,0.3624229,0.3443018,0,0,2.829645,2.007008,0.8390191,0,0.8390191,4.111538,68.52551,0.1202139,0.3787319,0.9611536,0,3.20845
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.295221,85.46404,53.88241,1.053051,1.053051,0,0,0,1.053051,122.997,0,0,0,1.295221,1.108475,1.053051,0,0,1.990626,2.762125,0.1867464,0,0.1867464,4.288702,71.47822,0.1201308,1.158356,1.036177,0,4.057346
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.307248,90.5771,57.35391,0.9647262,0.9647262,0,0,0,0.9647262,135.5046,0,0,0,1.307248,1.015501,0.9647262,0,0,1.80388,2.930197,0.2917468,0,0.2917468,4.565477,76.09113,0.120001,1.061199,1.045798,0,4.237445
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.17439,90.53252,60.69683,0.6836151,0.6836151,0,0,0,0.6836151,171.7911,0,0,0,1.17439,0.7195948,0.6836151,0,0,1.512133,3.192769,0.4547948,0,0.4547948,4.996933,83.28205,0.1197994,0.7519765,0.9395117,0,4.367159
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.152407,92.59591,62.81336,0.1309419,0.1309419,0,-1,0,0.1309419,880.0908,0,0,0,1.152407,0.1378335,0.1309419,0,0,1.057338,3.602085,1.014574,0,1.014574,5.959442,99.32384,0.119352,0.144036,0.9219257,0,4.754492
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.066468,90.72079,63.5848,0.5178006,0.5178006,0,0,0,0.5178006,205.9611,0.4786501,0,0,1.066468,0.5450532,0.5178006,0,0,0.04276452,4.515201,0.04276452,0,0.04276452,6.000012,100,0.1193332,0.5695806,0.8531743,0,5.581669
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7281688,81.58751,64.36614,1.024658,1.024658,0,0,0,1.024658,71.06457,0,0,0,0.7281688,1.078588,1.024658,0,0,0,4.553689,0,0.3504186,-0.3504186,5.630638,93.84379,0.1193332,1.127124,0.5825351,0,5.281858
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4465353,73.46451,63.53535,0.7656154,0.7656154,0,0,0,0.7656154,58.3237,0,0,0,0.4465353,0.8059109,0.7656154,0,0,0.389354,4.20327,0,0.3593757,-0.3593757,5.251823,87.53021,0.1193332,0.842177,0.3572282,0,4.649806
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09299137,63.00034,61.08256,0.8586619,0.8586619,0,0,0,0.8586619,10.8298,0,1.110223E-16,0,0.09299137,0.9038546,0.8586619,0,0,0.7886603,3.843895,0,0.8108633,-0.8108633,4.397098,73.28482,0.1193332,0.944528,0.07439309,0,3.936886
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,58.58031,58.58031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.68962,3.033031,0,0,0,4.397098,73.28482,0.1193332,0,0,0,3.033031
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,56.04839,56.04839,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.68962,3.033031,0,0.2593859,-0.2593859,4.123682,68.72788,0.1193332,0.2710583,0,0,3.033031
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.977826,2.773645,0,0,0,4.123682,68.72788,0.1193332,0,0,0,2.773645
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.977826,2.773645,0,0,0,4.123682,68.72788,0.1193332,0,0,0,2.773645
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,48.7889,48.7889,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.977826,2.773645,0,0.1106239,-0.1106239,4.007073,66.78442,0.1193332,0.115602,0,0,2.773645
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,47.17678,47.17678,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.100742,2.663022,0,0.1218939,-0.1218939,3.878586,64.64297,0.1193332,0.1273791,0,0,2.663022
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,45.47565,45.47565,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.236179,2.541128,0,0.06611587,-0.06611587,3.808894,63.48144,0.1193332,0.06909108,0,0,2.541128
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,43.81407,43.81407,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.309641,2.475012,0,0.1519843,-0.1519843,3.648688,60.81135,0.1193332,0.1588236,0,0,2.475012
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,42.55801,42.55801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.478513,2.323027,0,0,0,3.648688,60.81135,0.1193332,0,0,0,2.323027
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,41.28215,41.28215,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.478513,2.323027,0,0.1684894,-0.1684894,3.471085,57.8513,0.1193332,0.1760714,0,0,2.323027
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,40.19422,40.19422,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.665723,2.154538,0,0.07350644,-0.07350644,3.393602,56.55993,0.1193332,0.07681423,0,0,2.154538
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,39.24475,39.24475,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.747397,2.081032,0,0.04125703,-0.04125703,3.350114,55.83512,0.1193332,0.0431136,0,0,2.081032
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2384169,42.53828,38.24583,0.5731435,0.5731435,0,0,0,0.5731435,41.59811,0,0,0,0.2384169,0.6033089,0.5731435,0,0,2.793238,2.039775,0,0.3648921,-0.3648921,2.965484,49.42463,0.1193332,0.6304578,0.1907335,0,2.278192
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7050506,53.85464,40.19422,0.2974611,0.2974611,0,0,0,0.2974611,237.0228,0,0,0,0.7050506,0.3131169,0.2974611,0,0,3.198674,1.674883,0.3919337,0,0.3919337,3.337305,55.62163,0.1191614,0.3272071,0.5640405,0,2.379933
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.8991674,63.66016,45.03058,0.7321843,0.7321843,0,-1,0,0.7321843,122.8062,0,0,0,0.8991674,0.7707203,0.7321843,0,0,2.80674,2.027623,0.1284471,0,0.1284471,3.45916,57.65255,0.1191051,0.8054027,0.7193339,0,2.92679
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.051148,73.30099,49.95596,0.2732639,0.2732639,0,0,0,0.2732639,384.664,0,0,0,1.051148,0.2876462,0.2732639,0,0,2.678293,2.143225,0.7635018,0,0.7635018,4.183482,69.72456,0.118772,0.3005903,0.8409184,0,3.194373
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.206025,82.99821,54.15934,0,0,0,0,0,0,0,0,0,0,1.206025,0,0,0,0,1.914791,2.830377,1.206025,0,1.206025,5.327617,88.79344,0.1182496,0,0.9648198,0,4.036402
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.328434,91.71038,57.63084,0.83898,0.83898,0,0,0,0.83898,158.3392,0,0,0,1.328434,0.8831368,0.83898,0,0,0.7087664,3.915799,0.445297,0,0.445297,5.750063,95.83419,0.1180579,0.922878,1.062747,0,5.244233
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.235351,93.01089,60.97376,0.8169841,0.8169841,0,0,0,0.8169841,151.2087,0.1118983,0,0,1.235351,0.8599833,0.8169841,0,0,0.2634694,4.316566,0.2634694,0,0.2634694,6.000012,100,0.1179448,0.8986825,0.9882808,0,5.551918
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.7895254,81.72313,63.03095,0.1693168,0.1693168,0,-1,0,0.1693168,466.3008,0.6112972,0,0,0.7895254,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1179448,0.1862484,0.6316203,0,5.343215
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3413564,71.28165,63.81228,0.1398646,0.1398646,0,0,0,0.1398646,244.062,0.1941305,0,0,0.3413564,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1179448,0.153851,0.2730851,0,4.895045
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3309143,71.86555,64.59361,0.637359,0.637359,0,0,0,0.637359,51.91961,0,0,0,0.3309143,0.6709042,0.637359,0,0,0,4.553689,0,0.3399899,-0.3399899,5.641631,94.027,0.1179448,0.7010949,0.2647314,0,4.884603
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.1997822,68.02236,63.75294,1.122671,1.122671,0,0,0,1.122671,17.79526,0,0,0,0.1997822,1.181759,1.122671,0,0,0.3777666,4.213699,0,0.9819769,-0.9819769,4.606536,76.77546,0.1179448,1.234938,0.1598258,0,4.413481
