Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03851843,62.09943,61.31003,0.0217058,0.0217058,0,0,0,0.0217058,177.4569,0,0,0,0.03851843,0.02284821,0.0217058,0,0,1.468852,3.231722,0.01567022,0,0.01567022,4.621403,77.02322,0.1179381,0.02387638,0.03081474,0,3.270241
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,58.85723,58.85723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.453182,3.245825,0,0,0,4.621403,77.02322,0.1179381,0,0,0,3.245825
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,56.30553,56.30553,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.453182,3.245825,0,0.02478783,-0.02478783,4.595274,76.58775,0.1179381,0.02590328,0,0,3.245825
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,53.7934,53.7934,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.480724,3.221037,0,0.9490495,-0.9490495,3.594888,59.91468,0.1179381,0.9917567,0,0,3.221037
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,51.18235,51.18235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.535223,2.271988,0,0,0,3.594888,59.91468,0.1179381,0,0,0,2.271988
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,49.03616,49.03616,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.535223,2.271988,0,0.04527126,-0.04527126,3.547168,59.11935,0.1179381,0.04730846,0,0,2.271988
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,47.45371,47.45371,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.585525,2.226717,0,0.05177855,-0.05177855,3.492589,58.20969,0.1179381,0.05410858,0,0,2.226717
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,45.76246,45.76246,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.643056,2.174938,0,0.0804574,-0.0804574,3.407779,56.7962,0.1179381,0.08407799,0,0,2.174938
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,44.06133,44.06133,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.732454,2.094481,0,0.1145439,-0.1145439,3.287039,54.78387,0.1179381,0.1196983,0,0,2.094481
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,42.83493,42.83493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.859725,1.979937,0,0,0,3.287039,54.78387,0.1179381,0,0,0,1.979937
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,41.52941,41.52941,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.859725,1.979937,0,0.05250534,-0.05250534,3.231694,53.86145,0.1179381,0.05486809,0,0,1.979937
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,40.47115,40.47115,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.918064,1.927431,0,0.05999875,-0.05999875,3.168449,52.80738,0.1179381,0.06269869,0,0,1.927431
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,39.53157,39.53157,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.984729,1.867433,0,0.01206981,-0.01206981,3.155727,52.59534,0.1179381,0.01261295,0,0,1.867433
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09682567,40.24104,38.52276,0.4209669,0.4209669,0,0,0,0.4209669,23.00078,0,0,0,0.09682567,0.443123,0.4209669,0,0,2.99814,1.855363,0,0.3462974,-0.3462974,2.790697,46.51153,0.1179381,0.4630636,0.07746053,0,1.952189
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2612635,45.25687,40.47115,0.7252392,0.7252392,0,0,0,0.7252392,36.02446,0,1.110223E-16,0,0.2612635,0.7634097,0.7252392,0,0,3.382915,1.509066,0,0.5021461,-0.5021461,2.261389,37.68974,0.1179381,0.7977631,0.2090108,0,1.770329
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5576806,56.32269,45.33718,0.2852194,0.2852194,0,-1,0,0.2852194,195.5269,0,0,0,0.5576806,0.300231,0.2852194,0,0,3.940855,1.00692,0.2574496,0,0.2574496,2.505627,41.76036,0.1178277,0.3137414,0.4461445,0,1.5646
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.830096,67.99905,50.26256,0.7361313,0.7361313,0,0,0,0.7361313,112.7647,0,0,0,0.830096,0.774875,0.7361313,0,0,3.683405,1.238624,0.055221,0,0.055221,2.558014,42.63348,0.1178041,0.8097444,0.6640768,0,2.06872
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7170668,69.97832,54.43627,0.3677463,0.3677463,0,0,0,0.3677463,194.9895,0,0,0,0.7170668,0.3871014,0.3677463,0,0,3.628184,1.288323,0.3299655,0,0.3299655,2.871047,47.85069,0.117663,0.4045209,0.5736535,0,2.00539
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9052622,78.8857,57.91766,0.3549334,0.3549334,0,0,0,0.3549334,255.0513,0,0,0,0.9052622,0.3736141,0.3549334,0,0,3.298219,1.585292,0.5316481,0,0.5316481,3.375412,56.25676,0.1174365,0.3904267,0.7242098,0,2.490554
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.8748753,81.95088,61.20124,0.4541205,0.4541205,0,0,0,0.4541205,192.6527,0,0,0,0.8748753,0.4780216,0.4541205,0,0,2.766571,2.063775,0.3968537,0,0.3968537,3.751901,62.53156,0.1172679,0.4995326,0.6999003,0,2.938651
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7276455,80.29609,63.25842,0.02476692,0.02476692,0,-1,0,0.02476692,2937.974,0,0,0,0.7276455,0.02607044,0.02476692,0,0,2.369717,2.420943,0.7015751,0,0.7015751,4.417474,73.62441,0.1169711,0.02724361,0.5821164,0,3.148589
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8207998,83.77785,64.02987,0.5737864,0.5737864,0,0,0,0.5737864,143.0497,0,0,0,0.8207998,0.6039857,0.5737864,0,0,1.668142,3.052361,0.2168141,0,0.2168141,4.623161,77.05254,0.1168797,0.631165,0.6566398,0,3.873161
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.2925613,71.14723,64.75186,0,0,0,0,0,0,0,0,0,0,0.2925613,0,0,0,0,1.451328,3.247494,0.2925613,0,0.2925613,4.90071,81.67833,0.1167566,0,0.2340491,0,3.540055
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1091484,66.22382,63.92107,0.8628892,0.8628892,0,0,0,0.8628892,12.64918,0,0,0,0.1091484,0.9083044,0.8628892,0,0,1.158767,3.510799,0,0.799156,-0.799156,4.058325,67.63862,0.1167566,0.9491781,0.08731875,0,3.619947
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04405062,62.43249,61.52762,0.7286974,0.7286974,0,0,0,0.7286974,6.045118,0,1.110223E-16,0,0.04405062,0.7670499,0.7286974,0,0,2.046718,2.711643,0,0.7229993,-0.7229993,3.296217,54.93684,0.1167566,0.8015671,0.03524049,0,2.755694
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,59.02537,59.02537,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.85005,1.988644,0,0.07320914,-0.07320914,3.219048,53.65069,0.1167566,0.07650355,0,0,1.988644
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,56.55279,56.55279,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.931394,1.915435,0,0.4456142,-0.4456142,2.749329,45.82206,0.1167566,0.4656669,0,0,1.915435
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,54.02087,54.02087,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.426521,1.46982,0,1.434695,-1.434695,1.237028,20.61709,0.1167566,1.499256,0,0,1.46982
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,51.39994,51.39994,0.199858,0.03336896,0,-1,0,0.03336896,0,0,0.166489,0.1864748,0,0.03512521,0.03336896,0,0,5.020627,0.03512521,0,0.03512521,-0.03512521,1.200002,20,0.1167566,0.2198438,0,0,0.03512521
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,49.26363,49.26363,0.1904067,0,0,-1,0,0,0,0,0.1904067,0.2094474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167566,0.2094474,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,47.68118,47.68118,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167566,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,45.98005,45.98005,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167566,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,44.27892,44.27892,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167566,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,43.06241,43.06241,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167566,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,41.77667,41.77667,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167566,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,40.69863,40.69863,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.11737,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,39.74916,39.74916,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1181607,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3183201,44.55503,38.75024,1.01463,1.01463,1.7,0,0.5202,1.01463,31.37302,0,0,0,0.3183201,0,0,0.6853701,0.6511016,2.299654,2.484,0.9694217,0,0.9694217,4.738042,78.96722,0.1188183,1.116093,0.254656,1.7,2.80232
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7667558,55.74379,40.69863,0.6571714,0.6571714,1.192474,0,0.3816455,0.6571714,116.6752,0,0,0,0.7667558,0,0,0.5353031,0.5085379,1.330233,3.35648,1.275294,0,1.275294,5.947892,99.13134,0.1191057,0.7228885,0.6134046,1.7,4.123235
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,0.9776404,66.21928,45.59433,1.349752,1.349752,0,-1,0,1.349752,72.43111,0,0,0.1047272,0.9776404,1.420792,1.349752,0,0,0.054939,4.504244,0,0.4431512,-0.4431512,5.48077,91.34599,0.1191057,1.484727,0.7821123,0,5.481884
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.179328,77.54903,50.50982,0.4934041,0.4934041,0,0,0,0.4934041,239.0186,0.1126259,0,0,1.179328,0.5193728,0.4934041,0,0,0.5473292,4.061093,0.5473292,0,0.5473292,6.000012,100,0.1188756,0.5427445,0.9434623,0,5.24042
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.156156,82.14617,54.68353,1.221106,1.221106,0,0,0,1.221106,94.68105,0,0,0,1.156156,1.285374,1.221106,0,0,0,4.553689,0,0.1292187,-0.1292187,5.863803,97.72987,0.1188756,1.343216,0.9249246,0,5.709845
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.326879,92.35911,58.13524,0.8900549,0.8900549,0,0,0,0.8900549,149.0783,0.2464026,0,0,1.326879,0.9369,0.8900549,0,0,0.1435763,4.42447,0.1435763,0,0.1435763,6.000012,100,0.1188154,0.9790605,1.061503,0,5.751349
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.252649,94.2429,61.41883,0.283506,0.283506,0,0,0,0.283506,441.8423,0.9542221,0,0,1.252649,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1188154,0.3118566,1.00212,0,5.806338
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.142617,93.21938,63.53535,0.5733433,0.5733433,0,-1,0,0.5733433,199.2902,0.539098,0,0,1.142617,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1188154,0.6306777,0.9140938,0,5.696306
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9509662,87.90384,64.25735,0,0,0,0,0,0,0,0.9509662,0,0,0.9509662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188154,0,0.7607729,0,5.504655
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7126461,81.8708,64.97934,0,0,0,0,0,0,0,0.7126461,0,0,0.7126461,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188154,0,0.5701169,0,5.266335
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3804536,72.55142,64.14855,0.008868639,0.008868639,0,0,0,0.008868639,4289.876,0.3711182,0,0,0.3804536,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1188154,0.009755502,0.3043629,0,4.934143
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07358551,63.27559,61.7551,0,0,0,0,0,0,0,0.07358551,0,0,0.07358551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188154,0,0.05886841,0,4.627275
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,59.25285,59.25285,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1188154,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,56.77038,56.77038,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1188154,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,54.23846,54.23846,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1188154,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,51.62742,51.62742,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1188154,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,49.48122,49.48122,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1188154,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.89877,47.89877,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1188154,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.20753,46.20753,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1188154,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,44.53607,44.53607,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1188154,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,43.28,43.28,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1188154,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,42.00415,42.00415,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1188154,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,40.94588,40.94588,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1188154,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,39.99641,39.99641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1188154,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2450525,43.43449,38.99749,0.266879,0.266879,0,0,0,0.266879,91.82156,0,0,0,0.2450525,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03587282,-0.03587282,2.525518,42.09189,0.1188154,0.2935669,0.196042,0,1.53842
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6743951,54.02742,40.94588,1.018649,1.018649,0,0,0,1.018649,66.20487,0,0,0,0.6743951,1.072262,1.018649,0,0,3.662438,1.257495,0,0.3978668,-0.3978668,2.10613,35.1021,0.1188154,1.120514,0.539516,0,1.93189
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.058891,68.55785,45.84159,0.5893341,0.5893341,0,-1,0,0.5893341,179.6758,0,0,0,1.058891,0.6203517,0.5893341,0,0,4.104512,0.8596281,0.4385393,0,0.4385393,2.522165,42.036,0.1186318,0.6482676,0.8471128,0,1.918519
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.214224,78.93063,50.79663,1.21256,1.21256,0,0,0,1.21256,100.1372,0,0,0,1.214224,1.276379,1.21256,0,0,3.665973,1.254313,0,0.0621553,-0.0621553,2.456647,40.94404,0.1186318,1.333816,0.9713788,0,2.468537
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.148331,82.26191,54.96045,1.190328,1.190328,0,0,0,1.190328,96.47185,0,0,0,1.148331,1.252977,1.190328,0,0,3.735034,1.192158,0,0.1046454,-0.1046454,2.346341,39.10561,0.1186318,1.309361,0.9186651,0,2.340489
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.249963,90.03929,58.41217,0.5270588,0.5270588,0,0,0,0.5270588,237.1582,0,0,0,1.249963,0.5547987,0.5270588,0,0,3.851307,1.087513,0.6951643,0,0.6951643,3.005832,50.0971,0.118342,0.5797647,0.9999705,0,2.337476
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.113974,89.83475,61.69576,0.218147,0.218147,0,0,0,0.218147,510.6529,0,0,0,1.113974,0.2296284,0.218147,0,0,3.156143,1.713161,0.8843454,0,0.8843454,3.844796,64.0798,0.1179753,0.2399617,0.8911791,0,2.827134
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7574791,81.68047,63.75294,0.8773189,0.8773189,0,-1,0,0.8773189,86.34023,0,0,0,0.7574791,0.9234935,0.8773189,0,0,2.271797,2.509071,0,0.1660144,-0.1660144,3.669801,61.16323,0.1179753,0.9650508,0.6059833,0,3.266551
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6146649,78.69084,64.47493,0.07266437,0.07266437,0,0,0,0.07266437,845.8958,0,0,0,0.6146649,0.07648882,0.07266437,0,0,2.456258,2.343057,0.5381761,0,0.5381761,4.18036,69.67253,0.1177533,0.07993081,0.4917319,0,2.957722
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4440739,75.19979,65.19692,0.5958686,0.5958686,0,0,0,0.5958686,74.52547,0,0,0,0.4440739,0.6272301,0.5958686,0,0,1.918082,2.827415,0,0.1831562,-0.1831562,3.987296,66.45481,0.1177533,0.6554555,0.3552591,0,3.271489
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1304738,67.13677,64.36614,0.109825,0.109825,0,0,0,0.109825,118.8015,0,0,0,0.1304738,0.1156052,0.109825,0,0,2.121588,2.644259,0.01486853,0,0.01486853,4.001402,66.6899,0.1177472,0.1208075,0.104379,0,2.774733
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.0415954,62.82949,61.97268,0.2256448,0.2256448,0,0,0,0.2256448,18.43402,0,2.775558E-17,0,0.0415954,0.2375209,0.2256448,0,0,2.10672,2.657641,0,0.1959255,-0.1959255,3.794878,63.24784,0.1177472,0.2482093,0.03327632,0,2.699236
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,59.52978,59.52978,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,2.324415,2.461715,0,0.3912206,-0.3912206,3.382496,56.37482,0.1177472,0.4088255,0,0,2.461715
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,56.97807,56.97807,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.759104,2.070495,0,0.2329035,-0.2329035,3.136994,52.28313,0.1177472,0.2433842,0,0,2.070495
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,54.46594,54.46594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017886,1.837591,0,0,0,3.136994,52.28313,0.1177472,0,0,0,1.837591
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,51.8549,51.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017886,1.837591,0,0,0,3.136994,52.28313,0.1177472,0,0,0,1.837591
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,49.7087,49.7087,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,3.017886,1.837591,0,0.1651927,-0.1651927,2.962865,49.38099,0.1177472,0.1726263,0,0,1.837591
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,48.12625,48.12625,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,3.201434,1.672399,0,0.1653817,-0.1653817,2.788538,46.47554,0.1177472,0.1728238,0,0,1.672399
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385191,1.507017,0,0,0,2.788538,46.47554,0.1177472,0,0,0,1.507017
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,44.75365,44.75365,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,3.385191,1.507017,0,0.1193556,-0.1193556,2.662726,44.37868,0.1177472,0.1247266,0,0,1.507017
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,43.53714,43.53714,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.517808,1.387661,0,0.1881861,-0.1881861,2.46436,41.07259,0.1177472,0.1966545,0,0,1.387661
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,42.2514,42.2514,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.726904,1.199475,0,0.07178327,-0.07178327,2.388694,39.81149,0.1177472,0.07501351,0,0,1.199475
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,41.17336,41.17336,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.806663,1.127692,0,0.2618689,-0.2618689,2.11266,35.21093,0.1177472,0.2736529,0,0,1.127692
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,40.22389,40.22389,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,4.097629,0.8658233,0,0.2892632,-0.2892632,1.80775,30.12911,0.1177472,0.3022801,0,0,0.8658233
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1271179,41.51873,39.24475,0.7719603,0.7719603,0.425,0,0.172125,0.7719603,16.46689,0,1.110223E-16,0,0.1271179,0.3652213,0.3469602,0,0,4.419032,0.57656,0,0.2381034,-0.2381034,1.556767,25.94606,0.1177472,0.8491563,0.1016943,1.7,0.7036779
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4786536,50.22771,41.17336,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,63.70331,0,0,0,0.4786536,0,0,0.9486206,0.9011895,4.683591,0.3384566,1.379843,0,1.379843,2.865801,47.76326,0.1185276,0.8265174,0.3829229,1.7,0.8171102
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5339377,56.66035,46.11852,0.6505934,0.6505934,0,-1,0,0.6505934,82.06934,0,0,0,0.5339377,0.6848352,0.6505934,0,0,3.303748,1.580315,0,0.1508975,-0.1508975,2.706741,45.11226,0.1185276,0.7156528,0.4271501,0,2.114253
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.042229,74.41237,51.07356,0.4164792,0.4164792,0,0,0,0.4164792,250.2476,0,0,0,1.042229,0.4383991,0.4164792,0,0,3.471412,1.429418,0.6038301,0,0.6038301,3.279585,54.65963,0.1182791,0.4581271,0.8337834,0,2.471647
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.736547,71.37499,55.24727,0.8644577,0.8644577,0,0,0,0.8644577,85.20336,0,0,0,0.736547,0.9099554,0.8644577,0,0,2.867582,1.972865,0,0.1734085,-0.1734085,3.096796,51.61317,0.1182791,0.9509034,0.5892376,0,2.709412
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9483795,81.01986,58.6891,0.3788472,0.3788472,0,0,0,0.3788472,250.333,0,0,0,0.9483795,0.3987865,0.3788472,0,0,3.060258,1.799456,0.549593,0,0.549593,3.618186,60.30298,0.1180538,0.4167319,0.7587036,0,2.747836
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.04096,87.78198,61.92323,0.9093865,0.9093865,0,0,0,0.9093865,114.4684,0,0,0,1.04096,0.957249,0.9093865,0,0,2.510665,2.29409,0.08371127,0,0.08371127,3.697601,61.62656,0.1180196,1.000325,0.8327682,0,3.335051
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.6861559,80.01138,63.98042,0.6255215,0.6255215,0,-1,0,0.6255215,109.6934,0,0,0,0.6861559,0.6584437,0.6255215,0,0,2.426954,2.36943,0.02771216,0,0.02771216,3.723891,62.06473,0.1180082,0.6880737,0.5489247,0,3.055586
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4280026,74.27708,64.70241,0.5121521,0.5121521,0,0,0,0.5121521,83.56942,0,0,0,0.4280026,0.5391075,0.5121521,0,0,2.399242,2.394371,0,0.1111049,-0.1111049,3.606776,60.11282,0.1180082,0.5633674,0.3424021,0,2.822374
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3664369,73.57944,65.4244,0.07656842,0.07656842,0,0,0,0.07656842,478.5745,0,0,0,0.3664369,0.08059833,0.07656842,0,0,2.522692,2.283266,0.2858386,0,0.2858386,3.877947,64.63232,0.1178915,0.08422526,0.2931495,0,2.649703
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2189646,69.31686,64.59361,0.2360839,0.2360839,0,0,0,0.2360839,92.74863,0,0,0,0.2189646,0.2485094,0.2360839,0,0,2.236853,2.540521,0,0.02954477,-0.02954477,3.846804,64.11327,0.1178915,0.2596923,0.1751717,0,2.759486
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.07869755,63.83265,62.20016,0,0,0,0,0,0,0,0,0,0,0.07869755,0,0,0,0,2.269681,2.510976,0.07869755,0,0.07869755,3.921463,65.35758,0.1178594,0,0.06295805,0,2.589674
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,59.74736,59.74736,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.190983,2.581804,0,1.197124,-1.197124,2.659584,44.32631,0.1178594,1.250994,0,0,2.581804
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,57.24512,57.24512,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.52112,1.384681,0,0.9290669,-0.9290669,1.680261,28.0043,0.1178594,0.9708749,0,0,1.384681
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,54.68353,54.68353,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.553417,0.4556137,0,0.1622348,-0.1622348,1.509251,25.15413,0.1178594,0.1695353,0,0,0.4556137
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.733678,0.2933789,0,0,0,1.509251,25.15413,0.1178594,0,0,0,0.2933789
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.95596,49.95596,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.733678,0.2933789,0,0.1252372,-0.1252372,1.377239,22.95394,0.1178594,0.1308728,0,0,0.2933789
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,48.37351,48.37351,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0.01084451,0,0.1632337,0.155072,0,0,4.87283,0.1681418,0,0.1632337,-0.1632337,1.205176,20.08623,0.1178594,0.1705792,0,0,0.1681418
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,46.65259,46.65259,0.1703116,0.004662689,0,-1,0,0.004662689,0,0,0.1656489,0.18268,0,0.004908094,0.004662689,0,0,5.054201,0.004908094,0,0.004908094,-0.004908094,1.200002,20,0.1178594,0.1873427,0,0,0.004908094
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,45.0108,45.0108,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178594,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,43.7844,43.7844,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178594,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,42.49866,42.49866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178594,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,41.39095,41.39095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178594,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,40.47115,40.47115,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183729,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.345919,45.832,39.47223,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,90.46947,0,0,0,0.345919,0,0,1.31764,1.251758,3.679654,1.242,1.597677,0,1.597677,4.024875,67.08112,0.1190498,0.4205959,0.2767352,1.7,1.587919
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7081344,55.27147,41.42062,0.2490046,0.2490046,1.695155,0,0.5188773,0.2490046,284.386,0,0,0,0.7081344,0,0,1.446151,1.373843,2.081977,2.679909,2.081977,0,2.081977,6.000012,100,0.1195171,0.2739051,0.5665075,1.7,3.388044
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.016135,68.09181,46.36578,0,0,0,-1,0,0,0,1.016135,0,0,1.016135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195171,0,0.8129083,0,5.569824
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,0.9858871,73.23553,51.35049,0.701776,0.701776,0,0,0,0.701776,140.4846,0.2471755,0,0,0.9858871,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1195171,0.7719536,0.7887097,0,5.539576
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9250802,76.57897,55.5242,0,0,0,0,0,0,0,0.9250802,0,0,0.9250802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195171,0,0.7400642,0,5.478769
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.049528,84.26495,58.91658,0.5980803,0.5980803,0,0,0,0.5980803,175.4827,0.4199695,0,0,1.049528,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1195171,0.6578884,0.8396222,0,5.603217
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.317532,97.78634,62.20016,0.8170114,0.8170114,0,0,0,0.8170114,161.2624,0.4575203,0,0,1.317532,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1195171,0.8987126,1.054026,0,5.871221
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.233211,97.3939,64.19801,0.4188788,0.4188788,0,-1,0,0.4188788,294.4077,0.7922863,0,0,1.233211,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1195171,0.4607667,0.9865691,0,5.786901
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8448021,85.52977,64.92,0.1928893,0.1928893,0,0,0,0.1928893,437.9725,0.6417607,0,0,0.8448021,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1195171,0.2121782,0.6758417,0,5.398491
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6448575,80.81133,65.65188,0.7095147,0.7095147,0,0,0,0.7095147,90.88712,0,0,0,0.6448575,0.7468576,0.7095147,0,0,0,4.553689,0,0.1020001,-0.1020001,5.892494,98.20805,0.1195171,0.7804663,0.515886,0,5.198546
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3566742,72.63435,64.75186,0.2028137,0.2028137,0,0,0,0.2028137,175.8629,0.02985257,0,0,0.3566742,0.2134881,0.2028137,0,0,0.1133335,4.451689,0.1133335,0,0.1133335,6.000012,100,0.1194711,0.2230951,0.2853393,0,4.808363
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09014831,64.29384,62.41775,0.1941967,0.1941967,0,0,0,0.1941967,46.42114,0,2.775558E-17,0,0.09014831,0.2044175,0.1941967,0,0,0,4.553689,0,0.1142692,-0.1142692,5.879561,97.9925,0.1194711,0.2136163,0.07211865,0,4.643837
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,59.97484,59.97484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1269658,4.43942,0,0,0,5.879561,97.9925,0.1194711,0,0,0,4.43942
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,57.41325,57.41325,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1269658,4.43942,0,0.3212923,-0.3212923,5.54089,92.34798,0.1194711,0.3357504,0,0,4.43942
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,54.88133,54.88133,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4839572,4.118127,0,0.443696,-0.443696,5.073193,84.55305,0.1194711,0.4636624,0,0,4.118127
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,52.27029,52.27029,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9769528,3.674431,0,0.2783075,-0.2783075,4.779831,79.6637,0.1194711,0.2908313,0,0,3.674431
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,50.15376,50.15376,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.286183,3.396124,0,0.05117216,-0.05117216,4.725891,78.76469,0.1194711,0.0534749,0,0,3.396124
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.343041,3.344952,0,0,0,4.725891,78.76469,0.1194711,0,0,0,3.344952
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,46.84051,46.84051,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.343041,3.344952,0,0.1478985,-0.1478985,4.569993,76.16639,0.1194711,0.1545539,0,0,3.344952
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.507373,3.197053,0,0,0,4.569993,76.16639,0.1194711,0,0,0,3.197053
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,43.98221,43.98221,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.507373,3.197053,0,0.2461411,-0.2461411,4.310537,71.84214,0.1194711,0.2572175,0,0,3.197053
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,42.69647,42.69647,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.780863,2.950912,0,0.1096883,-0.1096883,4.194915,69.91512,0.1194711,0.1146242,0,0,2.950912
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,41.58875,41.58875,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.902739,2.841224,0,0.05274828,-0.05274828,4.139314,68.98843,0.1194711,0.05512195,0,0,2.841224
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,40.66896,40.66896,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.961348,2.788476,0,0.2471958,-0.2471958,3.878747,64.64565,0.1194711,0.2583196,0,0,2.788476
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1154488,41.75816,39.68982,0.210335,0.210335,0,0,0,0.210335,54.88805,0,0,0,0.1154488,0.2214052,0.210335,0,0,2.23601,2.54128,0,0.1059565,-0.1059565,3.767059,62.78418,0.1194711,0.2313685,0.09235901,0,2.656729
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4029836,49.21069,41.63821,1.119514,1.119514,0,0,0,1.119514,35.99631,0,0,0,0.4029836,1.178436,1.119514,0,0,2.35374,2.435323,0,0.775452,-0.775452,2.949661,49.16091,0.1194711,1.231465,0.3223869,0,2.838307
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7543926,62.08153,46.62292,0.177126,0.177126,0,-1,0,0.177126,425.9074,0,0,0,0.7543926,0.1864484,0.177126,0,0,3.215353,1.659871,0.5679442,0,0.5679442,3.48846,58.14088,0.1192409,0.1948386,0.6035141,0,2.414264
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7139947,66.71381,51.59775,0.560945,0.560945,0,0,0,0.560945,127.2843,0,0,0,0.7139947,0.5904684,0.560945,0,0,2.647408,2.171021,0.1235263,0,0.1235263,3.605647,60.094,0.1191909,0.6170395,0.5711958,0,2.885016
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5797628,68.17479,55.77146,0.9153473,0.9153473,0,0,0,0.9153473,63.33801,0,0,0,0.5797628,0.9635235,0.9153473,0,0,2.523882,2.282195,0,0.3837608,-0.3837608,3.201128,53.35202,0.1191909,1.006882,0.4638102,0,2.861958
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.7844496,77.1208,59.19351,0.3368106,0.3368106,0,0,0,0.3368106,232.9052,0,0,0,0.7844496,0.3545375,0.3368106,0,0,2.950283,1.898434,0.429912,0,0.429912,3.608978,60.14951,0.1190174,0.3704917,0.6275597,0,2.682884
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8396984,82.4036,62.41775,0.19893,0.19893,0,0,0,0.19893,422.1074,0,0,0,0.8396984,0.2094,0.19893,0,0,2.520371,2.285355,0.6302983,0,0.6302983,4.206932,70.11539,0.1187639,0.218823,0.6717587,0,3.125053
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.101079,92.97088,64.42548,1.031063,1.031063,0,-1,0,1.031063,106.7907,0,0,0,1.101079,1.085329,1.031063,0,0,1.890073,2.852623,0.01574966,0,0.01574966,4.221873,70.36441,0.1187576,1.134169,0.880863,0,3.953702
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9436574,88.77968,65.14748,0.8006112,0.8006112,0,0,0,0.8006112,117.8671,0,0,0,0.9436574,0.8427486,0.8006112,0,0,1.874323,2.866798,0.1009088,0,0.1009088,4.317604,71.95992,0.1187171,0.8806723,0.7549259,0,3.810456
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6540194,81.2356,65.81013,0.6615917,0.6615917,0,0,0,0.6615917,98.85544,0,0,0,0.6540194,0.6964123,0.6615917,0,0,1.773414,2.957616,0,0.04239294,-0.04239294,4.272917,71.21515,0.1187171,0.7277509,0.5232155,0,3.611635
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.3855106,73.55746,64.97934,0.7463802,0.7463802,0,0,0,0.7463802,51.6507,0,1.110223E-16,0,0.3855106,0.7856633,0.7463802,0,0,1.820518,2.915223,0,0.4001527,-0.4001527,3.851119,64.1852,0.1187171,0.8210182,0.3084085,0,3.300734
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.063557,63.90497,62.58588,1.138811,1.138811,0,0,0,1.138811,5.580996,0,2.220446E-16,0,0.063557,1.198749,1.138811,0,0,2.265132,2.51507,0,1.135192,-1.135192,2.654522,44.24195,0.1187171,1.252692,0.0508456,0,2.578627
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,60.14297,60.14297,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.526456,1.379879,0,0.7156622,-0.7156622,1.900148,31.66907,0.1187171,0.747867,0,0,1.379879
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,57.63084,57.63084,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.321636,0.6642166,0,0.1740993,-0.1740993,1.716631,28.61047,0.1187171,0.1819338,0,0,0.6642166
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,55.10881,55.10881,0.7243001,0.4656115,0,-1,0,0.4656115,0,0,0.2586887,0.3311187,0,0.4901173,0.4656115,0,0,4.515079,0.4901173,0,0.4901173,-0.4901173,1.200002,20,0.1187171,0.7967302,0,0,0.4901173
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,52.45821,52.45821,0.1062026,0,0,-1,0,0,0,0,0.1062026,0.1168228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187171,0.1168228,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,50.35157,50.35157,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187171,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,48.75923,48.75923,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187171,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,47.06799,47.06799,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187171,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,45.42619,45.42619,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187171,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,44.19979,44.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187171,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,42.92395,42.92395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187171,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,41.80634,41.80634,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1194644,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,40.88654,40.88654,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1200743,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2255085,44.01551,39.91729,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,27.58326,0,0,0,0.2255085,0,0,0.8824444,0.8383222,2.299654,2.484,1.063831,0,1.063831,4.827607,80.45995,0.1207577,0.8993111,0.1804068,1.7,2.709508
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6359456,54.21701,41.86568,0.04816019,0.04816019,0,0,0,0.04816019,1320.48,0,0,0,0.6359456,0.05069494,0.04816019,0,0,1.235824,3.441448,0.5852506,0,0.5852506,5.382824,89.71355,0.1205224,0.05297621,0.5087565,0,4.077393
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.9734538,67.6121,46.87018,0.9908531,0.9908531,0,-1,0,0.9908531,98.24402,0,1.110223E-16,0,0.9734538,1.043003,0.9908531,0,0,0.650573,3.968173,0,0.06954937,-0.06954937,5.309513,88.4917,0.1205224,1.089938,0.7787631,0,4.941627
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.068129,76.09712,51.87468,0.2989946,0.2989946,0,0,0,0.2989946,357.2404,0.02554815,0,0,1.068129,0.3147312,0.2989946,0,0,0.7278501,3.898624,0.7278501,0,0.7278501,6.000012,100,0.1202312,0.328894,0.8545036,0,4.966753
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.30181,88.60306,56.04839,1.089987,1.089987,0,0,0,1.089987,119.4336,0.1544555,0,0,1.30181,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1202312,1.198985,1.041448,0,5.855499
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.274612,92.25961,59.41109,0.8009589,0.8009589,0,0,0,0.8009589,159.1358,0.4314976,0,0,1.274612,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1202312,0.8810548,1.01969,0,5.828301
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.259585,96.20683,62.64523,0.4984362,0.4984362,0,0,0,0.4984362,252.7074,0.7349157,0,0,1.259585,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1202312,0.5482799,1.007668,0,5.813274
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.046352,91.42199,64.64307,0.7361757,0.7361757,0,-1,0,0.7361757,142.1335,0.2714305,0,0,1.046352,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1202312,0.8097933,0.8370819,0,5.600041
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7155667,82.33829,65.31561,0.5896786,0.5896786,0,0,0,0.5896786,121.3486,0.09485237,0,0,0.7155667,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1202312,0.6486465,0.5724533,0,5.269256
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7218423,83.34573,66.0376,0.5131628,0.5131628,0,0,0,0.5131628,140.6654,0.181671,0,0,0.7218423,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1202312,0.5644791,0.5774739,0,5.275531
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3274068,72.36901,65.14748,1.208482,1.208482,0,0,0,1.208482,27.09241,0,0,0,0.3274068,1.272086,1.208482,0,0,0,4.553689,0,0.9446793,-0.9446793,5.004233,83.40371,0.1202312,1.32933,0.2619254,0,4.881096
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.05793384,64.01669,62.81336,0.6407259,0.6407259,0,0,0,0.6407259,9.041908,0,0,0,0.05793384,0.6744483,0.6407259,0,0,1.049644,3.60901,0,0.6165144,-0.6165144,4.354369,72.57268,0.1202312,0.7047985,0.04634708,0,3.666944
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,60.36057,60.36057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.73466,2.992495,0,0,0,4.354369,72.57268,0.1202312,0,0,0,2.992495
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,57.85831,57.85831,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.73466,2.992495,0,0.6731818,-0.6731818,3.644773,60.7461,0.1202312,0.703475,0,0,2.992495
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,55.29673,55.29673,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.48264,2.319314,0,0.6284019,-0.6284019,2.98238,49.70623,0.1202312,0.65668,0,0,2.319314
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,52.65601,52.65601,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.180864,1.690912,0,0.3109578,-0.3109578,2.654601,44.24327,0.1202312,0.3249509,0,0,1.690912
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,50.53949,50.53949,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.526372,1.379954,0,0.1149086,-0.1149086,2.533477,42.22453,0.1202312,0.1200795,0,0,1.379954
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,48.98671,48.98671,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.654049,1.265045,0,0.1928143,-0.1928143,2.330233,38.83714,0.1202312,0.2014909,0,0,1.265045
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,47.28557,47.28557,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.868287,1.072231,0,0.09755237,-0.09755237,2.227404,37.12332,0.1202312,0.1019422,0,0,1.072231
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,45.64378,45.64378,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.976678,0.9746784,0,0.08388156,-0.08388156,2.138985,35.64967,0.1202312,0.08765623,0,0,0.9746784
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,44.42727,44.42727,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.06988,0.8907968,0,0.2602432,-0.2602432,1.864664,31.07768,0.1202312,0.2719542,0,0,0.8907968
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,43.14153,43.14153,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.359039,0.6305536,0,0.03517957,-0.03517957,1.827582,30.45963,0.1202312,0.03676265,0,0,0.6305536
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,42.0536,42.0536,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.398128,0.595374,0,0.4560995,-0.4560995,1.346811,22.4468,0.1202312,0.4766239,0,0,0.595374
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,41.17336,41.17336,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.904905,0.1392746,0,0.1225065,-0.1225065,1.217677,20.29458,0.1202312,0.1280193,0,0,0.1392746
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2065837,43.91648,40.16455,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,58.24541,0,0,0,0.2065837,0,0,1.345322,1.278056,5.041023,0.01676808,1.48464,0,1.48464,2.62613,43.76875,0.1209193,0.3901459,0.1652669,1.7,0.2233518
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4233001,50.14558,42.14261,1.482814,1.482814,1.7,0,0.5202,1.482814,28.54708,0,0,0,0.4233001,0,0,0.2171858,0.2063265,3.556384,1.352944,0.6296267,0,0.6296267,3.223447,53.724,0.1212877,1.631096,0.3386401,1.7,1.776244
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5387775,57.87231,47.14711,0.08960047,0.08960047,0,-1,0,0.08960047,601.3111,0,0,0,0.5387775,0.09431628,0.08960047,0,0,2.926757,1.919608,0.4444612,0,0.4444612,3.645099,60.75154,0.1211102,0.09856051,0.431022,0,2.458385
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.917836,72.43575,52.18128,0.7105489,0.7105489,0,0,0,0.7105489,129.1728,0,0,0,0.917836,0.7479462,0.7105489,0,0,2.482296,2.319623,0.1698898,0,0.1698898,3.806271,63.43773,0.1210425,0.7816038,0.7342688,0,3.237459
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.186728,85.201,56.32532,0.8616379,0.8616379,0,0,0,0.8616379,137.7293,0,0,0,1.186728,0.9069872,0.8616379,0,0,2.312406,2.472524,0.2797408,0,0.2797408,4.071657,67.86081,0.1209311,0.9478016,0.9493824,0,3.659252
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.085064,86.34142,59.69791,0.6146579,0.6146579,0,0,0,0.6146579,176.5314,0,0,0,1.085064,0.6470084,0.6146579,0,0,2.032665,2.72429,0.4380559,0,0.4380559,4.487233,74.78706,0.1207572,0.6761237,0.8680514,0,3.809355
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.128845,91.93573,62.92215,0.3970324,0.3970324,0,0,0,0.3970324,284.3207,0,0,0,1.128845,0.4179288,0.3970324,0,0,1.594609,3.118541,0.7109164,0,0.7109164,5.161667,86.02762,0.1204761,0.4367356,0.9030762,0,4.247386
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.7970398,84.09492,64.87054,0.5362338,0.5362338,0,-1,0,0.5362338,148.6366,0,0,0,0.7970398,0.5644566,0.5362338,0,0,0.8836929,3.758365,0.2325831,0,0.2325831,5.382315,89.70507,0.1203844,0.5898572,0.6376318,0,4.555405
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7461211,83.4362,65.5332,0.48443,0.48443,0,0,0,0.48443,154.0204,0,0,0,0.7461211,0.5099264,0.48443,0,0,0.6511098,3.96769,0.2361947,0,0.2361947,5.606389,93.43963,0.1202914,0.532873,0.5968969,0,4.713811
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.3943432,75.08048,66.20573,0,0,0,0,0,0,0,0,0,0,0.3943432,0,0,0,0,0.414915,4.180265,0.3943432,0,0.3943432,5.980496,99.67473,0.1201364,0,0.3154745,0,4.574609
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2147797,70.02177,65.36506,0.854108,0.854108,0,0,0,0.854108,25.14667,0,1.110223E-16,0,0.2147797,0.899061,0.854108,0,0,0.02057181,4.535174,0,0.6842813,-0.6842813,5.2592,87.65316,0.1201364,0.9395187,0.1718238,0,4.749954
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07082111,64.50703,63.03095,0.7873759,0.7873759,0,0,0,0.7873759,8.994575,0,1.110223E-16,0,0.07082111,0.8288168,0.7873759,0,0,0.7808843,3.850893,0,0.7579957,-0.7579957,4.460203,74.33656,0.1201364,0.8661135,0.05665689,0,3.921714
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,60.58804,60.58804,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.623102,3.092897,0,0.9126265,-0.9126265,3.49821,58.30338,0.1201364,0.9536947,0,0,3.092897
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,58.0759,58.0759,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.637131,2.180271,0,0.656269,-0.656269,2.806442,46.77393,0.1201364,0.685801,0,0,2.180271
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,55.5242,55.5242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.366319,1.524002,0,0,0,2.806442,46.77393,0.1201364,0,0,0,1.524002
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,52.88349,52.88349,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.366319,1.524002,0,0.1876166,-0.1876166,2.608676,43.47785,0.1201364,0.1960594,0,0,1.524002
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,50.76696,50.76696,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.574782,1.336385,0,0.1032531,-0.1032531,2.499838,41.66388,0.1201364,0.1078995,0,0,1.336385
