Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2713814,47.25708,42.22174,1.043602,1.043602,1.7,0,0.5202,1.043602,26.0043,0,0,0,0.2713814,0,0,0.6563978,0.623578,2.299654,2.484,0.8949594,0,0.8949594,4.667401,77.78986,0.1255968,1.147962,0.2171052,1.7,2.755381
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.5984334,55.99144,44.22947,0.1462745,0.1462745,0.9949709,0,0.327727,0.1462745,409.1167,0,0,0,0.5984334,0,0,0.8486964,0.8062615,1.404695,3.289464,1.404695,0,1.404695,6.000012,100,0.1255866,0.160902,0.4787468,1.7,3.887897
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.062387,72.89662,49.37243,1.518587,1.38,0,-1,0,1.38,76.98456,2.220446E-16,0.1385868,0.2904455,1.062387,1.452632,1.38,0,0,0,4.553689,0,0.3902447,-0.3902447,5.588658,93.14411,0.1255866,1.670446,0.8499095,0,5.616076
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.054251,78.95771,54.52528,0.3136325,0.3136325,0,0,0,0.3136325,336.1421,0.2905062,0,0,1.054251,0.3301394,0.3136325,0,0,0.4336053,4.163444,0.4336053,0,0.4336053,6.000012,100,0.1254298,0.3449957,0.8434007,0,5.217695
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4160618,67.55045,58.6891,1.037722,1.037722,0,0,0,1.037722,40.09378,0,0,0,0.4160618,1.092339,1.037722,0,0,0,4.553689,0,0.6762767,-0.6762767,5.287154,88.11905,0.1254298,1.141494,0.3328494,0,4.969751
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.885259,83.11051,61.92323,0.7668783,0.7668783,0,0,0,0.7668783,115.4367,0,0,0,0.885259,0.8072403,0.7668783,0,0,0.7514186,3.877412,0.07801871,0,0.07801871,5.361169,89.35264,0.1254017,0.8435662,0.7082072,0,4.762671
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.079241,92.95483,64.97934,0.5946192,0.5946192,0,0,0,0.5946192,181.5012,0,0,0,1.079241,0.6259149,0.5946192,0,0,0.6733999,3.947629,0.4533261,0,0.4533261,5.791232,96.52033,0.1252383,0.6540811,0.8633928,0,5.02687
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8522289,88.03231,66.81893,0.243402,0.243402,0,-1,0,0.243402,350.1323,0.3759425,0,0,0.8522289,0.2562126,0.243402,0,0,0.2200738,4.355623,0.2200738,0,0.2200738,6.000012,100,0.1251591,0.2677422,0.6817831,0,5.207851
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7182415,84.84993,67.42225,0.6582445,0.6582445,0,0,0,0.6582445,109.1147,0.02535258,0,0,0.7182415,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1251591,0.7240689,0.5745932,0,5.27193
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3071495,74.88852,67.98599,0.5785492,0.5785492,0,0,0,0.5785492,53.0896,0,1.110223E-16,0,0.3071495,0.6089992,0.5785492,0,0,0,4.553689,0,0.3018497,-0.3018497,5.681835,94.69705,0.1251591,0.6364042,0.2457196,0,4.860838
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2716205,73.172,67.14532,1.045147,1.045147,0,0,0,1.045147,25.98873,0,2.220446E-16,0,0.2716205,1.100155,1.045147,0,0,0.3353885,4.251839,0,0.8285346,-0.8285346,4.808482,80.14121,0.1251591,1.149662,0.2172964,0,4.52346
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05044848,65.87288,64.8112,0.8815274,0.8815274,0,0,0,0.8815274,5.722849,0,2.220446E-16,0,0.05044848,0.9279236,0.8815274,0,0,1.255983,3.423305,0,0.8774751,-0.8774751,3.883542,64.72558,0.1251591,0.9696802,0.04035879,0,3.473753
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,62.58588,62.58588,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.230955,2.54583,0,0.7511241,-0.7511241,3.091788,51.5297,0.1251591,0.7849247,0,0,2.54583
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,60.08363,60.08363,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.065537,1.794705,0,1.398751,-1.398751,1.617374,26.95619,0.1251591,1.461695,0,0,1.794705
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,57.47259,57.47259,0.625114,0.3761562,0,-1,0,0.3761562,0,0,0.2489578,0.3114693,0,0.3959539,0.3761562,0,0,4.619706,0.3959539,0,0.3959539,-0.3959539,1.200002,20,0.1251591,0.6876254,0,0,0.3959539
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,54.74287,54.74287,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251591,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,52.62634,52.62634,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251591,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251591,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,49.37243,49.37243,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251591,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,47.78998,47.78998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251591,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,46.59325,46.59325,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251591,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,45.28773,45.28773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251591,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,44.17012,44.17012,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1255569,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,43.33934,43.33934,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1259982,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09210919,44.12429,42.44921,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,55.34615,2.220446E-16,0,0,0.09210919,0,0,1.452632,1.38,2.299654,2.484,1.472109,0,1.472109,5.214934,86.91539,0.1264997,0.1830662,0.07368735,1.7,2.576109
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.439052,52.89988,44.44706,0,0,0,0,0,0,0,0,0,0,0.439052,0,0,0,0,0.8275452,3.808898,0.439052,0,0.439052,5.631455,93.8574,0.1263423,0,0.3512416,0,4.247951
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.636182,62.72441,49.62957,0,0,0,-1,0,0,0,0.2476889,0,0,0.636182,0,0,0,0,0.3884931,4.204045,0.3884931,0,0.3884931,6.000012,100,0.1262033,0,0.5089456,0,4.840227
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.7853616,72.08913,54.80221,0.2288595,0.2288595,0,0,0,0.2288595,343.1632,0.5444568,0,0,0.7853616,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1262033,0.2517455,0.6282893,0,5.339051
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7370446,75.63187,58.97592,0.2848983,0.2848983,0,0,0,0.2848983,258.7045,0.4371516,0,0,0.7370446,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1262033,0.3133881,0.5896357,0,5.290733
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.046495,88.30728,62.20016,0,0,0,0,0,0,0,1.046495,0,0,1.046495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262033,0,0.8371956,0,5.600183
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.6871356,81.49557,65.25626,0.4422514,0.4422514,0,0,0,0.4422514,155.3722,0.2216078,0,0,0.6871356,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1262033,0.4864766,0.5497085,0,5.240825
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8211272,87.36591,67.03652,1.403236,1.38,0,-1,0,1.38,59.50198,2.220446E-16,0.023236,0.1635596,0.8211272,1.452632,1.38,0,0,0,4.553689,0,0.6315044,-0.6315044,5.334348,88.90562,0.1262033,1.54356,0.6569018,0,5.374816
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4444957,77.80116,67.59038,0.7123045,0.7123045,0,0,0,0.7123045,62.40248,0,0,0,0.4444957,0.7497942,0.7123045,0,0,0.7016715,3.922185,0,0.3052986,-0.3052986,5.012535,83.54208,0.1262033,0.7835349,0.3555965,0,4.36668
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4775689,79.30042,68.20358,1.467068,1.467068,0.425,0,0.172125,1.467068,32.5526,2.220446E-16,0,0,0.4775689,1.096914,1.042068,0,0,1.040892,3.616886,0,0.6193453,-0.6193453,4.359688,72.66132,0.1262033,1.613775,0.3820551,1.7,4.094455
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.1929719,71.54408,67.31345,0.5428675,0.5428675,1.7,0,0.5202,0.5428675,35.54678,0,0,0,0.1929719,0,0,1.157133,1.099276,1.729053,2.997541,1.292248,0,1.292248,5.585622,93.09351,0.1268342,0.5971543,0.1543775,1.7,3.190513
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05474933,66.1935,65.03868,0.9594495,0.9594495,0,0,0,0.9594495,5.706327,0,0,0,0.05474933,1.009947,0.9594495,0,0,0.4368058,4.160564,0,0.9551976,-0.9551976,4.578755,76.31243,0.1268342,1.055395,0.04379947,0,4.215313
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,62.75402,62.75402,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.498136,3.205366,0,0.4695927,-0.4695927,4.083761,68.06255,0.1268342,0.4907243,0,0,3.205366
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,60.30122,60.30122,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,2.019906,2.735774,0,0.4895753,-0.4895753,3.567703,59.4616,0.1268342,0.5116062,0,0,2.735774
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,57.63084,57.63084,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.563879,2.246198,0,0.08963297,-0.08963297,3.473222,57.88691,0.1268342,0.09366645,0,0,2.246198
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,54.94067,54.94067,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.663471,2.156565,0,0.2120294,-0.2120294,3.249723,54.16195,0.1268342,0.2215707,0,0,2.156565
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,52.82415,52.82415,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.899059,1.944536,0,0.05354079,-0.05354079,3.193286,53.22133,0.1268342,0.05595013,0,0,1.944536
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,51.26148,51.26148,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.958549,1.890995,0,0.2366357,-0.2366357,2.94385,49.06408,0.1268342,0.2472843,0,0,1.890995
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,49.54057,49.54057,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,3.221477,1.654359,0,0.2526531,-0.2526531,2.677531,44.62542,0.1268342,0.2640225,0,0,1.654359
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,47.98779,47.98779,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.502203,1.401706,0,0.2777745,-0.2777745,2.384731,39.74543,0.1268342,0.2902744,0,0,1.401706
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,46.79106,46.79106,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.810841,1.123932,0,0.1362522,-0.1362522,2.241108,37.35173,0.1268342,0.1423835,0,0,1.123932
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,45.47565,45.47565,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.962233,0.9876797,0,0.02886427,-0.02886427,2.210683,36.84464,0.1268342,0.03016317,0,0,0.9876797
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,44.36793,44.36793,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.994304,0.9588154,0,0.05114767,-0.05114767,2.156768,35.94606,0.1268342,0.05344932,0,0,0.9588154
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,43.55693,43.55693,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,4.051135,0.9076677,0,0.1471562,-0.1471562,2.001652,33.3608,0.1268342,0.1537782,0,0,0.9076677
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0534186,43.61534,42.64701,0.8245618,0.8245618,0.425,0,0.172125,0.8245618,6.478422,0,1.110223E-16,0,0.0534186,0.4205914,0.3995618,0,0,4.214642,0.7605115,0,0.3671727,-0.3671727,1.614618,26.91024,0.1268342,0.9070179,0.04273488,1.7,0.8139302
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1136374,46.77649,44.67453,1.103385,1.103385,1.7,0,0.5202,1.103385,10.29898,0,0,0,0.1136374,0,0,0.596615,0.5667843,4.622611,0.3933388,0.6804217,0,0.6804217,2.260123,37.66863,0.127193,1.213723,0.09090991,1.7,0.5069762
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3136119,56.01193,49.84716,0.2810393,0.2810393,0,-1,0,0.2810393,111.5901,0,0,0,0.3136119,0.2958308,0.2810393,0,0,3.94219,1.005718,0.01778107,0,0.01778107,2.276991,37.94978,0.1271866,0.3091432,0.2508895,0,1.31933
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.1961291,58.95295,55.01979,0.4941902,0.4941902,0,0,0,0.4941902,39.68697,0,0,0,0.1961291,0.5202003,0.4941902,0,0,3.924408,1.021721,0,0.3240712,-0.3240712,1.93539,32.25644,0.1271866,0.5436093,0.1569033,0,1.21785
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6128468,72.81478,59.25285,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,67.99471,1.110223E-16,0,0,0.6128468,0,0,0.7986846,0.7587504,4.284488,0.6976501,1.371597,0,1.371597,3.236602,53.94325,0.127782,0.9914469,0.4902774,1.7,1.310497
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.1988338,66.6246,62.41775,0.533796,0.533796,1.7,0,0.5202,0.533796,37.24903,0,0,0,0.1988338,0,0,1.166204,1.107894,2.91289,1.932088,1.306728,0,1.306728,4.476272,74.60439,0.1283962,0.5871755,0.159067,1.7,2.130921
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07144848,66.99947,65.48374,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07144848,0,0,1.452632,1.38,1.606163,3.108142,1.451448,0,1.451448,5.853237,97.55376,0.128745,0,0.05715879,1.7,3.179591
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09120142,69.23005,67.264,0.6212602,0.6212602,0,-1,0,0.6212602,14.68007,0,0,0,0.09120142,0.6539581,0.6212602,0,0,0.1547143,4.414446,0,0.5627567,-0.5627567,5.260039,87.66715,0.128745,0.6833862,0.07296114,0,4.505648
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04242148,68.72904,67.81786,0.2845474,0.2845474,0,0,0,0.2845474,14.9084,0,0,0,0.04242148,0.2995236,0.2845474,0,0,0.7799995,3.851689,0,0.2571021,-0.2571021,4.98903,83.15034,0.128745,0.3130022,0.03393718,0,3.894111
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09328021,70.45995,68.43105,0.8601398,0.8601398,0,0,0,0.8601398,10.84477,0,1.110223E-16,0,0.09328021,0.9054103,0.8601398,0,0,1.065669,3.594587,0,0.8121301,-0.8121301,4.13297,68.88269,0.128745,0.9461538,0.07462417,0,3.687867
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1246594,70.24816,67.54092,0,0,0,0,0,0,0,0,0,0,0.1246594,0,0,0,0,1.968035,2.782457,0.1246594,0,0.1246594,4.251232,70.85372,0.1287004,0,0.09972748,0,2.907116
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05294913,66.37455,65.25626,0.5671671,0.5671671,0,0,0,0.5671671,9.33572,0,1.110223E-16,0,0.05294913,0.597018,0.5671671,0,0,1.843376,2.89465,0,0.5440689,-0.5440689,3.677733,61.29543,0.1287004,0.6238838,0.0423593,0,2.9476
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,62.98149,62.98149,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,2.447897,2.350582,0,0.122993,-0.122993,3.548087,59.13467,0.1287004,0.1285277,0,0,2.350582
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,60.5287,60.5287,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,2.584556,2.227589,0,0.3402953,-0.3402953,3.189384,53.1563,0.1287004,0.3556086,0,0,2.227589
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,57.85831,57.85831,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,2.962662,1.887293,0,0.850409,-0.850409,2.292974,38.21617,0.1287004,0.8886774,0,0,1.887293
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,55.10881,55.10881,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,3.907561,1.036884,0,0.07539885,-0.07539885,2.213497,36.89154,0.1287004,0.0787918,0,0,1.036884
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,52.99228,52.99228,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,3.991337,0.9614856,0,0.09868446,-0.09868446,2.109475,35.15784,0.1287004,0.1031253,0,0,0.9614856
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,51.42962,51.42962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100986,0.8628011,0,0,0,2.109475,35.15784,0.1287004,0,0,0,0.8628011
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,49.73837,49.73837,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,4.100986,0.8628011,0,0.2668894,-0.2668894,1.828148,30.46908,0.1287004,0.2788994,0,0,0.8628011
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,48.1757,48.1757,0.07378171,0.07378171,0,-1,0,0.07378171,0,0,1.387779E-17,0,0,0.07766496,0.07378171,0,0,4.39753,0.5959117,0,0.07766496,-0.07766496,1.746282,29.10465,0.1287004,0.08115987,0,0,0.5959117
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,46.97897,46.97897,0.1417976,0.1417976,0,-1,0,0.1417976,0,0,0,0,0,0.1492607,0.1417976,0,0,4.483825,0.5182468,0,0.1492607,-0.1492607,1.588948,26.48241,0.1287004,0.1559774,0,0,0.5182468
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,45.67345,45.67345,0.07819349,0.07819349,0,-1,0,0.07819349,0,0,1.387779E-17,0,0,0.08230893,0.07819349,0,0,4.64967,0.3689861,0,0.08230893,-0.08230893,1.502187,25.03639,0.1287004,0.08601284,0,0,0.3689861
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,44.58552,44.58552,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0,0.1155006,0.1097256,0,0,4.741124,0.2866772,0,0.1155006,-0.1155006,1.380438,23.00726,0.1287004,0.1206981,0,0,0.2866772
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,43.7844,43.7844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.869458,0.1711765,0,0,0,1.380438,23.00726,0.1287004,0,0,0,0.1711765
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3609726,49.69897,42.89428,1.436825,1.436825,0.9312835,0,0.3103404,1.436825,25.12293,0,0,0,0.3609726,0.5321491,0.5055417,0,0,4.869458,0.1711765,0,0.1711765,-0.1711765,1.200002,20,0.1287004,1.580508,0.2887781,1.7,0.5321491
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7733895,60.57548,44.89212,1.786946,1.786946,1.7,0,0.5202,1.786946,43.27996,0,0,0.1186962,0.7733895,0.0915217,0.08694562,0,0,5.059654,0,0.6818677,0,0.6818677,1.846879,30.78125,0.1290023,1.96564,0.6187115,1.7,0.7733895
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.8983455,69.49786,50.09442,0.1410421,0.1410421,0,-1,0,0.1410421,636.9343,0,0,0,0.8983455,0.1484654,0.1410421,0,0,4.377787,0.613681,0.7498801,0,0.7498801,2.558278,42.63787,0.1287342,0.1551463,0.7186764,0,1.512026
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.203564,84.39544,55.29673,1.1902,1.1902,0,0,0,1.1902,101.1228,0,2.220446E-16,0,1.203564,1.252843,1.1902,0,0,3.627907,1.288573,0,0.04927832,-0.04927832,2.506334,41.77214,0.1287342,1.309221,0.9628514,0,2.492137
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.232062,90.93462,59.52978,0.4906283,0.4906283,0,0,0,0.4906283,251.1192,0,0,0,1.232062,0.5164509,0.4906283,0,0,3.68266,1.239295,0.7156109,0,0.7156109,3.185222,53.08693,0.1284795,0.5396912,0.9856494,0,2.471356
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.143019,92.11685,62.69468,1.06922,1.06922,0,0,0,1.06922,106.9021,0,0,0,1.143019,1.125495,1.06922,0,0,2.967049,1.883345,0.01752432,0,0.01752432,3.201847,53.36401,0.1284733,1.176142,0.9144153,0,3.026364
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.187931,97.78728,65.70133,1.709047,1.709047,0.425,0,0.172125,1.709047,69.50842,0,2.220446E-16,0,1.187931,1.351628,1.284047,0,0,2.949525,1.899116,0,0.1636968,-0.1636968,3.029295,50.48816,0.1284733,1.879951,0.950345,1.7,3.087048
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.144915,98.6338,67.48159,0.356814,0.356814,0,-1,0,0.356814,320.8717,0,0,0,1.144915,0.3755937,0.356814,0,0,3.13141,1.73542,0.7693216,0,0.7693216,3.759138,62.65217,0.1282005,0.3924954,0.9159322,0,2.880335
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,0.9728663,93.33379,68.03545,0.4246673,0.4246673,0,0,0,0.4246673,229.0891,0,0,0,0.9728663,0.4470182,0.4246673,0,0,2.362089,2.427809,0.5258481,0,0.5258481,4.258001,70.96655,0.1280147,0.467134,0.7782931,0,3.400675
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6507908,84.3811,68.64864,1.035548,1.035548,0,0,0,1.035548,62.84507,0,0,0,0.6507908,1.09005,1.035548,0,0,1.836241,2.901072,0,0.4392596,-0.4392596,3.794981,63.24955,0.1280147,1.139103,0.5206326,0,3.551863
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3143789,74.81989,67.75851,0.19034,0.19034,0,0,0,0.19034,165.167,0,0,0,0.3143789,0.2003579,0.19034,0,0,2.324307,2.461813,0.114021,0,0.114021,3.903151,65.05238,0.1279745,0.209374,0.2515031,0,2.776192
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.03993116,66.26711,65.4244,0.2807385,0.2807385,0,0,0,0.2807385,14.22361,0,0,0,0.03993116,0.2955142,0.2807385,0,0,2.210286,2.564432,0,0.2555831,-0.2555831,3.633742,60.56225,0.1279745,0.3088124,0.03194493,0,2.604363
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,63.19908,63.19908,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,2.494267,2.308849,0,1.063052,-1.063052,2.513187,41.88636,0.1279745,1.11089,0,0,2.308849
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,60.69683,60.69683,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,3.675436,1.245796,0,1.081345,-1.081345,1.373349,22.8891,0.1279745,1.130006,0,0,1.245796
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,58.02645,58.02645,0.6766734,0.1562283,0,-1,0,0.1562283,0,0,0.520445,0.5881124,0,0.1644509,0.1562283,0,0,4.876931,0.1644509,0,0.1644509,-0.1644509,1.200002,20,0.1279745,0.7443407,0,0,0.1644509
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,55.29673,55.29673,0.2535543,0,0,-1,0,0,0,0,0.2535543,0.2789098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279745,0.2789098,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,53.1802,53.1802,0.190768,0,0,-1,0,0,0,0,0.190768,0.2098448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279745,0.2098448,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,51.62742,51.62742,0.1847821,0,0,-1,0,0,0,0,0.1847821,0.2032603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279745,0.2032603,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,49.92629,49.92629,0.009353692,0,0,-1,0,0,0,0,0.009353692,0.01028906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279745,0.01028906,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,48.37351,48.37351,0.1251263,0,0,-1,0,0,0,0,0.1251263,0.137639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279745,0.137639,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,47.17678,47.17678,0.05262948,0,0,-1,0,0,0,0,0.05262948,0.05789243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279745,0.05789243,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,45.90093,45.90093,0.2448845,0,0,-1,0,0,0,0,0.2448845,0.269373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279745,0.269373,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,44.78333,44.78333,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.059654,0,1.371317,0,1.371317,2.500948,41.68238,0.1285543,0.2821596,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,43.98221,43.98221,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.688338,1.234185,1.38,0,1.38,3.810131,63.50205,0.1289215,0,0,1.7,1.234185
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3340741,49.37647,43.09208,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,748.6516,4.440892E-16,0,0,0.3340741,0,0,1.452632,1.38,2.308338,2.476185,1.714074,0,1.714074,5.436244,90.60388,0.1292052,0.04908578,0.2672592,1.7,2.810259
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6626331,58.38628,45.14927,0.6388721,0.6388721,0,0,0,0.6388721,103.7192,0,1.110223E-16,0,0.6626331,0.672497,0.6388721,0,0,0.5942637,4.018852,0,0.0098639,-0.0098639,5.425847,90.4306,0.1292052,0.7027594,0.5301065,0,4.681485
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.011207,72.7357,50.37135,0,0,0,-1,0,0,0,0.4059837,0,0,1.011207,0,0,0,0,0.6052235,4.008988,0.6052235,0,0.6052235,6.000012,100,0.1289928,0,0.8089658,0,5.020195
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.155825,83.27152,55.57365,0.7973223,0.7973223,0,0,0,0.7973223,144.9633,0.3165383,0,0,1.155825,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1289928,0.8770545,0.9246599,0,5.709514
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.28535,93.19078,59.80671,0.3322534,0.3322534,0,0,0,0.3322534,386.8585,0.9356099,0,0,1.28535,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1289928,0.3654787,1.02828,0,5.839039
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.209684,94.84042,62.98149,0,0,0,0,0,0,0,1.209684,0,0,1.209684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289928,0,0.9677475,0,5.763373
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.155733,96.97696,65.97826,0.861189,0.861189,0,0,0,0.861189,134.202,0.249218,0,0,1.155733,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1289928,0.9473079,0.9245862,0,5.709422
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.085568,96.77538,67.70906,0.9794867,0.9794867,0,-1,0,0.9794867,110.8303,0.05452919,0,0,1.085568,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1289928,1.077435,0.8684543,0,5.639257
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.8758724,90.57125,68.31237,0.5296433,0.5296433,0,0,0,0.5296433,165.3702,0.3183531,0,0,0.8758724,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1289928,0.5826076,0.7006979,0,5.429561
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7047521,86.15538,68.87612,0,0,0,0,0,0,0,0.7047521,0,0,0.7047521,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289928,0,0.5638016,0,5.258441
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3738416,76.48882,67.98599,0,0,0,0,0,0,0,0.3738416,0,0,0.3738416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289928,0,0.2990733,0,4.927531
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06429049,67.01591,65.65188,0.5069389,0.5069389,0,0,0,0.5069389,12.6821,0,0,0,0.06429049,0.5336199,0.5069389,0,0,0,4.553689,0,0.4693294,-0.4693294,5.505295,91.75474,0.1289928,0.5576328,0.0514324,0,4.61798
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,63.42656,63.42656,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5214772,4.08436,0,0.7834161,-0.7834161,4.679502,77.99155,0.1289928,0.8186699,0,0,4.08436
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,60.91442,60.91442,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.39194,3.300943,0,1.265661,-1.265661,3.345378,55.7562,0.1289928,1.322616,0,0,3.300943
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,58.24404,58.24404,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.798229,2.035282,0,0.7925135,-0.7925135,2.509996,41.83318,0.1289928,0.8281766,0,0,2.035282
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,55.46486,55.46486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6788,1.242769,0,0,0,2.509996,41.83318,0.1289928,0,0,0,1.242769
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,53.34834,53.34834,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.6788,1.242769,0,0.3104753,-0.3104753,2.182726,36.3787,0.1289928,0.3244466,0,0,1.242769
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,51.79556,51.79556,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.023773,0.9322937,0,0.1132278,-0.1132278,2.063374,34.38949,0.1289928,0.1183231,0,0,0.9322937
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,50.09442,50.09442,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.149581,0.8190658,0,0.1170483,-0.1170483,1.939994,32.33317,0.1289928,0.1223154,0,0,0.8190658
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,48.57131,48.57131,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.279635,0.7020175,0,0.2280825,-0.2280825,1.699574,28.32617,0.1289928,0.2383462,0,0,0.7020175
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,47.37458,47.37458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.53306,0.473935,0,0,0,1.699574,28.32617,0.1289928,0,0,0,0.473935
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,46.05918,46.05918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.53306,0.473935,0,0,0,1.699574,28.32617,0.1289928,0,0,0,0.473935
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,44.95146,44.95146,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.53306,0.473935,0,0.1066777,-0.1066777,1.587126,26.45204,0.1289928,0.1114782,0,0,0.473935
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.17012,44.17012,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.651591,0.3672573,0,0.1106977,-0.1106977,1.47044,24.50728,0.1289928,0.1156791,0,0,0.3672573
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3592205,50.06802,43.28,0.537074,0.537074,1.7,0,0.5202,0.537074,66.88473,0,0,0,0.3592205,0,0,1.162926,1.10478,4.774588,0.2565596,1.464,0,1.464,2.859313,47.65511,0.1295283,0.5907813,0.2873764,1.7,0.6157801
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.787629,61.40073,45.33718,1.676316,1.676316,1.7,0,0.5202,1.676316,46.9857,0,0,0,0.787629,0,0,0.02368369,0.0224995,3.310588,1.57416,0.8101285,0,0.8101285,3.627868,60.46434,0.1298772,1.843948,0.6301032,1.7,2.361789
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.044868,73.90932,50.59883,0.7019973,0.7019973,0,-1,0,0.7019973,148.8422,0,0,0,1.044868,0.7389445,0.7019973,0,0,2.500459,2.303275,0.3059239,0,0.3059239,3.918093,65.30141,0.12977,0.7721971,0.8358948,0,3.348144
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.105206,82.06701,55.8308,0.3087213,0.3087213,0,0,0,0.3087213,357.9947,0,0,0,1.105206,0.3249698,0.3087213,0,0,2.194535,2.578607,0.7802362,0,0.7802362,4.65829,77.63801,0.1294974,0.3395934,0.8841648,0,3.683813
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.151363,88.8822,60.02429,1.033789,1.033789,0,0,0,1.033789,111.3731,0,0,0,1.151363,1.088199,1.033789,0,0,1.414299,3.280819,0.06316406,0,0.06316406,4.718213,78.63672,0.1294754,1.137168,0.9210905,0,4.432183
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.113653,91.78679,63.19908,0.1895776,0.1895776,0,0,0,0.1895776,587.4393,0,0,0,1.113653,0.1995553,0.1895776,0,0,1.351135,3.337667,0.9140977,0,0.9140977,5.585402,93.08984,0.1291576,0.2085353,0.8909224,0,4.45132
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.022306,92.63451,66.20573,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,51.56347,2.220446E-16,0,0,1.022306,1.452632,1.38,0,0,0.4370376,4.160355,0,0.4303252,-0.4303252,5.131799,85.52982,0.1291576,2.180879,0.8178451,1.7,5.182662
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.058323,96.17801,67.98599,0.2034263,0.2034263,0,-1,0,0.2034263,520.249,0,0,0,1.058323,0.2141329,0.2034263,0,0,0.9151767,3.73003,0.8441901,0,0.8441901,5.932668,98.87761,0.1288655,0.2237689,0.8466584,0,4.788353
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.877157,90.89007,68.53985,0,0,0,0,0,0,0,0.8061703,0,0,0.877157,0,0,0,0,0.07098658,4.489801,0.07098658,0,0.07098658,6.000012,100,0.128841,0,0.7017255,0,5.366958
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6057055,83.65221,69.0937,0.528388,0.528388,0,0,0,0.528388,114.6327,0.04950757,0,0,0.6057055,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.128841,0.5812269,0.4845644,0,5.159394
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.3989698,77.33627,68.20358,0.6645058,0.6645058,0,0,0,0.6645058,60.04007,0,0,0,0.3989698,0.6994798,0.6645058,0,0,0,4.553689,0,0.30051,-0.30051,5.683247,94.72059,0.128841,0.7309564,0.3191758,0,4.952659
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05565805,67.05064,65.86947,1.023464,1.023464,0,0,0,1.023464,5.438204,0,0,0,0.05565805,1.07733,1.023464,0,0,0.3339001,4.253179,0,1.021672,-1.021672,4.606309,76.77167,0.128841,1.12581,0.04452644,0,4.308837
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,63.5848,63.5848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.469092,3.231507,0,0,0,4.606309,76.77167,0.128841,0,0,0,3.231507
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,61.08256,61.08256,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.469092,3.231507,0,0.6077175,-0.6077175,3.965719,66.09518,0.128841,0.6350648,0,0,3.231507
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,58.41217,58.41217,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.144333,2.623789,0,0.7146662,-0.7146662,3.212394,53.5398,0.128841,0.7468262,0,0,2.623789
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,55.633,55.633,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.938407,1.909123,0,0.1505619,-0.1505619,3.053688,50.8947,0.128841,0.1573371,0,0,1.909123
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,53.51647,53.51647,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.105698,1.758561,0,0.2190779,-0.2190779,2.82276,47.04591,0.128841,0.2289364,0,0,1.758561
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,51.96369,51.96369,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.349118,1.539483,0,0.05869258,-0.05869258,2.760893,46.01479,0.128841,0.06133375,0,0,1.539483
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,50.26256,50.26256,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.414332,1.48079,0,0.1946272,-0.1946272,2.555737,42.59554,0.128841,0.2033854,0,0,1.48079
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,48.72956,48.72956,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.630584,1.286163,0,0.2064525,-0.2064525,2.338118,38.96855,0.128841,0.2157429,0,0,1.286163
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859976,1.079711,0,0,0,2.338118,38.96855,0.128841,0,0,0,1.079711
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,46.22731,46.22731,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.859976,1.079711,0,0.1811707,-0.1811707,2.147147,35.78571,0.128841,0.1893234,0,0,1.079711
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,45.14927,45.14927,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.061276,0.8985401,0,0.1337867,-0.1337867,2.006123,33.43532,0.128841,0.1398071,0,0,0.8985401
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,44.33826,44.33826,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.209929,0.7647534,0,0.01929228,-0.01929228,1.985787,33.09639,0.128841,0.02016044,0,0,0.7647534
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2873431,48.86515,43.4778,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,33.33833,0,1.110223E-16,0,0.2873431,0.459895,0.4369003,0,0,4.231364,0.7454612,0,0.1725519,-0.1725519,1.803902,30.06497,0.128841,0.9480903,0.2298745,1.7,1.032804
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6389878,58.2914,45.53499,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,101.635,2.220446E-16,0,0,0.6389878,0,0,1.071291,1.017727,4.423089,0.5729092,1.656715,0,1.656715,3.375599,56.25987,0.1293031,0.6915796,0.5111902,1.7,1.211897
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,0.9918279,72.75534,50.81641,0.9798139,0.9798139,0,-1,0,0.9798139,101.2262,0,0,0,0.9918279,1.031383,0.9798139,0,0,2.766374,2.063952,0,0.03955509,-0.03955509,3.333905,55.56496,0.1293031,1.077795,0.7934623,0,3.05578
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.119133,82.75941,56.04839,0.9600673,0.9600673,0,0,0,0.9600673,116.5682,0,0,0,1.119133,1.010597,0.9600673,0,0,2.810324,2.024397,0.1085357,0,0.1085357,3.436871,57.28106,0.1292657,1.056074,0.8953062,0,3.14353
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.214766,91.37928,60.30122,0.9075308,0.9075308,0,0,0,0.9075308,133.8539,0,0,0,1.214766,0.9552956,0.9075308,0,0,2.701788,2.122079,0.25947,0,0.25947,3.683025,61.38363,0.1291764,0.9982839,0.9718124,0,3.336845
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.022938,89.11414,63.42656,0.02331913,0.02331913,0,0,0,0.02331913,4386.691,0,0,0,1.022938,0.02454645,0.02331913,0,0,2.442318,2.355602,0.9983916,0,0.9983916,4.630183,77.16956,0.1288337,0.02565104,0.8183504,0,3.378541
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9171435,89.53324,66.42332,0.686662,0.686662,0,0,0,0.686662,133.5655,0,0,0,0.9171435,0.7228021,0.686662,0,0,1.443927,3.254155,0.1943414,0,0.1943414,4.814551,80.24236,0.1287672,0.7553282,0.7337148,0,4.171299
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.105062,98.14353,68.20358,1.290449,1.290449,0,-1,0,1.290449,85.6339,0,0,0.03949377,1.105062,1.358367,1.290449,0,0,1.249586,3.429062,0,0.2533055,-0.2533055,4.547544,75.79224,0.1287672,1.419494,0.8840494,0,4.534124
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.8681152,90.88651,68.76733,1.048941,1.048941,0,0,0,1.048941,82.76114,0,0,0,0.8681152,1.104148,1.048941,0,0,1.531036,3.175756,0,0.2360329,-0.2360329,4.298743,71.64558,0.1287672,1.153835,0.6944922,0,4.043872
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5179049,81.5023,69.26184,0.6477606,0.6477606,0,0,0,0.6477606,79.95313,0,0,0,0.5179049,0.6818533,0.6477606,0,0,1.793295,2.939724,0,0.1639484,-0.1639484,4.125926,68.7653,0.1287672,0.7125367,0.4143239,0,3.457628
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2464302,73.86775,68.37171,0.5678545,0.5678545,0,0,0,0.5678545,43.39672,0,0,0,0.2464302,0.5977416,0.5678545,0,0,1.97546,2.775775,0,0.3513114,-0.3513114,3.755612,62.5934,0.1287672,0.62464,0.1971442,0,3.022206
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05189535,67.18948,66.08705,1.722328,1.722328,0.425,0,0.172125,1.722328,3.013093,0,2.220446E-16,0,0.05189535,1.365609,1.297328,0,0,2.365806,2.424464,0,1.313713,-1.313713,2.370836,39.51386,0.1287672,1.894561,0.04151629,1.7,2.476359
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,63.81228,63.81228,1.091284,1.055213,0,-1,0,1.055213,0,0,0.03607062,0.145199,0,1.110751,1.055213,0,0,3.825487,1.110751,0,1.110751,-1.110751,1.200002,20,0.1287672,1.200412,0,0,1.110751
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,61.25069,61.25069,0.8586018,0,0,-1,0,0,0,0,0.8586018,0.944462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0.944462,0,0,0
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,58.58031,58.58031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,55.80113,55.80113,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,53.65493,53.65493,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,52.10215,52.10215,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,50.40102,50.40102,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,48.87791,48.87791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,47.70097,47.70097,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,46.39545,46.39545,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287672,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,45.3174,45.3174,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291805,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,44.5064,44.5064,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1297674,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2381655,48.11936,43.67561,0.913864,0.913864,1.7,0,0.5202,0.913864,26.06138,0,0,0,0.2381655,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9849948,0,0.9849948,4.649179,77.48615,0.130239,1.00525,0.1905324,1.7,2.623846
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3255884,51.96238,45.73279,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,33.69989,0,0,0,0.3255884,0,0,0.7338592,0.6971662,1.423904,3.272176,1.022755,0,1.022755,5.619449,93.65729,0.1307196,1.062755,0.2604707,1.7,3.597764
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5289195,61.86599,51.04389,0.8251268,0.8251268,0,-1,0,0.8251268,64.10159,0,1.110223E-16,0,0.5289195,0.8685546,0.8251268,0,0,0.401149,4.192655,0,0.3396351,-0.3396351,5.261442,87.69052,0.1307196,0.9076396,0.4231356,0,4.721574
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.4936456,66.72795,56.27586,0.009278785,0.009278785,0,0,0,0.009278785,5320.154,0,0,0,0.4936456,0.009767142,0.009278785,0,0,0.7785214,3.85302,0.4838785,0,0.4838785,5.720489,95.34129,0.1305539,0.01020666,0.3949165,0,4.346665
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7489408,77.72283,60.5287,0.4370559,0.4370559,0,0,0,0.4370559,171.3604,0,0,0,0.7489408,0.4600589,0.4370559,0,0,0.2946429,4.28851,0.288882,0,0.288882,5.994547,99.90891,0.1304552,0.4807615,0.5991527,0,5.037451
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.8857366,85.19502,63.64415,0.2472272,0.2472272,0,0,0,0.2472272,358.2682,0.6197365,0,0,0.8857366,0.2602392,0.2472272,0,0,0.005760883,4.548504,0.005760883,0,0.005760883,6.000012,100,0.1304532,0.2719499,0.7085893,0,5.434241
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,0.9836051,91.93027,66.6508,0.7530313,0.7530313,0,0,0,0.7530313,130.6194,0.1909406,0,0,0.9836051,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1304532,0.8283344,0.7868841,0,5.537294
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.7678943,87.38628,68.37171,0.1706397,0.1706397,0,-1,0,0.1706397,450.009,0.5882735,0,0,0.7678943,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1304532,0.1877037,0.6143154,0,5.321583
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2236177,73.91457,68.92558,0.5672526,0.5672526,0,0,0,0.5672526,39.42119,0,1.110223E-16,0,0.2236177,0.5971079,0.5672526,0,0,0,4.553689,0,0.3734902,-0.3734902,5.606318,93.43846,0.1304532,0.6239778,0.1788942,0,4.777307
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.130866,72.31532,69.42998,0.2659146,0.2659146,0,0,0,0.2659146,49.21357,0,0,0,0.130866,0.2799101,0.2659146,0,0,0.4149892,4.180199,0,0.149044,-0.149044,5.449213,90.82003,0.1304532,0.292506,0.1046928,0,4.311065
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1574568,72.00352,68.53985,0.6186361,0.6186361,0,0,0,0.6186361,25.45225,0,1.110223E-16,0,0.1574568,0.6511959,0.6186361,0,0,0.5805936,4.031155,0,0.4937391,-0.4937391,4.928766,82.14594,0.1304532,0.6804997,0.1259654,0,4.188612
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05455409,67.41597,66.25519,1.150489,1.150489,0,0,0,1.150489,4.741818,0,2.220446E-16,0,0.05455409,1.211041,1.150489,0,0,1.129193,3.537416,0,1.156487,-1.156487,3.709722,61.82857,0.1304532,1.265538,0.04364327,0,3.59197
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,63.98042,63.98042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.414178,2.380929,0,0,0,3.709722,61.82857,0.1304532,0,0,0,2.380929
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,61.47817,61.47817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.414178,2.380929,0,0,0,3.709722,61.82857,0.1304532,0,0,0,2.380929
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,58.74844,58.74844,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.414178,2.380929,0,0.2332148,-0.2332148,3.463892,57.73141,0.1304532,0.2437094,0,0,2.380929
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,55.99894,55.99894,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.673306,2.147714,0,0.04806881,-0.04806881,3.413223,56.88693,0.1304532,0.0502319,0,0,2.147714
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,53.85274,53.85274,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.726715,2.099645,0,0.07063215,-0.07063215,3.33877,55.64605,0.1304532,0.0738106,0,0,2.099645
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805196,2.029013,0,0,0,3.33877,55.64605,0.1304532,0,0,0,2.029013
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,50.56916,50.56916,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.805196,2.029013,0,0.2451753,-0.2451753,3.080333,51.33877,0.1304532,0.2562082,0,0,2.029013
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,49.06583,49.06583,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.077612,1.783838,0,0.01867397,-0.01867397,3.060648,51.0107,0.1304532,0.0195143,0,0,1.783838
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,47.8691,47.8691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.098361,1.765164,0,0,0,3.060648,51.0107,0.1304532,0,0,0,1.765164
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,46.56358,46.56358,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.098361,1.765164,0,0.2409423,-0.2409423,2.806673,46.77779,0.1304532,0.2517847,0,0,1.765164
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,45.47565,45.47565,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.366075,1.524222,0,0.06692486,-0.06692486,2.736128,45.60204,0.1304532,0.06993648,0,0,1.524222
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,44.72398,44.72398,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.440436,1.457297,0,0.06448247,-0.06448247,2.668158,44.4692,0.1304532,0.06738418,0,0,1.457297
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2121083,47.81326,43.86353,0.1810796,0.1810796,0,0,0,0.1810796,117.1354,0,0,0,0.2121083,0.1906102,0.1810796,0,0,3.512083,1.392814,0.02149817,0,0.02149817,2.688552,44.80912,0.1304459,0.1991876,0.1696867,0,1.604923
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.4968295,55.69595,45.95038,0,0,0,0,0,0,0,0,0,0,0.4968295,0,0,0,0,3.490585,1.412163,0.4968295,0,0.4968295,3.159886,52.66467,0.1302764,0,0.3974636,0,1.908992
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6676046,65.2491,51.26148,0.1202075,0.1202075,0,-1,0,0.1202075,555.3769,0,0,0,0.6676046,0.1265342,0.1202075,0,0,2.993755,1.859309,0.5410703,0,0.5410703,3.673191,61.21972,0.1300924,0.1322282,0.5340837,0,2.526914
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.8934671,76.87408,56.49345,0.2946786,0.2946786,0,0,0,0.2946786,303.2005,0,0,0,0.8934671,0.310188,0.2946786,0,0,2.452685,2.346272,0.5832791,0,0.5832791,4.226538,70.44215,0.1298946,0.3241465,0.7147737,0,3.239739
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.052036,86.65343,60.75618,0,0,0,0,0,0,0,0,0,0,1.052036,0,0,0,0,1.869406,2.871224,1.052036,0,1.052036,5.224587,87.07628,0.1295394,0,0.8416289,0,3.92326
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.101506,92.24578,63.86173,0.1071684,0.1071684,0,0,0,0.1071684,1027.827,0.171327,0,0,1.101506,0.1128088,0.1071684,0,0,0.8173698,3.818056,0.8173698,0,0.8173698,6.000012,100,0.1292647,0.1178852,0.8812044,0,4.919562
