Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,49.81749,49.81749,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.5855,2.226739,0,0.3541359,-0.3541359,3.1739,52.89822,0.1309337,0.370072,0,0,2.226739
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,48.81857,48.81857,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.978984,1.872603,0,0.04388303,-0.04388303,3.127643,52.12728,0.1309337,0.04585777,0,0,1.872603
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007556153,48.48516,48.34384,0.0736465,0.0736465,0,0,0,0.0736465,10.26003,0,0,0,0.007556153,0.07752264,0.0736465,0,0,3.027743,1.82872,0,0.06996648,-0.06996648,3.053892,50.89809,0.1309337,0.08101115,0.006044922,0,1.836276
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3664783,54.88002,47.73064,1.028473,1.028473,0,0,0,1.028473,35.63323,0,2.220446E-16,0,0.3664783,1.082603,1.028473,0,0,3.105484,1.758754,0,0.7161252,-0.7161252,2.299029,38.31708,0.1309337,1.131321,0.2931826,0,2.125232
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7172462,64.67564,49.7087,0.7383895,0.7383895,0,0,0,0.7383895,97.13657,1.110223E-16,0,0,0.7172462,0.7772521,0.7383895,0,0,3.901178,1.042629,0,0.06000587,-0.06000587,2.235778,37.26289,0.1309337,0.8122284,0.573797,0,1.759875
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9249796,75.74229,54.82199,0.1938986,0.1938986,0,-1,0,0.1938986,477.0429,0,0,0,0.9249796,0.2041038,0.1938986,0,0,3.967851,0.9826227,0.7208757,0,0.7208757,2.91966,48.66091,0.1307285,0.2132885,0.7399836,0,1.907602
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.096199,86.39999,59.47044,0.573238,0.573238,0,0,0,0.573238,191.2292,0,0,0,1.096199,0.6034084,0.573238,0,0,3.246976,1.631411,0.4927903,0,0.4927903,3.387162,56.45259,0.1305886,0.6305618,0.876959,0,2.72761
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.026016,89.27469,63.47601,0.7066538,0.7066538,0,0,0,0.7066538,145.1936,0,0,0,1.026016,0.7438461,0.7066538,0,0,2.754185,2.074922,0.2821703,0,0.2821703,3.654853,60.91409,0.1305086,0.7773191,0.8208131,0,3.100939
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.037316,93.4163,66.42332,0.7552783,0.7552783,0,0,0,0.7552783,137.3422,0,0,0,1.037316,0.7950298,0.7552783,0,0,2.472015,2.328875,0.2422861,0,0.2422861,3.884705,64.74496,0.13044,0.8308062,0.8298528,0,3.366191
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.018037,96.51953,69.32118,0.4177465,0.4177465,0,0,0,0.4177465,243.6974,0,0,0,1.018037,0.4397331,0.4177465,0,0,2.229729,2.546933,0.578304,0,0.578304,4.433333,73.88873,0.1302766,0.4595211,0.8144297,0,3.56497
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,0.9976184,97.90683,70.9333,0.1225005,0.1225005,0,-1,0,0.1225005,814.3789,0,0,0,0.9976184,0.1289479,0.1225005,0,0,1.651425,3.067406,0.8686705,0,0.8686705,5.257426,87.62359,0.1300318,0.1347506,0.7980947,0,4.065025
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7641618,90.84165,71.37836,0.06411994,0.06411994,0,0,0,0.06411994,1191.769,0,0,0,0.7641618,0.06749468,0.06411994,0,0,0.7827545,3.84921,0.6966671,0,0.6966671,5.918343,98.63884,0.1298362,0.07053193,0.6113294,0,4.613372
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.4858026,83.4846,71.82343,0.591419,0.591419,0,0,0,0.591419,82.14185,0,0,0,0.4858026,0.6225463,0.591419,0,0,0.08608736,4.47621,0,0.1367438,-0.1367438,5.774202,96.2365,0.1298362,0.6505609,0.388642,0,4.962013
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3220722,78.36357,70.9333,0.4207439,0.4207439,0,0,0,0.4207439,76.54826,0,0,0,0.3220722,0.4428883,0.4207439,0,0,0.2380249,4.339467,0,0.1208162,-0.1208162,5.64685,94.11398,0.1298362,0.4628183,0.2576577,0,4.661539
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03822651,69.64331,68.81678,0.6036361,0.6036361,0,0,0,0.6036361,6.332707,0,1.110223E-16,0,0.03822651,0.6354065,0.6036361,0,0,0.3722651,4.21865,0,0.5971799,-0.5971799,5.017367,83.62262,0.1298362,0.6639997,0.03058121,0,4.256877
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,66.81893,66.81893,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,1.035798,3.62147,0,0.1030504,-0.1030504,4.908743,81.81222,0.1298362,0.1076877,0,0,3.62147
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,64.42548,64.42548,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.150299,3.51842,0,0.4454154,-0.4454154,4.439234,73.98708,0.1298362,0.4654591,0,0,3.51842
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,61.7551,61.7551,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.645205,3.073004,0,0.5942851,-0.5942851,3.812802,63.54657,0.1298362,0.6210279,0,0,3.073004
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,59.02537,59.02537,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.305522,2.478719,0,0.205888,-0.205888,3.595777,59.9295,0.1298362,0.2151529,0,0,2.478719
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,56.80005,56.80005,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.534286,2.272831,0,0.2333982,-0.2333982,3.349754,55.82912,0.1298362,0.2439011,0,0,2.272831
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,55.26706,55.26706,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.793617,2.039433,0,0.09950116,-0.09950116,3.24487,54.08107,0.1298362,0.1039787,0,0,2.039433
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904174,1.939932,0,0,0,3.24487,54.08107,0.1298362,0,0,0,1.939932
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,52.29996,52.29996,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.904174,1.939932,0,0.2098911,-0.2098911,3.023626,50.39366,0.1298362,0.2193362,0,0,1.939932
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,51.15268,51.15268,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.137387,1.730041,0,0.2149837,-0.2149837,2.797013,46.61679,0.1298362,0.224658,0,0,1.730041
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,49.95596,49.95596,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.376257,1.515057,0,0.07247435,-0.07247435,2.720618,45.34355,0.1298362,0.07573569,0,0,1.515057
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,48.95704,48.95704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.456784,1.442583,0,0,0,2.720618,45.34355,0.1298362,0,0,0,1.442583
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.0262844,49.00522,48.51197,0.2033856,0.2033856,0,0,0,0.2033856,12.92343,0,2.775558E-17,0,0.0262844,0.2140901,0.2033856,0,0,3.456784,1.442583,0,0.1878057,-0.1878057,2.522654,42.04414,0.1298362,0.2237242,0.02102752,0,1.468867
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.2995739,53.69695,47.89877,0.3641497,0.3641497,0,0,0,0.3641497,82.26671,0,0,0,0.2995739,0.3833154,0.3641497,0,0,3.665457,1.254777,0,0.0837415,-0.0837415,2.434382,40.57296,0.1298362,0.4005646,0.2396591,0,1.554351
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6793551,63.98425,49.87683,0.9611331,0.9611331,0,0,0,0.9611331,70.68272,0,1.110223E-16,0,0.6793551,1.011719,0.9611331,0,0,3.758504,1.171036,0,0.332364,-0.332364,2.08404,34.73393,0.1298362,1.057246,0.543484,0,1.850391
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9406194,76.36386,54.99012,0.317222,0.317222,0,-1,0,0.317222,296.5177,0,0,0,0.9406194,0.3339179,0.317222,0,0,4.127797,0.8386716,0.6067014,0,0.6067014,2.659607,44.3267,0.1296663,0.3489442,0.7524955,0,1.779291
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.033475,84.68178,59.63857,0.7607213,0.7607213,0,0,0,0.7607213,135.8547,0,0,0,1.033475,0.8007593,0.7607213,0,0,3.521096,1.384703,0.2327161,0,0.2327161,2.880381,48.00626,0.1296013,0.8367935,0.8267804,0,2.418178
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.095643,91.62237,63.53535,1.453673,1.453673,1.7,0,0.5202,1.453673,75.37064,0,0,0,1.095643,0,0,0.246327,0.2340106,3.288379,1.594147,1.329653,0,1.329653,4.141801,69.02988,0.1300621,1.59904,0.8765142,1.7,2.68979
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.044402,93.80933,66.54201,0.7337524,0.7337524,1.602361,0,0.4935445,0.7337524,142.337,0,0,0,1.044402,0,0,0.8686084,0.8251779,1.958726,2.790835,1.869579,0,1.869579,5.91544,98.59047,0.1303061,0.8071277,0.8355212,1.7,3.835237
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9139311,93.08737,69.37064,0.1230101,0.1230101,0,0,0,0.1230101,742.9724,0.6953002,0,0,0.9139311,0.1294843,0.1230101,0,0,0.08914664,4.473457,0.08914664,0,0.08914664,6.000012,100,0.1302813,0.1353111,0.7311449,0,5.387388
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9446858,96.21497,71.0421,0.5072428,0.5072428,0,-1,0,0.5072428,186.2394,0.4107459,0,0,0.9446858,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1302813,0.5579671,0.7557486,0,5.498374
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.6915424,88.74078,71.42782,0.6471135,0.6471135,0,0,0,0.6471135,106.8657,0.01037037,0,0,0.6915424,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1302813,0.7118248,0.553234,0,5.245232
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.5809393,86.11147,71.87289,1.1554,1.1554,0,0,0,1.1554,50.28035,0,0,0,0.5809393,1.216211,1.1554,0,0,0,4.553689,0,0.6352714,-0.6352714,5.330377,88.83944,0.1302813,1.27094,0.4647514,0,5.134628
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2495172,76.72746,71.0421,0.4537267,0.4537267,0,0,0,0.4537267,54.99285,0,5.551115E-17,0,0.2495172,0.477607,0.4537267,0,0,0.7058571,3.918417,0,0.2280898,-0.2280898,5.08995,84.83232,0.1302813,0.4990994,0.1996138,0,4.167935
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03768526,69.69123,68.87612,1.280467,1.280467,0.425,0,0.172125,1.280467,2.943088,0,2.220446E-16,0,0.03768526,0.9004911,0.8554665,0,0,0.9592902,3.690328,0,0.8628058,-0.8628058,4.180472,69.6744,0.1302813,1.408513,0.03014821,1.7,3.728013
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,66.92773,66.92773,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,1.917963,2.827522,0,0.4609858,-0.4609858,3.694551,61.57572,0.1302813,0.4817302,0,0,2.827522
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,64.53427,64.53427,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.43017,2.366536,0,1.315763,-1.315763,2.307615,38.46017,0.1302813,1.374972,0,0,2.366536
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,61.86389,61.86389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892128,1.050774,0,0,0,2.307615,38.46017,0.1302813,0,0,0,1.050774
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,59.13417,59.13417,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,3.892128,1.050774,0,0.07742971,-0.07742971,2.225997,37.09987,0.1302813,0.08091405,0,0,1.050774
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,56.90884,56.90884,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,3.978161,0.9733437,0,0.01816509,-0.01816509,2.206849,36.78075,0.1302813,0.01898251,0,0,0.9733437
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,55.38573,55.38573,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,3.998345,0.9551787,0,0.1425897,-0.1425897,2.056546,34.2757,0.1302813,0.1490062,0,0,0.9551787
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,53.77362,53.77362,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.156778,0.8125889,0,0.09399216,-0.09399216,1.95747,32.62444,0.1302813,0.0982218,0,0,0.8125889
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,52.40875,52.40875,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.261213,0.7185968,0,0.09844321,-0.09844321,1.853702,30.89497,0.1302813,0.1028732,0,0,0.7185968
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,51.26148,51.26148,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.370595,0.6201536,0,0.06193221,-0.06193221,1.788419,29.80693,0.1302813,0.06471916,0,0,0.6201536
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,50.07464,50.07464,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.439408,0.5582213,0,0.06440684,-0.06440684,1.720529,28.67542,0.1302813,0.06730515,0,0,0.5582213
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,49.06583,49.06583,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0,0.2593926,0.246423,0,0,4.510972,0.4938145,0,0.2593926,-0.2593926,1.447105,24.11837,0.1302813,0.2710653,0,0,0.4938145
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02694743,49.15663,48.65044,0.137416,0.137416,0,0,0,0.137416,19.6101,0,0,0,0.02694743,0.1446485,0.137416,0,0,4.799186,0.2344219,0,0.117701,-0.117701,1.323037,22.05057,0.1302813,0.1511577,0.02155794,0,0.2613694
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.279959,53.44675,48.03724,0.7112036,0.7112036,0.425,0,0.172125,0.7112036,39.36411,0,0,0,0.279959,0.301267,0.2862037,0,0,4.929965,0.1167209,0,0.02130801,-0.02130801,1.300576,21.67623,0.1302813,0.782324,0.2239672,1.7,0.3966799
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7290601,65.29556,50.0153,0.835294,0.835294,1.7,0,0.5202,0.835294,87.28185,0,0,0,0.7290601,0,0,0.864706,0.8214707,4.95364,0.09541288,1.550531,0,1.550531,2.771539,46.19223,0.1306754,0.9188234,0.5832481,1.7,0.824473
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9296941,76.20979,55.10881,0.383696,0.383696,0,-1,0,0.383696,242.2997,0,0,0,0.9296941,0.4038905,0.383696,0,0,3.403109,1.490891,0.5258036,0,0.5258036,3.27036,54.50589,0.130529,0.4220656,0.7437553,0,2.420585
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.111636,87.17802,59.69791,0.5876347,0.5876347,0,0,0,0.5876347,189.1713,0,0,0,1.111636,0.6185629,0.5876347,0,0,2.877306,1.964114,0.4930735,0,0.4930735,3.738131,62.30206,0.130392,0.6463982,0.889309,0,3.07575
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.00972,88.97002,63.64415,0.6358982,0.6358982,0,0,0,0.6358982,158.7864,0,0,0,1.00972,0.6693666,0.6358982,0,0,2.384232,2.40788,0.3403535,0,0.3403535,4.061018,67.6835,0.1302976,0.6994881,0.8077761,0,3.4176
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.110809,96.18283,66.59146,0.5676152,0.5676152,0,0,0,0.5676152,195.6975,0,0,0,1.110809,0.5974896,0.5676152,0,0,2.043879,2.714198,0.5133191,0,0.5133191,4.547996,75.79977,0.1301555,0.6243767,0.888647,0,3.825007
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.082041,98.95364,69.42998,0.5648442,0.5648442,0,0,0,0.5648442,191.5645,0,0,0,1.082041,0.5945728,0.5648442,0,0,1.53056,3.176185,0.4874683,0,0.4874683,5.010449,83.50731,0.1300208,0.6213287,0.865633,0,4.258226
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9149396,95.21527,71.0421,0.9932779,0.9932779,0,-1,0,0.9932779,92.11315,0,0,0,0.9149396,1.045556,0.9932779,0,0,1.043091,3.614907,0,0.1306161,-0.1306161,4.872767,81.21262,0.1300208,1.092606,0.7319517,0,4.529846
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.7731727,91.24586,71.48716,0.9439876,0.9439876,0,0,0,0.9439876,81.90497,0,0,0,0.7731727,0.9936712,0.9439876,0,0,1.18822,3.484291,0,0.2204984,-0.2204984,4.640342,77.33887,0.1300208,1.038386,0.6185382,0,4.257463
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5193685,84.56531,71.99157,0.6931445,0.6931445,0,0,0,0.6931445,74.92932,0,0,0,0.5193685,0.7296258,0.6931445,0,0,1.433218,3.263792,0,0.2102573,-0.2102573,4.418711,73.64503,0.1300208,0.762459,0.4154948,0,3.783161
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2084429,75.8185,71.10144,0,0,0,0,0,0,0,0,0,0,0.2084429,0,0,0,0,1.666838,3.053535,0.2084429,0,0.2084429,4.616457,76.9408,0.1299633,0,0.1667543,0,3.261978
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03749765,69.73689,68.92558,1.866319,1.866319,0.4863187,0,0.188865,1.866319,2.009177,2.220446E-16,2.220446E-16,0,0.03749765,1.452632,1.38,0,0,1.458395,3.241133,0,1.415134,-1.415134,3.124775,52.07948,0.1299633,2.052951,0.02999812,1.7,3.278631
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,67.03652,67.03652,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,3.030766,1.826,0,0.5344218,-0.5344218,2.561445,42.69066,0.1299633,0.5584708,0,0,1.826
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,64.64307,64.64307,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,3.624568,1.291578,0,0.0854628,-0.0854628,2.471359,41.18924,0.1299633,0.08930863,0,0,1.291578
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,61.97268,61.97268,1.15415,1.145809,0,-1,0,1.145809,0,0,0.008340403,0.1237554,0,1.206115,1.145809,0,0,3.719527,1.206115,0,1.206115,-1.206115,1.200002,20,0.1299633,1.269565,0,0,1.206115
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,59.25285,59.25285,0.1037925,0,0,-1,0,0,0,0,0.1037925,0.1141718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299633,0.1141718,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,57.02753,57.02753,0.05596539,0,0,-1,0,0,0,0,0.05596539,0.06156193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299633,0.06156193,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,55.5242,55.5242,0.2641966,0,0,-1,0,0,0,0,0.2641966,0.2906163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299633,0.2906163,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,53.91208,53.91208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299633,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299633,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,51.38016,51.38016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299633,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,50.2131,50.2131,0.1394253,0,0,-1,0,0,0,0,0.1394253,0.1533678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299633,0.1533678,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,49.20429,49.20429,0.07572629,0.07572629,1.528358,0,0.4733417,0.07572629,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302919,0.08329892,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01562482,49.08226,48.7889,0.1279649,0.1279649,1.580596,0,0.4876028,0.1279649,12.21024,2.220446E-16,0,0,0.01562482,0,0,1.452632,1.38,3.679654,1.242,1.395625,0,1.395625,3.833191,63.88639,0.1306477,0.1407614,0.01249985,1.7,1.257625
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3249865,54.5305,48.20537,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,48.14968,0,0,0,0.3249865,0,0,1.025049,0.973797,2.284029,2.498062,1.298784,0,1.298784,5.065326,84.42192,0.1311043,0.7424456,0.2599892,1.7,2.823049
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6511489,63.6431,50.15376,0,0,0,0,0,0,0,0,0,0,0.6511489,0,0,0,0,0.985246,3.666968,0.6511489,0,0.6511489,5.68306,94.71747,0.130925,0,0.5209191,0,4.318116
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.7994857,72.92402,55.2176,0.7496742,0.7496742,0,-1,0,0.7496742,106.6444,0,0,0,0.7994857,0.7891307,0.7496742,0,0,0.3340972,4.253002,0.01035498,0,0.01035498,5.692883,94.8812,0.1309221,0.8246416,0.6395885,0,5.052487
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8547994,79.6653,59.74736,0.5372016,0.5372016,0,0,0,0.5372016,159.1208,0,0,0,0.8547994,0.5654755,0.5372016,0,0,0.3237422,4.262321,0.289324,0,0.289324,5.96736,99.4558,0.1308426,0.5909218,0.6838396,0,5.11712
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.015474,89.15223,63.64415,0,0,0,0,0,0,0,0.981056,0,0,1.015474,0,0,0,0,0.03441821,4.522713,0.03441821,0,0.03441821,6.000012,100,0.1308332,0,0.8123794,0,5.538187
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,0.9807021,91.76086,66.59146,0.009391031,0.009391031,0,0,0,0.009391031,10442.96,0.9708168,0,0,0.9807021,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1308332,0.01033014,0.7845617,0,5.534391
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.008658,96.41233,69.48932,1.793465,1.793465,0.425,0,0.172125,1.793465,56.24075,0,0,0,1.008658,1.440489,1.368465,0,0,0,4.553689,0,0.4318312,-0.4318312,5.544822,92.41351,0.1308332,1.972811,0.8069264,1.7,5.562347
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.9531022,96.57766,71.10144,0.8060232,0.8060232,0,-1,0,0.8060232,118.2475,0,0,0,0.9531022,0.8484455,0.8060232,0,0,0.4798125,4.121858,0.1046566,0,0.1046566,5.644108,94.06828,0.1308044,0.8866256,0.7624817,0,5.07496
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7423984,90.38435,71.5465,0.980078,0.980078,0,0,0,0.980078,75.74891,0,1.110223E-16,0,0.7423984,1.031661,0.980078,0,0,0.3751558,4.216049,0,0.2892627,-0.2892627,5.339198,88.98646,0.1308044,1.078086,0.5939188,0,4.958447
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.459061,83.02013,72.04102,0.2515404,0.2515404,0,0,0,0.2515404,182.4999,0,0,0,0.459061,0.2647793,0.2515404,0,0,0.6965588,3.926786,0.1942817,0,0.1942817,5.52351,92.05832,0.1307511,0.2766944,0.3672488,0,4.385847
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2315022,76.41328,71.15089,0,0,0,0,0,0,0,0,0,0,0.2315022,0,0,0,0,0.5022771,4.10164,0.2315022,0,0.2315022,5.743132,95.71868,0.1306877,0,0.1852017,0,4.333142
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03520191,69.80628,69.04426,0.9474874,0.9474874,0,0,0,0.9474874,3.71529,0,1.110223E-16,0,0.03520191,0.9973552,0.9474874,0,0,0.270775,4.309991,0,0.9621533,-0.9621533,4.728934,78.81541,0.1306877,1.042236,0.02816153,0,4.345193
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,67.14532,67.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.339834,3.347838,0,0,0,4.728934,78.81541,0.1306877,0,0,0,3.347838
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,64.75186,64.75186,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.339834,3.347838,0,0.3151177,-0.3151177,4.39677,73.27937,0.1306877,0.329298,0,0,3.347838
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,62.08148,62.08148,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.689965,3.032721,0,0.6482571,-0.6482571,3.713448,61.89067,0.1306877,0.6774287,0,0,3.032721
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,59.36164,59.36164,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.410251,2.384464,0,0.2087432,-0.2087432,3.493413,58.22343,0.1306877,0.2181367,0,0,2.384464
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,57.18578,57.18578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.642188,2.17572,0,0,0,3.493413,58.22343,0.1306877,0,0,0,2.17572
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,55.633,55.633,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.642188,2.17572,0,0.1423701,-0.1423701,3.343342,55.72225,0.1306877,0.1487768,0,0,2.17572
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.02087,54.02087,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.800376,2.03335,0,0.1609468,-0.1609468,3.173689,52.89471,0.1306877,0.1681895,0,0,2.03335
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,52.68568,52.68568,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.979206,1.872403,0,0.07216248,-0.07216248,3.097623,51.62694,0.1306877,0.07540979,0,0,1.872403
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,51.54829,51.54829,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,3.059387,1.800241,0,0.1465162,-0.1465162,2.943181,49.05292,0.1306877,0.1531094,0,0,1.800241
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,50.37135,50.37135,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,3.222183,1.653725,0,0.1451876,-0.1451876,2.79014,46.50224,0.1306877,0.151721,0,0,1.653725
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,49.4021,49.4021,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.383502,1.508537,0,0.2868221,-0.2868221,2.487803,41.4633,0.1306877,0.2997291,0,0,1.508537
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01909569,49.34585,48.98671,0.1710387,0.1710387,0,0,0,0.1710387,11.16454,0,0,0,0.01909569,0.1800407,0.1710387,0,0,3.702193,1.221715,0,0.160945,-0.160945,2.318152,38.63579,0.1306877,0.1881426,0.01527655,0,1.240811
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.312688,54.48718,48.40318,1.234687,1.234687,0.425,0,0.172125,1.234687,25.32528,0,0,0,0.312688,0.8523023,0.8096871,0,0,3.881021,1.06077,0,0.5396142,-0.5396142,1.749349,29.15575,0.1306877,1.358156,0.2501504,1.7,1.373458
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.6970512,64.88939,50.3219,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,82.03135,0,0,0,0.6970512,0,0,0.8502624,0.8077493,4.480593,0.5211556,1.504801,0,1.504801,3.176928,52.94869,0.131085,0.9347114,0.557641,1.7,1.218207
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7216125,71.12828,55.35607,0.4370484,0.4370484,0,-1,0,0.4370484,165.1104,0,0,0,0.7216125,0.460051,0.4370484,0,0,2.975792,1.875476,0.2615615,0,0.2615615,3.425067,57.08433,0.1310133,0.4807533,0.57729,0,2.597089
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8807066,80.51215,59.85616,1.091019,1.091019,0,0,0,1.091019,80.72331,0,0,0,0.8807066,1.148441,1.091019,0,0,2.714231,2.110882,0,0.2677343,-0.2677343,3.14285,52.38073,0.1310133,1.200121,0.7045653,0,2.991588
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8327968,83.73303,63.70349,0,0,0,0,0,0,0,0,0,0,0.8327968,0,0,0,0,3.011713,1.843147,0.8327968,0,0.8327968,3.93291,65.54838,0.1307858,0,0.6662375,0,2.675944
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.046114,94.00879,66.6508,0.1852244,0.1852244,0,0,0,0.1852244,564.7823,0,0,0,1.046114,0.194973,0.1852244,0,0,2.178916,2.592664,0.8511415,0,0.8511415,4.740374,79.00608,0.1305541,0.2037468,0.8368916,0,3.638779
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.068193,98.52695,69.48932,0.2393685,0.2393685,0,0,0,0.2393685,446.2547,0,0,0,1.068193,0.2519668,0.2393685,0,0,1.327775,3.358692,0.8162261,0,0.8162261,5.514714,91.91172,0.1303326,0.2633053,0.8545544,0,4.426885
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.054349,100.2471,71.15089,0.5081433,0.5081433,0,-1,0,0.5081433,207.4905,0.007912921,0,0,1.054349,0.5348877,0.5081433,0,0,0.5115487,4.093295,0.5115487,0,0.5115487,6.000012,100,0.1301942,0.5589576,0.8434795,0,5.147645
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8743917,94.57214,71.59595,0.007673893,0.007673893,0,0,0,0.007673893,11394.37,0.8663139,0,0,0.8743917,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1301942,0.008441282,0.6995133,0,5.428081
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4464594,82.75599,72.10036,0.6489185,0.6489185,0,0,0,0.6489185,68.80053,0,0,0,0.4464594,0.6830721,0.6489185,0,0,0,4.553689,0,0.2366127,-0.2366127,5.7506,95.84315,0.1301942,0.7138103,0.3571675,0,5.000148
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2785494,77.59914,71.21024,1.02033,1.02033,0,0,0,1.02033,27.29995,0,0,0,0.2785494,1.074031,1.02033,0,0,0.262903,4.317076,0,0.7954817,-0.7954817,4.912089,81.86798,0.1301942,1.122363,0.2228395,0,4.595625
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03519448,69.85585,69.0937,1.21707,1.21707,0,0,0,1.21707,2.891737,0,0,0,0.03519448,1.281127,1.21707,0,0,1.146772,3.521595,0,1.245932,-1.245932,3.598761,59.97923,0.1301942,1.338777,0.02815558,0,3.556789
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,67.20466,67.20466,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.531141,2.275662,0,0.6596451,-0.6596451,2.903434,48.39047,0.1301942,0.6893292,0,0,2.275662
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,64.87054,64.87054,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.26408,1.616017,0,0.3154056,-0.3154056,2.570967,42.84937,0.1301942,0.3295989,0,0,1.616017
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,62.20016,62.20016,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.614531,1.300611,0,0.1946462,-0.1946462,2.365792,39.42979,0.1301942,0.2034053,0,0,1.300611
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,59.47044,59.47044,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.830804,1.105965,0,0.005603157,-0.005603157,2.359886,39.33135,0.1301942,0.005855299,0,0,1.105965
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,57.30445,57.30445,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.83703,1.100362,0,0.09370471,-0.09370471,2.261112,37.68513,0.1301942,0.09792142,0,0,1.100362
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,55.74179,55.74179,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.941146,1.006657,0,0.09452602,-0.09452602,2.161473,36.02448,0.1301942,0.09877969,0,0,1.006657
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,54.15934,54.15934,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.046175,0.9121313,0,0.05488238,-0.05488238,2.103622,35.0603,0.1301942,0.05735209,0,0,0.9121313
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,52.82415,52.82415,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.107156,0.8572489,0,0.06811122,-0.06811122,2.031826,33.86371,0.1301942,0.07117622,0,0,0.8572489
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,51.68676,51.68676,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.182835,0.7891377,0,0.1409443,-0.1409443,1.883258,31.38758,0.1301942,0.1472868,0,0,0.7891377
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,50.53949,50.53949,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.339439,0.6481934,0,0.117124,-0.117124,1.759799,29.32992,0.1301942,0.1223946,0,0,0.6481934
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,49.57024,49.57024,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.469577,0.5310694,0,0.06738782,-0.06738782,1.688766,28.14604,0.1301942,0.07042027,0,0,0.5310694
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.0288622,49.71878,49.17462,0.1335167,0.1335167,0,0,0,0.1335167,21.61692,0,2.775558E-17,0,0.0288622,0.1405439,0.1335167,0,0,4.544453,0.4636816,0,0.1116817,-0.1116817,1.571043,26.184,0.1301942,0.1468684,0.02308976,0,0.4925438
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2076108,52.55931,48.57131,0.3541207,0.3541207,1.7,0,0.5202,0.3541207,58.62711,0,0,0,0.2076108,0,0,1.345879,1.278585,4.668543,0.3519999,1.486196,0,1.486196,2.980972,49.68277,0.1305942,0.3895328,0.1660886,1.7,0.5596107
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6029649,62.91793,50.49003,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6029649,0,0,1.452632,1.38,3.182347,1.689576,1.982965,0,1.982965,4.862178,81.03614,0.1307029,0,0.4823719,1.7,2.292541
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5531822,67.25105,55.49453,0.3388515,0.3388515,0,-1,0,0.3388515,163.2521,0,0,0,0.5531822,0.3566858,0.3388515,0,0,1.199382,3.474245,0.1964964,0,0.1964964,5.048591,84.14301,0.13065,0.3727367,0.4425458,0,4.027427
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7157989,76.15507,59.9155,0.7663879,0.7663879,0,0,0,0.7663879,93.39902,0,0,0,0.7157989,0.8067242,0.7663879,0,0,1.002886,3.651092,0,0.0909253,-0.0909253,4.952747,82.54562,0.13065,0.8430268,0.5726391,0,4.36689
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,0.9912618,88.60048,63.81228,0.1661172,0.1661172,0,0,0,0.1661172,596.7245,0,0,0,0.9912618,0.1748602,0.1661172,0,0,1.103914,3.560166,0.8164016,0,0.8164016,5.727253,95.45403,0.1304306,0.1827289,0.7930095,0,4.551428
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,0.9865461,92.08876,66.70026,0.1907323,0.1907323,0,0,0,0.1907323,517.2413,0.4982627,0,0,0.9865461,0.2007708,0.1907323,0,0,0.2875125,4.294928,0.2875125,0,0.2875125,6.000012,100,0.1303535,0.2098055,0.7892368,0,5.281474
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.069256,98.63185,69.53877,0.121384,0.121384,0,0,0,0.121384,880.8865,0.941483,0,0,1.069256,0.1277727,0.121384,0,0,0,4.553689,0,0,0,6.000012,100,0.1303535,0.1335225,0.8554046,0,5.622945
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7468798,90.12077,71.21024,0,0,0,-1,0,0,0,0.7468798,0,0,0.7468798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303535,0,0.5975038,0,5.300569
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6295447,87.22363,71.6553,0.2351208,0.2351208,0,0,0,0.2351208,267.7537,0.3820491,0,0,0.6295447,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1303535,0.2586329,0.5036357,0,5.183234
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3498797,80.35584,72.1597,0.1496859,0.1496859,0,0,0,0.1496859,233.7425,0.1923155,0,0,0.3498797,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1303535,0.1646545,0.2799037,0,4.903569
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1668205,75.02225,71.26958,0.3247592,0.3247592,0,0,0,0.3247592,51.36744,0,0,0,0.1668205,0.3418517,0.3247592,0,0,0,4.553689,0,0.1750313,-0.1750313,5.815513,96.92502,0.1303535,0.3572351,0.1334564,0,4.72051
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03586449,69.97986,69.2025,0.5975009,0.5975009,0,0,0,0.5975009,6.002418,0,1.110223E-16,0,0.03586449,0.6289483,0.5975009,0,0,0.1944792,4.378658,0,0.5930837,-0.5930837,5.190348,86.50562,0.1303535,0.6572509,0.0286916,0,4.414522
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,67.31345,67.31345,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8534611,3.785574,0,0.8737753,-0.8737753,4.269308,71.15498,0.1303535,0.9130952,0,0,3.785574
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,64.97934,64.97934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824323,2.911798,0,0,0,4.269308,71.15498,0.1303535,0,0,0,2.911798
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,62.24961,62.24961,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.824323,2.911798,0,1.180232,-1.180232,3.025234,50.42046,0.1303535,1.233343,0,0,2.911798
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,59.57923,59.57923,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.135692,1.731567,0,0.1935623,-0.1935623,2.821201,47.01993,0.1303535,0.2022725,0,0,1.731567
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,57.41325,57.41325,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.350761,1.538004,0,0.1879416,-0.1879416,2.623093,43.71814,0.1303535,0.196399,0,0,1.538004
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,55.88025,55.88025,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.559585,1.350063,0,0.03776408,-0.03776408,2.583287,43.05469,0.1303535,0.03946346,0,0,1.350063
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,54.2978,54.2978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.601545,1.312299,0,0,0,2.583287,43.05469,0.1303535,0,0,0,1.312299
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,52.96261,52.96261,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.601545,1.312299,0,0.3248783,-0.3248783,2.240835,37.34717,0.1303535,0.3394978,0,0,1.312299
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,51.82523,51.82523,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.962521,0.9874203,0,0.09686864,-0.09686864,2.138726,35.64537,0.1303535,0.1012277,0,0,0.9874203
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,50.67795,50.67795,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.070153,0.8905517,0,0.09203935,-0.09203935,2.041708,34.0284,0.1303535,0.09618112,0,0,0.8905517
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,49.73837,49.73837,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.172419,0.7985123,0,0.04978105,-0.04978105,1.989234,33.15384,0.1303535,0.05202119,0,0,0.7985123
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02885531,49.88738,49.34276,0,0,0,0,0,0,0,0,0,0,0.02885531,0,0,0,0,4.227731,0.7487313,0.02885531,0,0.02885531,2.016609,33.61008,0.1303458,0,0.02308425,0,0.7775866
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1846845,52.30077,48.75923,0.4400766,0.4400766,0,0,0,0.4400766,41.96644,0,5.551115E-17,0,0.1846845,0.4632386,0.4400766,0,0,4.198875,0.7747011,0,0.2785541,-0.2785541,1.722987,28.7164,0.1303458,0.4840843,0.1477476,0,0.9593856
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5470272,61.84948,50.65817,0.3512663,0.3512663,0,0,0,0.3512663,155.73,0,0,0,0.5470272,0.369754,0.3512663,0,0,4.50838,0.496147,0.1772732,0,0.1772732,1.891163,31.51933,0.1302983,0.3863929,0.4376217,0,1.043174
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7394192,71.88416,55.633,0.5423725,0.5423725,0,-1,0,0.5423725,136.3305,0,0,0,0.7394192,0.5709184,0.5423725,0,0,4.331107,0.6556928,0.1685009,0,0.1685009,2.051017,34.18355,0.1302532,0.5966097,0.5915354,0,1.395112
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9729147,83.35409,60.02429,0.882297,0.882297,1.7,0,0.5202,0.882297,110.2707,0,0,0,0.9729147,0,0,0.8177031,0.7768179,4.162606,0.8073436,1.749733,0,1.749733,3.710959,61.8492,0.1305783,0.9705266,0.7783318,1.7,1.780258
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.098749,92.08816,63.81228,0,0,1.383289,0,0.4337378,0,0,0,0,0,1.098749,0,0,1.383289,1.314124,2.412873,2.382103,2.412873,0,2.412873,6.000012,100,0.1305286,0,0.8789993,1.7,3.480852
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.089889,95.66567,66.75959,0,0,0,0,0,0,0,1.089889,0,0,1.089889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305286,0,0.8719112,0,5.643578
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.9634512,95.00826,69.59811,0,0,0,0,0,0,0,0.9634512,0,0,0.9634512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305286,0,0.770761,0,5.51714
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.8889006,94.64053,71.26958,0.3684272,0.3684272,0,-1,0,0.3684272,241.269,0.5010824,0,0,0.8889006,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1305286,0.40527,0.7111205,0,5.44259
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5421436,84.87169,71.71464,0.4366407,0.4366407,0,0,0,0.4366407,124.1624,0.08252183,0,0,0.5421436,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1305286,0.4803048,0.4337149,0,5.095833
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2696931,78.43439,72.20915,0.4866949,0.4866949,0,0,0,0.4866949,55.41317,0,0,0,0.2696931,0.5123104,0.4866949,0,0,0,4.553689,0,0.2426173,-0.2426173,5.744271,95.73766,0.1305286,0.5353644,0.2157545,0,4.823382
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.197402,75.84651,71.37836,0,0,0,0,0,0,0,0,0,0,0.197402,0,0,0,0,0.2695748,4.311071,0.197402,0,0.197402,5.931543,98.85885,0.1304762,0,0.1579216,0,4.508474
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03195498,69.95433,69.26184,0.01444662,0.01444662,0,0,0,0.01444662,221.1934,0,0,0,0.03195498,0.01520697,0.01444662,0,0,0.07217277,4.488733,0.01674801,0,0.01674801,5.947432,99.12366,0.1304717,0.01589128,0.02556398,0,4.520689
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,67.42225,67.42225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05542476,4.503807,0,0,0,5.947432,99.12366,0.1304717,0,0,0,4.503807
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,65.08813,65.08813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05542476,4.503807,0,0,0,5.947432,99.12366,0.1304717,0,0,0,4.503807
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,62.36829,62.36829,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.05542476,4.503807,0,0.6714516,-0.6714516,5.239659,87.32748,0.1304717,0.701667,0,0,4.503807
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,59.63857,59.63857,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.8014821,3.832355,0,0.1039044,-0.1039044,5.130135,85.50207,0.1304717,0.1085801,0,0,3.832355
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9169315,3.728451,0,0,0,5.130135,85.50207,0.1304717,0,0,0,3.728451
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9169315,3.728451,0,0,0,5.130135,85.50207,0.1304717,0,0,0,3.728451
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,54.4066,54.4066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9169315,3.728451,0,0,0,5.130135,85.50207,0.1304717,0,0,0,3.728451
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9169315,3.728451,0,0,0,5.130135,85.50207,0.1304717,0,0,0,3.728451
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,51.96369,51.96369,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.9169315,3.728451,0,0.1435477,-0.1435477,4.978822,82.98019,0.1304717,0.1500074,0,0,3.728451
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,50.81641,50.81641,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.076429,3.584903,0,0.1773515,-0.1773515,4.791877,79.86446,0.1304717,0.1853323,0,0,3.584903
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,49.87683,49.87683,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.273486,3.407551,0,0.1523071,-0.1523071,4.631331,77.1887,0.1304717,0.159161,0,0,3.407551
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02820185,50.01395,49.48122,0.03049566,0.03049566,0,0,0,0.03049566,92.47825,0,0,0,0.02820185,0.03210069,0.03049566,0,0,1.442716,3.255244,0,0.003898841,-0.003898841,4.627222,77.1202,0.1304717,0.03354523,0.02256148,0,3.283446
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2905822,54.55411,48.89769,0,0,0,0,0,0,0,0,0,0,0.2905822,0,0,0,0,1.447048,3.251345,0.2905822,0,0.2905822,4.902892,81.7147,0.1303946,0,0.2324658,0,3.541928
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5683571,62.47506,50.79663,0,0,0,0,0,0,0,0,0,0,0.5683571,0,0,0,0,1.156466,3.512869,0.5683571,0,0.5683571,5.442083,90.70119,0.130244,0,0.4546857,0,4.081226
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9063982,76.29803,55.71212,0.6812334,0.6812334,0,-1,0,0.6812334,133.0525,0,0,0,0.9063982,0.7170878,0.6812334,0,0,0.5881091,4.024391,0.1893105,0,0.1893105,5.621678,93.69445,0.1301939,0.7493567,0.7251186,0,4.930789
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9101156,81.61223,60.08363,0.4245208,0.4245208,0,0,0,0.4245208,214.3866,0.06445298,0,0,0.9101156,0.446864,0.4245208,0,0,0.3987986,4.19477,0.3987986,0,0.3987986,6.000012,100,0.1300885,0.4669729,0.7280925,0,5.104886
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.045363,90.38786,63.86173,0.1134996,0.1134996,0,0,0,0.1134996,921.0281,0.9258897,0,0,1.045363,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1300885,0.1248495,0.8362903,0,5.599052
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.094533,95.82945,66.75959,0,0,0,0,0,0,0,1.094533,0,0,1.094533,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300885,0,0.8756267,0,5.648222
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.9700674,95.23129,69.59811,1.275865,1.275865,0.425,0,0.172125,1.275865,76.03214,0.07442003,0,0,0.9700674,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1300885,1.403452,0.776054,1.7,5.523757
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8520107,93.4461,71.26958,0.5002335,0.5002335,0,-1,0,0.5002335,170.3226,0.3254492,0,0,0.8520107,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1300885,0.5502568,0.6816086,0,5.4057
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.631996,87.4175,71.76409,0,0,0,0,0,0,0,0.631996,0,0,0.631996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300885,0,0.5055968,0,5.185685
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5599436,85.91118,72.20915,0.2488108,0.2488108,0,0,0,0.2488108,225.0479,0.2980374,0,0,0.5599436,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1300885,0.2736919,0.4479549,0,5.113633
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3338976,79.12651,71.37836,0.5043076,0.5043076,0,0,0,0.5043076,66.20911,0,0,0,0.3338976,0.5308501,0.5043076,0,0,0,4.553689,0,0.1969525,-0.1969525,5.792406,96.5399,0.1300885,0.5547383,0.2671181,0,4.887587
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02377222,69.8359,69.32118,0.4499516,0.4499516,0,0,0,0.4499516,5.283283,0,5.551115E-17,0,0.02377222,0.4736332,0.4499516,0,0,0.2188362,4.356736,0,0.449861,-0.449861,5.318211,88.63667,0.1300885,0.4949467,0.01901777,0,4.380508
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,67.48159,67.48159,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7186817,3.906875,0,0.6531345,-0.6531345,4.629746,77.16228,0.1300885,0.6825256,0,0,3.906875
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,65.14748,65.14748,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.444387,3.253741,0,1.259992,-1.259992,3.301598,55.02652,0.1300885,1.316692,0,0,3.253741
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,62.47709,62.47709,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.844378,1.993749,0,0.2167985,-0.2167985,3.073072,51.21777,0.1300885,0.2265544,0,0,1.993749
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,59.74736,59.74736,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.085265,1.77695,0,0.07015833,-0.07015833,2.999119,49.98521,0.1300885,0.07331546,0,0,1.77695
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,57.58139,57.58139,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.163219,1.706792,0,0.3015044,-0.3015044,2.681305,44.68834,0.1300885,0.3150721,0,0,1.706792
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,56.04839,56.04839,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.498224,1.405287,0,0.1259803,-0.1259803,2.548511,42.47509,0.1300885,0.1316494,0,0,1.405287
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,54.49561,54.49561,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.638202,1.279307,0,0.1372236,-0.1372236,2.403864,40.06432,0.1300885,0.1433987,0,0,1.279307
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,53.16042,53.16042,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.790673,1.142084,0,0.06430784,-0.06430784,2.336078,38.93455,0.1300885,0.06720169,0,0,1.142084
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,52.01314,52.01314,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.862126,1.077776,0,0.1395144,-0.1395144,2.189017,36.48354,0.1300885,0.1457926,0,0,1.077776
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,50.90543,50.90543,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.017142,0.9382613,0,0.07960551,-0.07960551,2.105105,35.08501,0.1300885,0.08318776,0,0,0.9382613
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,49.95596,49.95596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.105592,0.8586558,0,0,0,2.105105,35.08501,0.1300885,0,0,0,0.8586558
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02605611,50.09235,49.5999,0.08407003,0.08407003,0,0,0,0.08407003,30.99334,0,1.387779E-17,0,0.02605611,0.08849477,0.08407003,0,0,4.105592,0.8586558,0,0.06243866,-0.06243866,2.039289,33.98808,0.1300885,0.09247703,0.02084489,0,0.8847119
