Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.197332,99.46722,66.6508,0.538649,0.538649,0,0,0,0.538649,222.2842,0.4487575,0,0,1.197332,0.5669989,0.538649,0,0,0.1815751,4.390271,0.1815751,0,0.1815751,6.000012,100,0.1316386,0.5925139,0.9578652,0,5.587603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.165818,102.2339,69.48932,1.089089,1.089089,0,0,0,1.089089,107.0452,0.01940851,0,0,1.165818,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1316386,1.197998,0.9326546,0,5.719507
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.026875,99.31805,71.21024,0.4825451,0.4825451,0,-1,0,0.4825451,212.8039,0.5189325,0,0,1.026875,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1316386,0.5307996,0.8214998,0,5.580564
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.8826792,94.91717,71.6553,1.393021,1.393021,0.425,0,0.172125,1.393021,63.36438,0,0,0,0.8826792,1.01897,0.968021,0,0,0,4.553689,0,0.1362904,-0.1362904,5.856349,97.60563,0.1316386,1.532323,0.7061433,1.7,5.436368
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.5944895,86.81257,72.1597,0.7156671,0.7156671,0,0,0,0.7156671,83.06788,0,0,0,0.5944895,0.7533338,0.7156671,0,0,0.1514338,4.417398,0,0.1588443,-0.1588443,5.688913,94.81503,0.1316386,0.7872338,0.4755916,0,5.011888
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.2988146,78.26701,71.37836,0.006095702,0.006095702,0,0,0,0.006095702,4902.054,0,0,0,0.2988146,0.006416529,0.006095702,0,0,0.3279275,4.258554,0.2923981,0,0.2923981,5.966306,99.43823,0.1315661,0.006705272,0.2390517,0,4.557369
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03461382,70.12166,69.37064,0.9926269,0.9926269,0,0,0,0.9926269,3.487092,0,2.220446E-16,0,0.03461382,1.04487,0.9926269,0,0,0.03552935,4.521712,0,1.010257,-1.010257,4.901402,81.68987,0.1315661,1.09189,0.02769105,0,4.556326
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,67.70906,67.70906,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.158037,3.511456,0,0.4944206,-0.4944206,4.380237,73.0038,0.1315661,0.5166695,0,0,3.511456
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,65.48374,65.48374,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.707393,3.017035,0,0.8252065,-0.8252065,3.510393,58.50643,0.1315661,0.8623408,0,0,3.017035
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,62.86281,62.86281,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.624289,2.191829,0,0.1857479,-0.1857479,3.314597,55.24318,0.1315661,0.1941065,0,0,2.191829
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,60.14297,60.14297,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.830676,2.006081,0,0.2097241,-0.2097241,3.093529,51.55871,0.1315661,0.2191617,0,0,2.006081
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,58.02645,58.02645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.063702,1.796357,0,0,0,3.093529,51.55871,0.1315661,0,0,0,1.796357
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,56.46378,56.46378,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.063702,1.796357,0,0.2570294,-0.2570294,2.822596,47.04317,0.1315661,0.2685958,0,0,1.796357
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,54.911,54.911,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.349291,1.539327,0,0.04331913,-0.04331913,2.776934,46.28214,0.1315661,0.04526849,0,0,1.539327
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,53.57581,53.57581,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.397423,1.496008,0,0.2474158,-0.2474158,2.516135,41.93549,0.1315661,0.2585495,0,0,1.496008
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,52.45821,52.45821,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.672329,1.248592,0,0.3009427,-0.3009427,2.198913,36.64848,0.1315661,0.3144851,0,0,1.248592
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,51.38016,51.38016,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.00671,0.9476498,0,0.08408733,-0.08408733,2.110277,35.17122,0.1315661,0.08787125,0,0,0.9476498
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,50.53949,50.53949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.100141,0.8635625,0,0,0,2.110277,35.17122,0.1315661,0,0,0,0.8635625
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01909118,50.62463,50.26256,0,0,0,0,0,0,0,0,0,0,0.01909118,0,0,0,0,4.100141,0.8635625,0.01909118,0,0.01909118,2.128389,35.47307,0.1315614,0,0.01527295,0,0.8826537
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3568075,56.78916,49.73837,0.3682836,0.3682836,0,0,0,0.3682836,96.8839,0,0,0,0.3568075,0.3876669,0.3682836,0,0,4.081049,0.8807446,0,0.03085943,-0.03085943,2.09586,34.93093,0.1315614,0.4051119,0.285446,0,1.237552
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6837643,65.8132,51.42962,0.6497389,0.6497389,0,0,0,0.6497389,105.2368,0,0,0,0.6837643,0.6839357,0.6497389,0,0,4.115337,0.8498851,0,0.00017139,-0.00017139,2.095679,34.92792,0.1315614,0.7147128,0.5470114,0,1.533649
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.8756605,75.97724,56.1374,0,0,0,-1,0,0,0,0,0,0,0.8756605,0,0,0,0,4.115528,0.8497137,0.8756605,0,0.8756605,2.926404,48.7733,0.1313448,0,0.7005284,0,1.725374
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.085884,86.93372,60.14297,1.08664,1.08664,0,0,0,1.08664,99.93037,0,0,0,1.085884,1.143832,1.08664,0,0,3.239867,1.637808,0,0.0579483,-0.0579483,2.865321,47.75525,0.1313448,1.195304,0.8687069,0,2.723692
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.139318,93.47389,63.81228,1.217639,1.217639,0,0,0,1.217639,93.56777,0,2.220446E-16,0,1.139318,1.281725,1.217639,0,0,3.304255,1.57986,0,0.1424076,-0.1424076,2.71521,45.25341,0.1313448,1.339403,0.9114543,0,2.719178
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.074018,94.88907,66.59146,0,0,0,0,0,0,0,0,0,0,1.074018,0,0,0,0,3.462485,1.437452,1.074018,0,1.074018,3.734113,62.23509,0.13108,0,0.8592144,0,2.51147
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.036355,97.3056,69.42998,0.4424657,0.4424657,0,0,0,0.4424657,234.2227,0,0,0,1.036355,0.4657534,0.4424657,0,0,2.388467,2.404068,0.5706017,0,0.5706017,4.275434,71.25708,0.1309398,0.4867123,0.8290841,0,3.440423
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9260628,95.72424,71.15089,0.3405653,0.3405653,0,-1,0,0.3405653,271.9193,0,0,0,0.9260628,0.3584898,0.3405653,0,0,1.817865,2.91761,0.567573,0,0.567573,4.81388,80.23118,0.1308006,0.3746218,0.7408503,0,3.843673
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8508237,93.80934,71.59595,0.8743353,0.8743353,0,0,0,0.8743353,97.31091,0,0,0,0.8508237,0.9203529,0.8743353,0,0,1.250292,3.428426,0,0.06952926,-0.06952926,4.74059,79.00968,0.1308006,0.9617688,0.6806589,0,4.27925
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6235887,87.56378,72.10036,1.016216,1.016216,0,0,0,1.016216,61.3638,0,2.220446E-16,0,0.6235887,1.069701,1.016216,0,0,1.327547,3.358896,0,0.4461122,-0.4461122,4.270347,71.1723,0.1308006,1.117837,0.4988709,0,3.982485
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3099736,78.5391,71.37836,0.02437556,0.02437556,0,0,0,0.02437556,1271.657,0,0,0,0.3099736,0.02565848,0.02437556,0,0,1.823227,2.912784,0.2843151,0,0.2843151,4.540071,75.66771,0.130731,0.02681312,0.2479789,0,3.222758
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03089715,70.04062,69.37064,0,0,0,0,0,0,0,0,0,0,0.03089715,0,0,0,0,1.538912,3.168668,0.03089715,0,0.03089715,4.569383,76.15623,0.1307234,0,0.02471772,0,3.199565
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,67.70906,67.70906,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,1.508015,3.196475,0,0.2463197,-0.2463197,4.30974,71.82885,0.1307234,0.2574041,0,0,3.196475
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,65.48374,65.48374,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,1.781704,2.950156,0,1.299137,-1.299137,2.940329,49.00538,0.1307234,1.357598,0,0,2.950156
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,62.81336,62.81336,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,3.225189,1.651019,0,1.33928,-1.33928,1.528603,25.47667,0.1307234,1.399548,0,0,1.651019
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,60.08363,60.08363,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,4.713278,0.3117383,0,0.2102559,-0.2102559,1.306974,21.78286,0.1307234,0.2197174,0,0,0.3117383
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,57.96711,57.96711,0.1918161,0.09640831,0,-1,0,0.09640831,0,0,0.09540775,0.1145894,0,0.1014824,0.09640831,0,0,4.946896,0.1014824,0,0.1014824,-0.1014824,1.200002,20,0.1307234,0.2109977,0,0,0.1014824
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307234,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307234,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307234,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,52.45821,52.45821,0.1824647,0,0,-1,0,0,0,0,0.1824647,0.2007111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307234,0.2007111,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,51.38016,51.38016,0.1601186,0,0,-1,0,0,0,0,0.1601186,0.1761305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307234,0.1761305,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,50.56916,50.56916,0.08432075,0.08432075,1.536952,0,0.475688,0.08432075,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310163,0.09275283,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.0340721,50.93976,50.29223,0.0003902835,0.0003902835,1.453022,0,0.452775,0.0003902835,8730.09,2.220446E-16,0,0,0.0340721,0,0,1.452632,1.38,3.679654,1.242,1.414072,0,1.414072,3.850692,64.17807,0.131252,0.0004293119,0.02725768,1.7,1.276072
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1521165,52.66238,49.73837,0.3103748,0.3103748,1.7,0,0.5202,0.3103748,49.0106,0,0,0,0.1521165,0,0,1.389625,1.320144,2.265582,2.514665,1.47226,0,1.47226,5.247401,87.4565,0.1316113,0.3414123,0.1216932,1.7,2.666781
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4164358,59.86272,51.45929,0.3171817,0.3171817,0,0,0,0.3171817,131.2925,0,0,0,0.4164358,0.3338754,0.3171817,0,0,0.7933218,3.839699,0.0825604,0,0.0825604,5.325725,88.7619,0.1315912,0.3488998,0.3331487,0,4.256135
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.550139,67.84985,56.10773,0.6937729,0.6937729,0,-1,0,0.6937729,79.2967,1.110223E-16,0,0,0.550139,0.7302873,0.6937729,0,0,0.7107614,3.914004,0,0.1801483,-0.1801483,5.135831,85.59702,0.1315912,0.7631502,0.4401112,0,4.464143
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7530554,77.31937,60.08363,0.3834831,0.3834831,0,0,0,0.3834831,196.3725,0,0,0,0.7530554,0.4036664,0.3834831,0,0,0.9109262,3.733855,0.349389,0,0.349389,5.467291,91.12134,0.1315058,0.4218314,0.6024443,0,4.486911
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.5991843,77.42886,63.70349,0.06830145,0.06830145,0,0,0,0.06830145,877.2644,0,0,0,0.5991843,0.07189627,0.06830145,0,0,0.5615371,4.048306,0.5272881,0,0.5272881,5.96752,99.45847,0.1313773,0.0751316,0.4793475,0,4.64749
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.4892699,77.77946,66.54201,0.07292036,0.07292036,0,0,0,0.07292036,670.9647,0.3782625,0,0,0.4892699,0.07675827,0.07292036,0,0,0.03424907,4.522865,0.03424907,0,0.03424907,6.000012,100,0.131369,0.0802124,0.3914159,0,5.012135
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.136726,72.38676,69.37064,0,0,0,0,0,0,0,0.136726,0,0,0.136726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131369,0,0.1093808,0,4.690415
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1451168,74.28873,71.0421,0.8553725,0.8553725,0,-1,0,0.8553725,16.96533,0,1.110223E-16,0,0.1451168,0.9003922,0.8553725,0,0,0,4.553689,0,0.7552754,-0.7552754,5.203882,86.73119,0.131369,0.9409098,0.1160934,0,4.698806
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3659424,80.10216,71.5465,0.2655138,0.2655138,0,0,0,0.2655138,137.8242,0,0,0,0.3659424,0.2794882,0.2655138,0,0,0.8391949,3.798414,0.08645419,0,0.08645419,5.2859,88.09815,0.1313479,0.2920652,0.2927539,0,4.164356
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1689352,75.86537,72.04102,0.1994003,0.1994003,0,0,0,0.1994003,84.72163,0,0,0,0.1689352,0.209895,0.1994003,0,0,0.7527407,3.876222,0,0.04095985,-0.04095985,5.242724,87.37856,0.1313479,0.2193403,0.1351482,0,4.045157
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04292944,72.21539,71.26958,0.5280872,0.5280872,0,0,0,0.5280872,8.129234,0,1.110223E-16,0,0.04292944,0.5558813,0.5280872,0,0,0.7982516,3.835263,0,0.5129518,-0.5129518,4.702025,78.36694,0.1313479,0.5808959,0.03434356,0,3.878192
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.0256648,69.87704,69.32118,0.9142715,0.9142715,0,0,0,0.9142715,2.807131,0,0,0,0.0256648,0.9623911,0.9142715,0,0,1.368198,3.322311,0,0.9367263,-0.9367263,3.714629,61.91036,0.1313479,1.005699,0.02053184,0,3.347975
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,67.70906,67.70906,1.163577,1.163577,0,-1,0,1.163577,0,0,2.220446E-16,0,0,1.224818,1.163577,0,0,2.409005,2.385584,0,1.224818,-1.224818,2.423558,40.39255,0.1313479,1.279934,0,0,2.385584
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,65.48374,65.48374,1.303208,1.102728,0,-1,0,1.102728,0,0,0.2004801,0.3308009,0,1.160767,1.102728,0,0,3.769913,1.160767,0,1.160767,-1.160767,1.200002,20,0.1313479,1.433529,0,0,1.160767
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,62.81336,62.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313479,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,60.08363,60.08363,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313479,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,57.96711,57.96711,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313479,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,56.444,56.444,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313479,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,54.911,54.911,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313479,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,53.60548,53.60548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313479,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,52.51755,52.51755,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313479,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,51.42962,51.42962,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313479,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,50.6285,50.6285,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316877,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03138808,50.94813,50.35157,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,52.59313,2.220446E-16,0,0,0.03138808,0,0,1.452632,1.38,3.679654,1.242,1.411388,0,1.411388,3.848146,64.13564,0.1319531,0.06564905,0.02511046,1.7,1.273388
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.24249,54.53722,49.81749,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,37.48911,0,0,0,0.24249,0,0,1.053172,1.000514,2.268266,2.512249,1.243004,0,1.243004,5.027362,83.78921,0.1323628,0.7115105,0.193992,1.7,2.754739
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1152783,53.72049,51.48896,0,0,0,0,0,0,0,0,0,0,0.1152783,0,0,0,0,1.025263,3.630953,0.1152783,0,0.1152783,5.136725,85.61191,0.1323347,0,0.09222264,0,3.746231
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1840532,59.82074,56.10773,0.9083055,0.9083055,0,-1,0,0.9083055,20.26336,0,1.110223E-16,0,0.1840532,0.956111,0.9083055,0,0,0.9099844,3.734703,0,0.7720578,-0.7720578,4.322905,72.04826,0.1323347,0.999136,0.1472425,0,3.918756
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5309352,71.67548,60.02429,0.001464792,0.001464792,0,0,0,0.001464792,36246.45,0,0,0,0.5309352,0.001541886,0.001464792,0,0,1.767826,2.962645,0.5293933,0,0.5293933,4.825131,80.41869,0.132206,0.001611271,0.4247481,0,3.49358
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.3903987,72.24738,63.64415,0.1409964,0.1409964,0,0,0,0.1409964,276.8855,0,0,0,0.3903987,0.1484173,0.1409964,0,0,1.238433,3.439099,0.2419814,0,0.2419814,5.054695,84.24474,0.1321472,0.1550961,0.312319,0,3.829498
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.4859569,77.63149,66.48267,0,0,0,0,0,0,0,0,0,0,0.4859569,0,0,0,0,0.9964519,3.656882,0.4859569,0,0.4859569,5.515714,91.92838,0.1320294,0,0.3887655,0,4.142839
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.4812767,80.61826,69.32118,0.6168832,0.6168832,0,0,0,0.6168832,78.01747,0,0,0,0.4812767,0.6493508,0.6168832,0,0,0.5104949,4.094244,0,0.1680741,-0.1680741,5.338548,88.97562,0.1320294,0.6785715,0.3850213,0,4.57552
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.4961702,82.84278,70.99265,0.5316054,0.5316054,0,-1,0,0.5316054,93.3343,0,0,0,0.4961702,0.5595846,0.5316054,0,0,0.6972439,3.926169,0,0.06341441,-0.06341441,5.271704,87.86155,0.1320294,0.5847659,0.3969361,0,4.422339
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3762437,80.29688,71.48716,0.2902749,0.2902749,0,0,0,0.2902749,129.6163,0,0,0,0.3762437,0.3055525,0.2902749,0,0,0.7677044,3.862755,0.0706912,0,0.0706912,5.338767,88.97928,0.1320123,0.3193024,0.300995,0,4.238999
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04771241,73.04925,71.99157,0.8014885,0.8014885,0,0,0,0.8014885,5.952975,0,1.110223E-16,0,0.04771241,0.8436722,0.8014885,0,0,0.6970132,3.926377,0,0.7959597,-0.7959597,4.499752,74.99572,0.1320123,0.8816374,0.03816993,0,3.974089
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1542524,74.73202,71.26958,0,0,0,0,0,0,0,0,0,0,0.1542524,0,0,0,0,1.581413,3.130417,0.1542524,0,0.1542524,4.646089,77.43465,0.131975,0,0.1234019,0,3.28467
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03188706,69.95285,69.26184,0,0,0,0,0,0,0,0,0,0,0.03188706,0,0,0,0,1.427161,3.269244,0.03188706,0,0.03188706,4.67634,77.93884,0.1319672,0,0.02550965,0,3.301131
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,67.64972,67.64972,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.395273,3.297943,0,0.007932072,-0.007932072,4.667978,77.79948,0.1319672,0.008289015,0,0,3.297943
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.404087,3.290011,0,0,0,4.667978,77.79948,0.1319672,0,0,0,3.290011
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,62.75402,62.75402,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.404087,3.290011,0,0.1525025,-0.1525025,4.507226,75.12029,0.1319672,0.1593651,0,0,3.290011
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,60.08363,60.08363,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.573534,3.137508,0,0.2262732,-0.2262732,4.268713,71.14509,0.1319672,0.2364555,0,0,3.137508
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,57.96711,57.96711,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.824949,2.911235,0,0.03618385,-0.03618385,4.230573,70.5094,0.1319672,0.03781212,0,0,2.911235
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.865153,2.875051,0,0,0,4.230573,70.5094,0.1319672,0,0,0,2.875051
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,54.911,54.911,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.865153,2.875051,0,0.02696257,-0.02696257,4.202151,70.03572,0.1319672,0.02817589,0,0,2.875051
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,53.62526,53.62526,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.895111,2.848089,0,0.1104966,-0.1104966,4.085678,68.0945,0.1319672,0.115469,0,0,2.848089
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,52.51755,52.51755,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,2.017885,2.737592,0,0.1218211,-0.1218211,3.957267,65.95432,0.1319672,0.1273031,0,0,2.737592
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,51.42962,51.42962,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.153242,2.615771,0,0.02810923,-0.02810923,3.927637,65.46049,0.1319672,0.02937414,0,0,2.615771
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,50.6285,50.6285,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.184475,2.587662,0,0.0691197,-0.0691197,3.854779,64.24619,0.1319672,0.07223009,0,0,2.587662
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01279317,50.61396,50.37135,0.09781532,0.09781532,0,0,0,0.09781532,13.0789,0,0,0,0.01279317,0.1029635,0.09781532,0,0,2.261274,2.518542,0,0.09017032,-0.09017032,3.759731,62.66206,0.1319672,0.1075969,0.01023453,0,2.531335
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2726019,55.17573,49.84716,0.04722277,0.04722277,0,0,0,0.04722277,577.268,0,0,0,0.2726019,0.04970818,0.04722277,0,0,2.361464,2.428372,0.2228937,0,0.2228937,3.971186,66.18631,0.1319133,0.05194504,0.2180815,0,2.700974
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3868888,59.29547,51.51862,0.6242807,0.6242807,0,0,0,0.6242807,61.97353,0,1.110223E-16,0,0.3868888,0.6571376,0.6242807,0,0,2.13857,2.628976,0,0.2702488,-0.2702488,3.686319,61.43853,0.1319133,0.6867087,0.309511,0,3.015865
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5655221,68.20941,56.10773,0.9374015,0.9374015,0,-1,0,0.9374015,60.32869,0,0,0,0.5655221,0.9867384,0.9374015,0,0,2.438846,2.358727,0,0.4212164,-0.4212164,3.242318,54.03853,0.1319133,1.031142,0.4524177,0,2.924249
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.585978,72.95568,59.97484,0.4178087,0.4178087,0,0,0,0.4178087,140.2503,0,0,0,0.585978,0.4397987,0.4178087,0,0,2.906864,1.937511,0.1461794,0,0.1461794,3.380996,56.34982,0.131878,0.4595896,0.4687825,0,2.523489
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7193875,80.44901,63.5848,0.04967891,0.04967891,0,0,0,0.04967891,1448.074,0,0,0,0.7193875,0.05229359,0.04967891,0,0,2.760685,2.069072,0.6670939,0,0.6670939,4.013857,66.89748,0.1317169,0.0546468,0.57551,0,2.78846
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9496471,90.49183,66.37387,0.8410365,0.8410365,0,0,0,0.8410365,112.9139,0,0,0,0.9496471,0.8853016,0.8410365,0,0,2.093591,2.669457,0.06434546,0,0.06434546,4.074901,67.91487,0.1317014,0.9251401,0.7597176,0,3.619104
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9021444,92.49834,69.2025,0.7746047,0.7746047,0,0,0,0.7746047,116.4651,0,0,0,0.9021444,0.8153733,0.7746047,0,0,2.029246,2.727368,0.08677107,0,0.08677107,4.157219,69.28684,0.1316805,0.8520651,0.7217155,0,3.629512
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,0.9677333,96.86443,70.9333,0.2385336,0.2385336,0,-1,0,0.2385336,405.701,0,0,0,0.9677333,0.251088,0.2385336,0,0,1.942475,2.805462,0.7166453,0,0.7166453,4.837088,80.61797,0.1315081,0.2623869,0.7741867,0,3.773195
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.74426,90.29976,71.42782,0.1568583,0.1568583,0,0,0,0.1568583,474.4792,0,0,0,0.74426,0.165114,0.1568583,0,0,1.225829,3.450443,0.579146,0,0.579146,5.386514,89.77505,0.131369,0.1725441,0.595408,0,4.194703
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5274667,84.71743,71.93223,0.2073216,0.2073216,0,0,0,0.2073216,254.4195,0,0,0,0.5274667,0.2182333,0.2073216,0,0,0.6466834,3.971674,0.3092334,0,0.3092334,5.679879,94.66446,0.1312949,0.2280538,0.4219733,0,4.499141
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2608818,77.17469,71.21024,1.072993,1.072993,0,0,0,1.072993,24.31347,0,0,0,0.2608818,1.129466,1.072993,0,0,0.33745,4.249984,0,0.8685843,-0.8685843,4.76431,79.40501,0.1312949,1.180292,0.2087054,0,4.510866
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.0229097,69.75761,69.26184,0,0,0,0,0,0,0,0,0,0,0.0229097,0,0,0,0,1.302544,3.3814,0.0229097,0,0.0229097,4.786045,79.76725,0.1312894,0,0.01832776,0,3.404309
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,67.64972,67.64972,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,1.279634,3.402018,0,1.038081,-1.038081,3.691811,61.53006,0.1312894,1.084795,0,0,3.402018
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,65.48374,65.48374,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.433058,2.363937,0,1.452632,-1.452632,2.160603,36.00998,0.1312894,1.759322,0,0,2.363937
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,62.81336,62.81336,1.160208,0.8657402,0,-1,0,0.8657402,0,0,0.294468,0.4104888,0,0.9113055,0.8657402,0,0,4.047092,0.9113055,0,0.9113055,-0.9113055,1.200002,20,0.1312894,1.276229,0,0,0.9113055
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,60.08363,60.08363,0.1887275,0,0,-1,0,0,0,0,0.1887275,0.2076003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312894,0.2076003,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,57.96711,57.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312894,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,56.46378,56.46378,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312894,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,54.94067,54.94067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312894,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,53.65493,53.65493,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312894,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,52.54722,52.54722,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312894,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,51.45929,51.45929,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312894,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,50.67795,50.67795,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315539,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03553546,51.10678,50.43069,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,13.72409,0,0,0,0.03553546,0,0,1.441072,1.369019,3.679654,1.242,1.404554,0,1.404554,3.841663,64.02758,0.1319205,0.2848203,0.02842837,1.7,1.277535
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2903152,55.59742,49.90651,1.480359,1.480359,1.7,0,0.5202,1.480359,19.61113,0,0,0,0.2903152,0,0,0.2196407,0.2086587,2.2751,2.506099,0.4989739,0,0.4989739,4.315031,71.91704,0.1320737,1.628395,0.2322522,1.7,2.796414
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6636801,65.47605,51.54829,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,88.43661,0,0,0,0.6636801,0,0,0.9495415,0.9020644,1.776126,2.955175,1.565745,0,1.565745,5.800426,96.67358,0.1323991,0.8255043,0.530944,1.7,3.618855
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6379698,69.89763,56.07806,0.2745893,0.2745893,0,-1,0,0.2745893,232.336,0.1385469,0,0,0.6379698,0.2890414,0.2745893,0,0,0.2103816,4.364346,0.2103816,0,0.2103816,6.000012,100,0.1323488,0.3020482,0.5103759,0,5.002316
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6274589,73.91431,59.9155,0.4318915,0.4318915,0,0,0,0.4318915,145.2816,0.1728363,0,0,0.6274589,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1323488,0.4750806,0.5019671,0,5.181148
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7651042,81.63725,63.53535,0.3801335,0.3801335,0,0,0,0.3801335,201.2725,0.3649636,0,0,0.7651042,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1323488,0.4181469,0.6120834,0,5.318793
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.056039,93.90881,66.31453,0.2614964,0.2614964,0,0,0,0.2614964,403.8446,0.7807797,0,0,1.056039,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1323488,0.2876461,0.8448313,0,5.609728
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9560222,94.19405,69.15305,0.6805948,0.6805948,0,0,0,0.6805948,140.4686,0.2396066,0,0,0.9560222,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1323488,0.7486543,0.7648178,0,5.509711
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.7767019,90.56155,70.82451,0,0,0,-1,0,0,0,0.7767019,0,0,0.7767019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323488,0,0.6213615,0,5.330391
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6632977,87.79836,71.31903,0.372614,0.372614,0,0,0,0.372614,178.012,0.2710725,0,0,0.6632977,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1323488,0.4098754,0.5306382,0,5.216987
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4113876,81.60352,71.87289,0.8779604,0.8779604,0,0,0,0.8779604,46.8572,0,1.110223E-16,0,0.4113876,0.9241688,0.8779604,0,0,0,4.553689,0,0.5127811,-0.5127811,5.459493,90.99137,0.1323488,0.9657564,0.3291101,0,4.965076
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.225551,76.27258,71.15089,0.8455501,0.8455501,0,0,0,0.8455501,26.67506,0,0,0,0.225551,0.8900527,0.8455501,0,0,0.5697569,4.040908,0,0.6645017,-0.6645017,4.759047,79.31729,0.1323488,0.930105,0.1804408,0,4.266459
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03005595,69.85336,69.2025,0.4907656,0.4907656,0,0,0,0.4907656,6.124299,0,0,0,0.03005595,0.5165954,0.4907656,0,0,1.308092,3.376406,0,0.4865395,-0.4865395,4.246189,70.76968,0.1323488,0.5398422,0.02404476,0,3.406462
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,67.64972,67.64972,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.848691,2.889867,0,0.6438097,-0.6438097,3.567554,59.45912,0.1323488,0.6727811,0,0,2.889867
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,65.4244,65.4244,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.564035,2.246057,0,1.452632,-1.452632,2.036346,33.93904,0.1323488,1.76475,0,0,2.246057
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,62.75402,62.75402,0.778522,0.7537541,0,-1,0,0.7537541,0,0,0.02476786,0.1026201,0,0.7934254,0.7537541,0,0,4.178071,0.7934254,0,0.7934254,-0.7934254,1.200002,20,0.1323488,0.8563742,0,0,0.7934254
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,60.08363,60.08363,0.05774088,0,0,-1,0,0,0,0,0.05774088,0.06351497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323488,0.06351497,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,57.96711,57.96711,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323488,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,56.49345,56.49345,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323488,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,54.96045,54.96045,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323488,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,53.71428,53.71428,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323488,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,52.57689,52.57689,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323488,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,51.48896,51.48896,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323488,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,50.70762,50.70762,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1326831,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03719239,51.16826,50.46036,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,32.79375,0,0,0,0.03719239,0,0,1.452632,1.38,3.679654,1.242,1.417192,0,1.417192,3.853652,64.22741,0.1329675,0.1247544,0.02975391,1.7,1.279192
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3181905,56.18851,49.92629,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,66.99532,0,0,0,0.3181905,0,0,1.225056,1.163803,2.262462,2.517473,1.481993,0,1.481993,5.259594,87.65973,0.1333078,0.5224389,0.2545524,1.7,2.835664
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5457975,62.78766,51.54829,0.6608238,0.6608238,0,0,0,0.6608238,82.59351,0,0,0,0.5457975,0.695604,0.6608238,0,0,0.7804687,3.851267,0,0.1498064,-0.1498064,5.101685,85.02791,0.1333078,0.7269062,0.436638,0,4.397065
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6207241,69.4509,56.04839,0.5353894,0.5353894,0,-1,0,0.5353894,115.9388,0,0,0,0.6207241,0.5635678,0.5353894,0,0,0.9469203,3.701461,0.05715631,0,0.05715631,5.155908,85.93163,0.1332941,0.5889283,0.4965793,0,4.322185
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7178046,76.1393,59.85616,0.3519078,0.3519078,0,0,0,0.3519078,203.9752,0,0,0,0.7178046,0.3704293,0.3519078,0,0,0.889764,3.752901,0.3473752,0,0.3473752,5.485457,91.4241,0.1332111,0.3870986,0.5742436,0,4.470706
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7195653,80.27188,63.42656,0.7350615,0.7350615,0,0,0,0.7350615,97.89186,0,0,0,0.7195653,0.7737489,0.7350615,0,0,0.5423887,4.065539,0,0.05418357,-0.05418357,5.428342,90.47219,0.1332111,0.8085676,0.5756523,0,4.785104
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7483428,84.28232,66.20573,0.6525669,0.6525669,0,0,0,0.6525669,114.6768,0,0,0,0.7483428,0.6869125,0.6525669,0,0,0.6025927,4.011355,0.06143035,0,0.06143035,5.48662,91.44349,0.1331964,0.7178235,0.5986742,0,4.759698
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.8938251,92.03664,69.04426,0.7272806,0.7272806,0,0,0,0.7272806,122.8996,0,0,0,0.8938251,0.7655585,0.7272806,0,0,0.5411623,4.066643,0.1282666,0,0.1282666,5.608305,93.47156,0.1331658,0.8000086,0.7150601,0,4.960468
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5740095,84.67369,70.76517,0.1513071,0.1513071,0,-1,0,0.1513071,379.3672,0.001843162,0,0,0.5740095,0.1592706,0.1513071,0,0,0.4128957,4.182083,0.4128957,0,0.4128957,6.000012,100,0.1330674,0.1664378,0.4592076,0,4.756093
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3713973,79.94206,71.26958,0.2704224,0.2704224,0,0,0,0.2704224,137.3397,0.08674214,0,0,0.3713973,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1330674,0.2974647,0.2971179,0,4.925086
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3415917,79.79064,71.82343,0.06346536,0.06346536,0,0,0,0.06346536,538.2333,0.2747861,0,0,0.3415917,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1330674,0.06981189,0.2732733,0,4.895281
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2104932,75.86662,71.10144,0.5499776,0.5499776,0,0,0,0.5499776,38.27306,0,0,0,0.2104932,0.5789238,0.5499776,0,0,0,4.553689,0,0.3684305,-0.3684305,5.611652,93.52735,0.1330674,0.6049753,0.1683946,0,4.764182
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01627007,69.50449,69.15305,0,0,0,0,0,0,0,0,0,0,0.01627007,0,0,0,0,0.4093673,4.185258,0.01627007,0,0.01627007,5.627087,93.7846,0.1330635,0,0.01301606,0,4.201529
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,67.59038,67.59038,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3930972,4.199902,0,0.8384947,-0.8384947,4.743236,79.05378,0.1330635,0.876227,0,0,4.199902
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,65.4244,65.4244,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.324758,3.361407,0,0.6420429,-0.6420429,4.066463,67.77425,0.1330635,0.6709349,0,0,3.361407
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,62.75402,62.75402,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.038139,2.719364,0,0.04601704,-0.04601704,4.017957,66.96582,0.1330635,0.04808781,0,0,2.719364
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,60.08363,60.08363,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.089269,2.673347,0,0.3464999,-0.3464999,3.652714,60.87845,0.1330635,0.3620924,0,0,2.673347
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,57.96711,57.96711,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.474269,2.326847,0,0.08830947,-0.08830947,3.559628,59.32701,0.1330635,0.09228341,0,0,2.326847
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,56.46378,56.46378,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.572391,2.238537,0,0.08974554,-0.08974554,3.465028,57.75035,0.1330635,0.09378409,0,0,2.238537
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,54.96045,54.96045,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.672108,2.148792,0,0.06185405,-0.06185405,3.399828,56.66369,0.1330635,0.06463747,0,0,2.148792
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,53.65493,53.65493,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.740834,2.086938,0,0.04591477,-0.04591477,3.35143,55.85705,0.1330635,0.04798093,0,0,2.086938
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,52.54722,52.54722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791851,2.041023,0,0,0,3.35143,55.85705,0.1330635,0,0,0,2.041023
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,51.45929,51.45929,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.791851,2.041023,0,0.1714405,-0.1714405,3.170716,52.84515,0.1330635,0.1791553,0,0,2.041023
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,50.67795,50.67795,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.98234,1.869583,0,0.1565818,-0.1565818,3.005664,50.0943,0.1330635,0.163628,0,0,1.869583
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01095941,50.63856,50.43069,0,0,0,0,0,0,0,0,0,0,0.01095941,0,0,0,0,3.15632,1.713001,0.01095941,0,0.01095941,3.016061,50.26758,0.1330609,0,0.00876753,0,1.72396
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3618304,57.09096,49.92629,0.9302676,0.9302676,0,0,0,0.9302676,38.89531,0,1.110223E-16,0,0.3618304,0.9792291,0.9302676,0,0,3.145361,1.722864,0,0.6173987,-0.6173987,2.365265,39.42101,0.1330609,1.023294,0.2894644,0,2.084695
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6839998,65.95091,51.54829,1.308485,1.308485,0.425,0,0.172125,1.308485,52.27417,0,0,0,0.6839998,0.9299843,0.8834851,0,0,3.831359,1.105466,0,0.2459845,-0.2459845,2.105975,35.09951,0.1330609,1.439334,0.5471998,1.7,1.789465
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9401548,77.57919,56.01872,0.9610423,0.9610423,0,-1,0,0.9610423,97.82658,0,0,0.06201015,0.9401548,1.011624,0.9610423,0,0,4.104675,0.859481,0,0.07146867,-0.07146867,2.03064,33.84394,0.1330609,1.057147,0.7521238,0,1.799636
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8508645,79.68549,59.85616,0,0,0,0,0,0,0,0,0,0,0.8508645,0,0,0,0,4.184085,0.7880123,0.8508645,0,0.8508645,2.837841,47.29726,0.1328585,0,0.6806916,0,1.638877
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.045382,89.75668,63.36722,0.3978812,0.3978812,0,0,0,0.3978812,262.7371,0,0,0,1.045382,0.4188223,0.3978812,0,0,3.333221,1.55379,0.6265591,0,0.6265591,3.432247,57.20401,0.1327098,0.4376694,0.8363052,0,2.599172
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.150095,96.99999,66.14639,0.556873,0.556873,0,0,0,0.556873,206.5273,0,0,0,1.150095,0.5861821,0.556873,0,0,2.706661,2.117694,0.5639129,0,0.5639129,3.967222,66.12024,0.1325763,0.6125603,0.920076,0,3.267789
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.8652775,91.06417,68.98492,0.2570961,0.2570961,0,0,0,0.2570961,336.558,0,0,0,0.8652775,0.2706274,0.2570961,0,0,2.142749,2.625215,0.59465,0,0.59465,4.531357,75.52246,0.1324358,0.2828057,0.6922219,0,3.490493
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7004578,88.15934,70.70583,0,0,0,-1,0,0,0,0,0,0,0.7004578,0,0,0,0,1.548099,3.1604,0.7004578,0,0.7004578,5.195869,86.59765,0.1322707,0,0.5603662,0,3.860858
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7602065,90.52178,71.21024,0.6634051,0.6634051,0,0,0,0.6634051,114.5916,0,0,0,0.7602065,0.6983212,0.6634051,0,0,0.8476408,3.790812,0.06188531,0,0.06188531,5.254579,87.57614,0.1322561,0.7297456,0.6081652,0,4.551019
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5007958,83.81664,71.76409,1.266116,1.266116,0.425,0,0.172125,1.266116,39.55371,0,2.220446E-16,0,0.5007958,0.885385,0.8411158,0,0,0.7857555,3.846509,0,0.3845893,-0.3845893,4.849186,80.81961,0.1322561,1.392727,0.4006366,1.7,4.347305
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2395571,76.55267,71.10144,0.1262994,0.1262994,0,0,0,0.1262994,189.674,0,0,0,0.2395571,0.1329467,0.1262994,0,0,1.213077,3.46192,0.1066104,0,0.1066104,4.950326,82.50526,0.132231,0.1389293,0.1916457,0,3.701477
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03532159,69.91829,69.15305,1.139835,1.139835,0,0,0,1.139835,3.098833,0,2.220446E-16,0,0.03532159,1.199827,1.139835,0,0,1.106466,3.557869,0,1.164505,-1.164505,3.72283,62.04704,0.132231,1.253819,0.02825728,0,3.593191
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,67.59038,67.59038,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.400361,2.393364,0,0.6871676,-0.6871676,2.998491,49.97475,0.132231,0.7180902,0,0,2.393364
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,65.4244,65.4244,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.163881,1.706196,0,0.9021757,-0.9021757,2.047515,34.12518,0.132231,0.9427736,0,0,1.706196
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,62.75402,62.75402,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.166298,0.8040206,0,0.02942314,-0.02942314,2.0165,33.60826,0.132231,0.03074718,0,0,0.8040206
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,60.02429,60.02429,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.19899,0.7745975,0,0.2392065,-0.2392065,1.764354,29.40584,0.132231,0.2499707,0,0,0.7745975
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,57.91766,57.91766,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.464776,0.535391,0,0.1701792,-0.1701792,1.58497,26.41611,0.132231,0.1778373,0,0,0.535391
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,56.444,56.444,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.653863,0.3652118,0,0.2822913,-0.2822913,1.287408,21.45676,0.132231,0.2949944,0,0,0.3652118
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,54.94067,54.94067,0.1886108,0.07877455,0,-1,0,0.07877455,0,0,0.1098363,0.1286973,0,0.08292057,0.07877455,0,0,4.96752,0.08292057,0,0.08292057,-0.08292057,1.200002,20,0.132231,0.2074719,0,0,0.08292057
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,53.65493,53.65493,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132231,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,52.54722,52.54722,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132231,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,51.45929,51.45929,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132231,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,50.70762,50.70762,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325525,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01914302,50.82389,50.46036,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1020.527,2.220446E-16,0,0,0.01914302,0,0,1.452632,1.38,3.679654,1.242,1.399143,0,1.399143,3.836529,63.94202,0.1327771,0.002063377,0.01531441,1.7,1.261143
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2129567,54.08845,49.95596,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2129567,0,0,1.452632,1.38,2.280511,2.501229,1.592957,0,1.592957,5.34774,89.12883,0.132954,0,0.1703653,1.7,2.714185
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3026634,57.56052,51.54829,0.5091854,0.5091854,0,0,0,0.5091854,59.4407,0,1.110223E-16,0,0.3026634,0.5359846,0.5091854,0,0,0.6875547,3.93489,0,0.2333213,-0.2333213,5.101798,85.0298,0.132954,0.560104,0.2421307,0,4.237553
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3290034,62.74213,55.96926,0.522409,0.522409,0,-1,0,0.522409,62.97813,0,0,0,0.3290034,0.5499042,0.522409,0,0,0.9468006,3.701568,0,0.2209008,-0.2209008,4.868948,81.14897,0.132954,0.5746499,0.2632027,0,4.030572
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2416175,64.79345,59.74736,0,0,0,0,0,0,0,0,0,0,0.2416175,0,0,0,0,1.192246,3.480668,0.2416175,0,0.2416175,5.098167,84.96928,0.1328973,0,0.193294,0,3.722285
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3043905,69.90172,63.30788,0.6718618,0.6718618,0,0,0,0.6718618,45.30553,0,1.110223E-16,0,0.3043905,0.7072229,0.6718618,0,0,0.9506283,3.698123,0,0.4028324,-0.4028324,4.673544,77.89224,0.1328973,0.7390479,0.2435124,0,4.002514
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1118009,68.48423,66.08705,0.05806147,0.05806147,0,0,0,0.05806147,192.5561,0,0,0,0.1118009,0.06111734,0.05806147,0,0,1.39822,3.295291,0.05068355,0,0.05068355,4.721627,78.69362,0.1328855,0.06386762,0.08944072,0,3.407092
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1225424,71.56306,68.87612,0.05298338,0.05298338,0,0,0,0.05298338,231.2847,0,0,0,0.1225424,0.05577198,0.05298338,0,0,1.347536,3.340906,0.06677045,0,0.06677045,4.784971,79.74935,0.1328698,0.05828172,0.09803395,0,3.463449
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1434772,73.79523,70.59703,0.5114477,0.5114477,0,-1,0,0.5114477,28.05315,0,0,0,0.1434772,0.538366,0.5114477,0,0,1.280766,3.401,0,0.3948888,-0.3948888,4.368721,72.81187,0.1328698,0.5625924,0.1147817,0,3.544477
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2400457,76.61584,71.15089,0.8507019,0.8507019,0,0,0,0.8507019,28.21737,0,2.220446E-16,0,0.2400457,0.8954756,0.8507019,0,0,1.719531,3.006111,0,0.65543,-0.65543,3.677838,61.29717,0.1328698,0.935772,0.1920365,0,3.246156
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1233033,74.47712,71.71464,0,0,0,0,0,0,0,0,0,0,0.1233033,0,0,0,0,2.447787,2.350681,0.1233033,0,0.1233033,3.794813,63.24677,0.1328409,0,0.09864267,0,2.473984
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2021528,75.55844,70.99265,1.125941,1.125941,0,0,0,1.125941,17.95412,0,2.220446E-16,0,0.2021528,1.185201,1.125941,0,0,2.324483,2.461654,0,0.983048,-0.983048,2.75859,45.97641,0.1328409,1.238535,0.1617222,0,2.663807
