Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03241045,69.79526,69.0937,1.123505,1.123505,0,0,0,1.123505,2.884763,0,2.220446E-16,0,0.03241045,1.182637,1.123505,0,0,3.416759,1.478606,0,1.150226,-1.150226,1.546145,25.76903,0.1328409,1.235855,0.02592836,0,1.511016
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,67.54092,67.54092,0.5127384,0.3119607,0,-1,0,0.3119607,0,0,0.2007777,0.2520516,0,0.3283797,0.3119607,0,0,4.694788,0.3283797,0,0.3283797,-0.3283797,1.200002,20,0.1328409,0.5640122,0,0,0.3283797
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,65.36506,65.36506,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,62.69468,62.69468,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,59.97484,59.97484,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,57.91766,57.91766,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,56.41433,56.41433,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,54.88133,54.88133,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,53.65493,53.65493,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,52.54722,52.54722,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,51.45929,51.45929,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328409,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,50.70762,50.70762,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331114,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005649404,50.59716,50.49003,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.409502,2.220446E-16,0,0,0.005649404,0,0,1.452632,1.38,3.679654,1.242,1.385649,0,1.385649,3.823728,63.72867,0.1334597,0.2579099,0.004519523,1.7,1.247649
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3208124,56.30439,49.98563,1.156206,1.156206,1.7,0,0.5202,1.156206,27.74699,0,0,0,0.3208124,0,0,0.5437939,0.5166042,2.294005,2.489084,0.8374166,0,0.8374166,4.618171,76.96936,0.133715,1.271827,0.2566499,1.7,2.809897
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6403725,64.9575,51.56808,0.3435069,0.3435069,1.202682,0,0.384432,0.3435069,186.422,0,0,0,0.6403725,0,0,0.8591746,0.8162159,1.456588,3.242759,1.456588,0,1.456588,6.000012,100,0.1337869,0.3778576,0.512298,1.7,3.883132
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8650954,75.46479,55.93959,0.2249012,0.2249012,0,-1,0,0.2249012,384.6557,0.6283572,0,0,0.8650954,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1337869,0.2473914,0.6920763,0,5.418784
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8419006,79.25333,59.69791,1.023768,1.023768,0,0,0,1.023768,82.23547,0,0,0,0.8419006,1.077651,1.023768,0,0,0,4.553689,0,0.2357502,-0.2357502,5.75151,95.8583,0.1337869,1.126145,0.6735204,0,5.395589
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.012807,88.50677,63.19908,1.071684,1.071684,0,0,0,1.071684,94.50611,0,0,0,1.012807,1.128089,1.071684,0,0,0.2619447,4.317939,0,0.1152816,-0.1152816,5.629992,93.83302,0.1337869,1.178853,0.8102456,0,5.330746
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,0.9961641,91.48633,65.97826,0.7363715,0.7363715,0,0,0,0.7363715,135.2801,0,0,0,0.9961641,0.7751279,0.7363715,0,0,0.3900353,4.202657,0.2210362,0,0.2210362,5.839685,97.3279,0.1337352,0.8100086,0.7969313,0,5.198821
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9010304,91.98444,68.81678,1.01977,1.01977,0,0,0,1.01977,88.35624,0,0,0,0.9010304,1.073442,1.01977,0,0,0.1689991,4.40159,0,0.1724117,-0.1724117,5.657948,94.29893,0.1337352,1.121747,0.7208244,0,5.30262
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9423388,95.43108,70.48824,0.948238,0.948238,0,-1,0,0.948238,99.37788,0,0,0,0.9423388,0.9981453,0.948238,0,0,0.3605677,4.229178,0,0.05580642,-0.05580642,5.599123,93.31852,0.1337352,1.043062,0.7538711,0,5.171517
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7517622,90.068,71.0421,1.238155,1.238155,0,0,0,1.238155,60.7163,0,0,0,0.7517622,1.303321,1.238155,0,0,0.4225748,4.173372,0,0.5515593,-0.5515593,5.017728,83.62863,0.1337352,1.361971,0.6014097,0,4.925134
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4481508,82.24967,71.59595,0.7954484,0.7954484,0,0,0,0.7954484,56.33939,0,0,0,0.4481508,0.8373141,0.7954484,0,0,1.035419,3.621812,0,0.3891633,-0.3891633,4.607513,76.79174,0.1337352,0.8749932,0.3585206,0,4.069963
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2154714,75.80907,70.9333,0.3801591,0.3801591,0,0,0,0.3801591,56.67926,0,0,0,0.2154714,0.4001675,0.3801591,0,0,1.467822,3.232649,0,0.1846961,-0.1846961,4.412827,73.54697,0.1337352,0.418175,0.1723771,0,3.44812
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03310551,69.76067,69.04426,1.027102,1.027102,0,0,0,1.027102,3.223196,0,0,0,0.03310551,1.08116,1.027102,0,0,1.67304,3.047953,0,1.048055,-1.048055,3.30808,55.13456,0.1337352,1.129812,0.02648441,0,3.081058
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,67.48159,67.48159,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.837545,1.999898,0,0.9802671,-0.9802671,2.274788,37.91306,0.1337352,1.024379,0,0,1.999898
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,65.31561,65.31561,1.103501,0.9686494,0,-1,0,0.9686494,0,0,0.1348519,0.245202,0,1.019631,0.9686494,0,0,3.926731,1.019631,0,1.019631,-1.019631,1.200002,20,0.1337352,1.213851,0,0,1.019631
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,62.69468,62.69468,1.260648,0,0,-1,0,0,0,0,1.260648,1.386713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337352,1.386713,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,59.97484,59.97484,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337352,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,57.85831,57.85831,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337352,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,56.38466,56.38466,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337352,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,54.88133,54.88133,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337352,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,53.65493,53.65493,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337352,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,52.54722,52.54722,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337352,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,51.45929,51.45929,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337352,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,50.73729,50.73729,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339827,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03131275,51.10556,50.50982,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03131275,0,0,1.452632,1.38,3.679654,1.242,1.411313,0,1.411313,3.848074,64.13445,0.134196,0,0.0250502,1.7,1.273313
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3056797,56.02465,50.0153,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,78.96239,0,0,0,0.3056797,0,0,1.312879,1.247235,2.268342,2.512182,1.552915,0,1.552915,5.321299,88.68813,0.1345054,0.4258327,0.2445437,1.7,2.817861
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5793067,63.56232,51.56808,0.6416657,0.6416657,0,0,0,0.6416657,90.28171,0,0,0,0.5793067,0.6754376,0.6416657,0,0,0.7154266,3.909805,0,0.09613084,-0.09613084,5.219968,86.99929,0.1345054,0.7058322,0.4634454,0,4.489112
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7497319,72.45737,55.90992,0.7164034,0.7164034,0,-1,0,0.7164034,104.6522,0,0,0,0.7497319,0.7541088,0.7164034,0,0,0.8222386,3.813674,0,0.004376972,-0.004376972,5.215354,86.92239,0.1345054,0.7880437,0.5997855,0,4.563406
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7222958,76.00733,59.63857,0.6447252,0.6447252,0,0,0,0.6447252,112.0316,0,0,0,0.7222958,0.6786581,0.6447252,0,0,0.8271019,3.809297,0.0436377,0,0.0436377,5.256752,87.61237,0.1344952,0.7091977,0.5778366,0,4.531593
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9133685,85.33895,63.09029,0.2424983,0.2424983,0,0,0,0.2424983,376.6495,0,0,0,0.9133685,0.2552613,0.2424983,0,0,0.7834642,3.848571,0.6581072,0,0.6581072,5.881088,98.01794,0.1343418,0.2667481,0.7306948,0,4.76194
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.149984,96.6193,65.86947,0,0,0,0,0,0,0,1.024627,0,0,1.149984,0,0,0,0,0.1253571,4.440867,0.1253571,0,0.1253571,6.000012,100,0.1343126,0,0.9199876,0,5.590852
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.048373,96.77937,68.70798,1.155025,1.155025,0,0,0,1.155025,90.76621,0,0,0,1.048373,1.215816,1.155025,0,0,0,4.553689,0,0.1674434,-0.1674434,5.823511,97.05833,0.1343126,1.270528,0.8386984,0,5.602062
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,0.9792008,96.54622,70.37945,0,0,0,-1,0,0,0,0.7931526,0,0,0.9792008,0,0,0,0,0.1860482,4.386246,0.1860482,0,0.1860482,6.000012,100,0.1342694,0,0.7833607,0,5.365447
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8366081,92.54528,70.9333,1.034037,1.034037,0,0,0,1.034037,80.90701,0,0,0,0.8366081,1.088459,1.034037,0,0,0,4.553689,0,0.2518514,-0.2518514,5.734537,95.57543,0.1342694,1.13744,0.6692864,0,5.390297
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5779554,85.66106,71.5465,0.4661596,0.4661596,0,0,0,0.4661596,123.9823,0,0,0,0.5779554,0.4906943,0.4661596,0,0,0.2798349,4.301837,0.08726107,0,0.08726107,5.81732,96.95515,0.1342491,0.5127756,0.4623643,0,4.879793
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2503693,76.57206,70.87396,1.207082,1.207082,0,0,0,1.207082,20.7417,0,0,0,0.2503693,1.270612,1.207082,0,0,0.1925739,4.380373,0,1.020243,-1.020243,4.74189,79.03134,0.1342491,1.32779,0.2002955,0,4.630742
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0276665,69.58286,68.98492,0.2004714,0.2004714,0,0,0,0.2004714,13.80072,0,0,0,0.0276665,0.2110225,0.2004714,0,0,1.326177,3.360129,0,0.183356,-0.183356,4.548615,75.81011,0.1342491,0.2205185,0.0221332,0,3.387796
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,67.42225,67.42225,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.529906,3.176773,0,1.452632,-1.452632,3.017407,50.29002,0.1342491,1.868832,0,0,3.176773
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,65.31561,65.31561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.143941,1.724142,0,0,0,3.017407,50.29002,0.1342491,0,0,0,1.724142
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,62.64523,62.64523,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.143941,1.724142,0,0.09110117,-0.09110117,2.921378,48.68954,0.1342491,0.09520072,0,0,1.724142
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,59.97484,59.97484,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.245165,1.633041,0,0.1589085,-0.1589085,2.753874,45.89781,0.1342491,0.1660593,0,0,1.633041
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,57.85831,57.85831,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.42173,1.474132,0,0.1070776,-0.1070776,2.641005,44.01665,0.1342491,0.1118961,0,0,1.474132
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,56.38466,56.38466,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.540705,1.367055,0,0.07210412,-0.07210412,2.565,42.74992,0.1342491,0.0753488,0,0,1.367055
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.620821,1.29495,0,0,0,2.565,42.74992,0.1342491,0,0,0,1.29495
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,53.65493,53.65493,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.620821,1.29495,0,0.105593,-0.105593,2.453695,40.89484,0.1342491,0.1103447,0,0,1.29495
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,52.54722,52.54722,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.738146,1.189357,0,0.2200569,-0.2200569,2.221735,37.02884,0.1342491,0.2299594,0,0,1.189357
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,51.48896,51.48896,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.982654,0.9693006,0,0.1657616,-0.1657616,2.047007,34.11671,0.1342491,0.1732208,0,0,0.9693006
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,50.76696,50.76696,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.166833,0.803539,0,0.2299819,-0.2299819,1.804585,30.07635,0.1342491,0.2403311,0,0,0.803539
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.005992399,50.65316,50.53949,0.1771028,0.1771028,0,0,0,0.1771028,3.383571,0,2.775558E-17,0,0.005992399,0.186424,0.1771028,0,0,4.422369,0.5735571,0,0.1804316,-0.1804316,1.614393,26.9065,0.1342491,0.1948131,0.004793919,0,0.5795495
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3675633,57.33523,50.04497,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,39.01395,0,0,0,0.3675633,0.5443507,0.5171332,0,0,4.622848,0.3931255,0,0.1767874,-0.1767874,1.428043,23.80067,0.1342491,1.036346,0.2940507,1.7,0.7606888
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7303524,67.06981,51.56808,1.352693,1.352693,1.7,0,0.5202,1.352693,53.99246,0,0,0,0.7303524,0,0,0.3473067,0.3299414,4.819279,0.2163381,1.060294,0,1.060294,2.433926,40.56535,0.1345489,1.487963,0.5842819,1.7,0.9466906
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,0.9998686,79.0728,55.88025,0.6460745,0.6460745,0,-1,0,0.6460745,154.7606,0,0,0,0.9998686,0.6800784,0.6460745,0,0,3.758985,1.170603,0.3197901,0,0.3197901,2.737305,45.62167,0.1344746,0.710682,0.7998949,0,2.170471
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.107215,86.88573,59.57923,0.6340611,0.6340611,0,0,0,0.6340611,174.6228,0,0,0,1.107215,0.6674328,0.6340611,0,0,3.439195,1.458414,0.4397826,0,0.4397826,3.15452,52.57523,0.1343725,0.6974672,0.8857723,0,2.565629
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.04968,89.40283,62.98149,0.7369661,0.7369661,0,0,0,0.7369661,142.4326,0,0,0,1.04968,0.7757538,0.7369661,0,0,2.999412,1.854218,0.2739261,0,0.2739261,3.414389,56.90637,0.134309,0.8106627,0.8397439,0,2.903898
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.028207,92.32229,65.81013,0.6946249,0.6946249,0,0,0,0.6946249,148.0234,0,0,0,1.028207,0.7311841,0.6946249,0,0,2.725486,2.100751,0.2970231,0,0.2970231,3.69617,61.60271,0.1342402,0.7640874,0.8225658,0,3.128959
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9147356,92.15208,68.59919,0.5420693,0.5420693,0,0,0,0.5420693,168.7488,0,0,0,0.9147356,0.5705993,0.5420693,0,0,2.428463,2.368072,0.3441363,0,0.3441363,4.022646,67.04397,0.1341606,0.5962762,0.7317885,0,3.282808
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.7765682,89.9557,70.32011,0.5082518,0.5082518,0,-1,0,0.5082518,152.792,0,0,0,0.7765682,0.535002,0.5082518,0,0,2.084327,2.677795,0.2415663,0,0.2415663,4.251816,70.86346,0.1341048,0.559077,0.6212546,0,3.454363
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.5933067,85.32462,70.87396,1.013749,1.013749,0,0,0,1.013749,58.52598,0,2.220446E-16,0,0.5933067,1.067104,1.013749,0,0,1.84276,2.895205,0,0.4737978,-0.4737978,3.752389,62.5397,0.1341048,1.115124,0.4746453,0,3.488511
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.4901676,83.22953,71.48716,0,0,0,0,0,0,0,0,0,0,0.4901676,0,0,0,0,2.369202,2.421407,0.4901676,0,0.4901676,4.217403,70.28992,0.1339916,0,0.3921341,0,2.911575
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2639383,76.84376,70.82451,0.9406932,0.9406932,0,0,0,0.9406932,28.05785,0,1.110223E-16,0,0.2639383,0.9902034,0.9406932,0,0,1.879035,2.862558,0,0.7262651,-0.7262651,3.451853,57.53076,0.1339916,1.034763,0.2111507,0,3.126496
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03612961,69.70712,68.92558,0.7206815,0.7206815,0,0,0,0.7206815,5.013256,0,0,0,0.03612961,0.7586122,0.7206815,0,0,2.685996,2.136293,0,0.7224826,-0.7224826,2.690289,44.83806,0.1339916,0.7927497,0.02890369,0,2.172422
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,67.42225,67.42225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.488754,1.41381,0,0,0,2.690289,44.83806,0.1339916,0,0,0,1.41381
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,65.25626,65.25626,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,3.488754,1.41381,0,0.6229939,-0.6229939,2.033596,33.8932,0.1339916,0.6510286,0,0,1.41381
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,62.64523,62.64523,1.347003,0.7512755,0,-1,0,0.7512755,0,0,0.5957274,0.7304277,0,0.7908163,0.7512755,0,0,4.18097,0.7908163,0,0.7908163,-0.7908163,1.200002,20,0.1339916,1.481703,0,0,0.7908163
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,59.97484,59.97484,0.2415769,0,0,-1,0,0,0,0,0.2415769,0.2657346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339916,0.2657346,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,57.85831,57.85831,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339916,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,56.38466,56.38466,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339916,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,54.88133,54.88133,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339916,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,53.62526,53.62526,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339916,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,52.54722,52.54722,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339916,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339916,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,50.76696,50.76696,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342593,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.0153144,50.83033,50.53949,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,19.94523,0,0,0,0.0153144,0,0,1.452632,1.38,3.679654,1.242,1.395314,0,1.395314,3.832897,63.88148,0.1345122,0.0844605,0.01225152,1.7,1.257314
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.03958773,50.79662,50.04497,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03958773,0,0,1.452632,1.38,2.28434,2.497783,1.419588,0,1.419588,5.179636,86.3271,0.1347186,0,0.03167019,1.7,2.537371
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1870282,55.22514,51.56808,0.5893009,0.5893009,0,0,0,0.5893009,31.7373,0,0,0,0.1870282,0.6203168,0.5893009,0,0,0.8647522,3.775412,0,0.4332886,-0.4332886,4.72291,78.715,0.1347186,0.648231,0.1496225,0,3.96244
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06691643,57.15641,55.8308,0.05055323,0.05055323,0,-1,0,0.05055323,132.3683,0,0,0,0.06691643,0.05321393,0.05055323,0,0,1.346184,3.342123,0.0137025,0,0.0137025,4.735909,78.93166,0.1347154,0.05560856,0.05353314,0,3.40904
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2189558,64.01834,59.47044,0.2882715,0.2882715,0,0,0,0.2882715,75.95473,0,0,0,0.2189558,0.3034437,0.2882715,0,0,1.332482,3.354455,0,0.08448784,-0.08448784,4.646851,77.44736,0.1347154,0.3170986,0.1751647,0,3.573411
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2074308,67.33318,62.92215,0,0,0,0,0,0,0,0,0,0,0.2074308,0,0,0,0,1.426357,3.269968,0.2074308,0,0.2074308,4.843637,80.72713,0.1346677,0,0.1659446,0,3.477398
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2296177,70.70456,65.70133,0.7644169,0.7644169,0,0,0,0.7644169,30.03827,0,1.110223E-16,0,0.2296177,0.8046494,0.7644169,0,0,1.218926,3.456656,0,0.5750318,-0.5750318,4.237501,70.62486,0.1346677,0.8408586,0.1836941,0,3.686273
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1025785,70.77614,68.53985,0,0,0,0,0,0,0,0,0,0,0.1025785,0,0,0,0,1.85785,2.881624,0.1025785,0,0.1025785,4.334815,72.24677,0.1346441,0,0.08206278,0,2.984202
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2357285,75.53448,70.21131,0.5061677,0.5061677,0,-1,0,0.5061677,46.57124,0,1.110223E-16,0,0.2357285,0.5328081,0.5061677,0,0,1.755272,2.973944,0,0.2970796,-0.2970796,4.021666,67.02763,0.1346441,0.5567845,0.1885828,0,3.209673
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2321652,76.02732,70.76517,0.3536729,0.3536729,0,0,0,0.3536729,65.64404,0,0,0,0.2321652,0.3722872,0.3536729,0,0,2.08536,2.676865,0,0.1401221,-0.1401221,3.873964,64.56593,0.1346441,0.3890402,0.1857321,0,2.90903
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1302999,74.29362,71.37836,0.8508508,0.8508508,0,0,0,0.8508508,15.31408,0,1.110223E-16,0,0.1302999,0.8956324,0.8508508,0,0,2.241051,2.536743,0,0.7653325,-0.7653325,3.067233,51.12044,0.1346441,0.9359359,0.10424,0,2.667042
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.02912376,71.40301,70.76517,0.3743067,0.3743067,0,0,0,0.3743067,7.780721,0,0,0,0.02912376,0.3940071,0.3743067,0,0,3.091421,1.77141,0,0.3648833,-0.3648833,2.682612,44.71011,0.1346441,0.4117374,0.02329901,0,1.800534
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03308756,69.59126,68.87612,0.700354,0.700354,0,0,0,0.700354,4.724405,0,1.110223E-16,0,0.03308756,0.7372147,0.700354,0,0,3.496847,1.406527,0,0.7041272,-0.7041272,1.940397,32.33988,0.1346441,0.7703894,0.02647005,0,1.439614
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,67.31345,67.31345,0.8648373,0.6672797,0,-1,0,0.6672797,0,0,0.1975576,0.2840413,0,0.7023997,0.6672797,0,0,4.27921,0.7023997,0,0.7023997,-0.7023997,1.200002,20,0.1346441,0.951321,0,0,0.7023997
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,65.19692,65.19692,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,62.58588,62.58588,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,59.9155,59.9155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,57.85831,57.85831,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,56.38466,56.38466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,54.88133,54.88133,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,53.62526,53.62526,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,52.54722,52.54722,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346441,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,50.79663,50.79663,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349578,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.02964178,51.10343,50.53949,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,26.19566,2.220446E-16,0,0,0.02964178,0,0,1.452632,1.38,3.679654,1.242,1.409642,0,1.409642,3.846489,64.10802,0.1352226,0.1244708,0.02371343,1.7,1.271642
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2800562,55.56319,50.07464,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,39.73258,0,0,0,0.2800562,0,0,0.9951472,0.9453899,2.270013,2.510678,1.225446,0,1.225446,5.009049,83.48399,0.1355904,0.7753381,0.224045,1.7,2.790734
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1778996,55.04239,51.56808,0.4654048,0.4654048,0,0,0,0.4654048,38.2247,0,0,0,0.1778996,0.4898998,0.4654048,0,0,1.044567,3.613579,0,0.3120002,-0.3120002,4.680172,78.00271,0.1355904,0.5119453,0.1423197,0,3.791479
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4220854,64.60446,55.80113,1.235606,1.235606,0,-1,0,1.235606,34.1602,0,0,0,0.4220854,1.300638,1.235606,0,0,1.391233,3.301579,0,0.8785523,-0.8785523,3.754097,62.56815,0.1355904,1.359166,0.3376683,0,3.723664
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.4969953,70.20064,59.41109,0.9049248,0.9049248,0,0,0,0.9049248,54.92118,0,0,0,0.4969953,0.9525524,0.9049248,0,0,2.367403,2.423027,0,0.455557,-0.455557,3.273897,54.56485,0.1355904,0.9954172,0.3975963,0,2.920022
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5463823,75.11273,62.81336,0,0,0,0,0,0,0,0,0,0,0.5463823,0,0,0,0,2.873577,1.967469,0.5463823,0,0.5463823,3.792241,63.20389,0.1354649,0,0.4371059,0,2.513852
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3122455,72.42307,65.5332,0.1351825,0.1351825,0,0,0,0.1351825,230.9807,0,0,0,0.3122455,0.1422974,0.1351825,0,0,2.327195,2.459213,0.1699481,0,0.1699481,3.953468,65.891,0.1354259,0.1487008,0.2497964,0,2.771459
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2774991,74.59423,68.37171,0.4440266,0.4440266,0,0,0,0.4440266,62.49605,0,0,0,0.2774991,0.4673964,0.4440266,0,0,2.157247,2.612167,0,0.1898973,-0.1898973,3.753299,62.55485,0.1354259,0.4884293,0.2219993,0,2.889666
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3481176,78.11868,70.10252,1.013562,1.013562,0,-1,0,1.013562,34.34596,0,0,0,0.3481176,1.066907,1.013562,0,0,2.368244,2.42227,0,0.7187896,-0.7187896,2.995628,49.92703,0.1354259,1.114918,0.2784941,0,2.770387
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07605702,72.33351,70.65637,0.458343,0.458343,0,0,0,0.458343,16.59391,0,0,0,0.07605702,0.4824663,0.458343,0,0,3.166899,1.70348,0,0.4064093,-0.4064093,2.567235,42.78716,0.1354259,0.5041773,0.06084562,0,1.779537
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2366861,76.65983,71.26958,0.4686415,0.4686415,0,0,0,0.4686415,50.50474,0,5.551115E-17,0,0.2366861,0.4933068,0.4686415,0,0,3.618465,1.297071,0,0.2566206,-0.2566206,2.296733,38.2788,0.1354259,0.5155056,0.1893489,0,1.533757
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1569122,74.16364,70.65637,0.417727,0.417727,0,0,0,0.417727,37.56335,0,5.551115E-17,0,0.1569122,0.4397126,0.417727,0,0,3.903599,1.04045,0,0.2828003,-0.2828003,1.998635,33.31052,0.1354259,0.4594997,0.1255298,0,1.197362
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03531788,69.53034,68.76733,1.51955,1.51955,0.7662313,0,0.2652811,1.51955,2.324232,0,0,0,0.03531788,0.7929674,0.753319,0,0,4.217822,0.7576495,0,0.7576495,-0.7576495,1.200002,20,0.1354259,1.671505,0.0282543,1.7,0.7929674
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,67.264,67.264,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,65.08813,65.08813,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,62.47709,62.47709,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,59.80671,59.80671,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,57.79897,57.79897,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,56.35499,56.35499,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,54.85166,54.85166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,53.62526,53.62526,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,52.54722,52.54722,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354259,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,50.76696,50.76696,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356911,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02398174,50.99542,50.53949,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,94.66429,0,0,0,0.02398174,0,0,1.452632,1.38,3.679654,1.242,1.403982,0,1.403982,3.841119,64.01853,0.1359084,0.02786681,0.0191854,1.7,1.265982
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.309291,56.12963,50.04497,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,53.95634,0,0,0,0.309291,0,0,1.126775,1.070437,2.275673,2.505584,1.379728,0,1.379728,5.150044,85.83389,0.1362436,0.630547,0.2474328,1.7,2.814875
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5009304,61.81379,51.56808,0.3725573,0.3725573,0,0,0,0.3725573,134.4573,0,0,0,0.5009304,0.3921656,0.3725573,0,0,0.895945,3.747339,0.1087648,0,0.1087648,5.253227,87.55361,0.1362186,0.4098131,0.4007443,0,4.248269
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.954587,77.64401,55.74179,0.3209095,0.3209095,0,-1,0,0.3209095,297.463,0,0,0,0.954587,0.3377994,0.3209095,0,0,0.7871801,3.845227,0.6167876,0,0.6167876,5.838363,97.30586,0.1360775,0.3530004,0.7636696,0,4.799814
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,0.9956225,83.13567,59.3023,1.449582,1.449582,0.425,0,0.172125,1.449582,68.68342,0,0,0,0.9956225,1.078507,1.024582,0,0,0.1703926,4.400336,0,0.08288494,-0.08288494,5.750995,95.84972,0.1360775,1.59454,0.796498,1.7,5.395958
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.051382,89.02869,62.64523,0.5540612,0.5540612,0,0,0,0.5540612,189.7592,0.2056729,0,0,1.051382,0.5832223,0.5540612,0,0,0.262487,4.317451,0.262487,0,0.262487,6.000012,100,0.1360175,0.6094673,0.8411058,0,5.368833
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9409459,89.03844,65.4244,0.2496016,0.2496016,0,0,0,0.2496016,376.9792,0.6782074,0,0,0.9409459,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1360175,0.2745617,0.7527567,0,5.494635
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7290156,86.13403,68.26292,0,0,0,0,0,0,0,0.7290156,0,0,0.7290156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360175,0,0.5832124,0,5.282704
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7084883,87.5507,69.98383,0,0,0,-1,0,0,0,0.7084883,0,0,0.7084883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360175,0,0.5667907,0,5.262177
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.58551,84.73137,70.5377,0,0,0,0,0,0,0,0.58551,0,0,0.58551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360175,0,0.468408,0,5.139199
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5492564,84.50075,71.21024,0.435844,0.435844,0,0,0,0.435844,126.0213,0.09047329,0,0,0.5492564,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1360175,0.4794284,0.4394051,0,5.102945
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2567832,76.43507,70.59703,0.4336768,0.4336768,0,0,0,0.4336768,59.21073,0,0,0,0.2567832,0.4565019,0.4336768,0,0,0,4.553689,0,0.1997187,-0.1997187,5.78949,96.49131,0.1360175,0.4770445,0.2054266,0,4.810472
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.0332544,69.42587,68.70798,0,0,0,0,0,0,0,0,0,0,0.0332544,0,0,0,0,0.2219096,4.35397,0.0332544,0,0.0332544,5.821038,97.01711,0.1360099,0,0.02660352,0,4.387225
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,67.20466,67.20466,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1886552,4.383899,0,0.2493481,-0.2493481,5.558202,92.63651,0.1360099,0.2605688,0,0,4.383899
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,65.03868,65.03868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4657087,4.134551,0,0,0,5.558202,92.63651,0.1360099,0,0,0,4.134551
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,62.47709,62.47709,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4657087,4.134551,0,0.3497026,-0.3497026,5.189583,86.49287,0.1360099,0.3654392,0,0,4.134551
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,59.80671,59.80671,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8542672,3.784848,0,0.03262759,-0.03262759,5.15519,85.91967,0.1360099,0.03409583,0,0,3.784848
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,57.79897,57.79897,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.89052,3.752221,0,0.1129975,-0.1129975,5.036081,83.93451,0.1360099,0.1180824,0,0,3.752221
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,56.35499,56.35499,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.016073,3.639223,0,0.1782039,-0.1782039,4.848237,80.80379,0.1360099,0.186223,0,0,3.639223
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,54.88133,54.88133,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.214077,3.46102,0,0.1689703,-0.1689703,4.670127,77.83529,0.1360099,0.176574,0,0,3.46102
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,53.65493,53.65493,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.401822,3.292049,0,0.1423305,-0.1423305,4.520097,75.33481,0.1360099,0.1487353,0,0,3.292049
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,52.57689,52.57689,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.559967,3.149719,0,0.2359801,-0.2359801,4.271352,71.18906,0.1360099,0.2465992,0,0,3.149719
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,51.54829,51.54829,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.822167,2.913738,0,0.1091762,-0.1091762,4.156271,69.27104,0.1360099,0.1140892,0,0,2.913738
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,50.81641,50.81641,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.943474,2.804562,0,0.231916,-0.231916,3.91181,65.1967,0.1360099,0.2423522,0,0,2.804562
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01374006,50.85982,50.59883,0.1789627,0.1789627,0,0,0,0.1789627,7.677608,0,0,0,0.01374006,0.1883818,0.1789627,0,0,2.201159,2.572646,0,0.1746418,-0.1746418,3.727721,62.12856,0.1360099,0.196859,0.01099205,0,2.586386
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3418635,56.85282,50.09442,0.02424406,0.02424406,0,0,0,0.02424406,1410.092,0,0,0,0.3418635,0.02552006,0.02424406,0,0,2.395205,2.398005,0.3163434,0,0.3163434,4.027831,67.13038,0.1359377,0.02666846,0.2734908,0,2.739868
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6094452,64.31233,51.62742,0.7866811,0.7866811,0,0,0,0.7866811,77.47042,0,0,0,0.6094452,0.8280854,0.7866811,0,0,2.078861,2.682714,0,0.2186402,-0.2186402,3.797364,63.28927,0.1359377,0.8653492,0.4875561,0,3.292159
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.887111,75.78191,55.71212,0.487406,0.487406,0,-1,0,0.487406,182.0066,0,0,0,0.887111,0.513059,0.487406,0,0,2.321795,2.464073,0.374052,0,0.374052,4.152221,69.20354,0.1358524,0.5361466,0.7096888,0,3.351184
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8349794,78.54227,59.25285,0.1371295,0.1371295,0,0,0,0.1371295,608.8983,0,0,0,0.8349794,0.1443469,0.1371295,0,0,1.947743,2.80072,0.6906326,0,0.6906326,4.807412,80.12337,0.1356952,0.1508425,0.6679835,0,3.6357
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.042027,88.65515,62.58588,0.8987713,0.8987713,0,0,0,0.8987713,115.9391,0,0,0,1.042027,0.9460751,0.8987713,0,0,1.25711,3.42229,0.09595215,0,0.09595215,4.89844,81.64051,0.1356733,0.9886484,0.8336217,0,4.464317
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.068679,93.10062,65.36506,1.32434,1.32434,1.412196,0,0.4416294,1.32434,80.6952,0,0,0,1.068679,0,0,0.08785519,0.08346243,1.161158,3.508646,1.152142,0,1.152142,5.991458,99.85744,0.1359127,1.456774,0.8549433,1.7,4.577326
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,0.9779501,93.65295,68.15413,0,0,0,0,0,0,0,0.9689333,0,0,0.9779501,0,0,0,0,0.009016717,4.545574,0.009016717,0,0.009016717,6.000012,100,0.1359106,0,0.7823601,0,5.523524
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,0.994678,96.4286,69.87504,0.1583694,0.1583694,0,-1,0,0.1583694,628.0748,0.8279734,0,0,0.994678,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1359106,0.1742063,0.7957424,0,5.548367
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7705546,89.97485,70.48824,0.3762638,0.3762638,0,0,0,0.3762638,204.791,0.3744874,0,0,0.7705546,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1359106,0.4138902,0.6164437,0,5.324244
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5759439,85.10468,71.10144,0.1413279,0.1413279,0,0,0,0.1413279,407.5232,0.4271777,0,0,0.5759439,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1359106,0.1554607,0.4607551,0,5.129633
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.2894462,77.15417,70.5377,0.2755497,0.2755497,0,0,0,0.2755497,105.0432,0,0,0,0.2894462,0.2900524,0.2755497,0,0,0,4.553689,0,0.0006061836,-0.0006061836,5.999373,99.98935,0.1359106,0.3031047,0.2315569,0,4.843135
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03724019,69.45274,68.64864,0.3119793,0.3119793,0,0,0,0.3119793,11.93675,0,5.551115E-17,0,0.03724019,0.3283993,0.3119793,0,0,0.0006735373,4.553083,0,0.2911591,-0.2911591,5.692464,94.87421,0.1359106,0.3431772,0.02979215,0,4.590323
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,67.14532,67.14532,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3241836,4.261924,0,1.452632,-1.452632,4.161256,69.35413,0.1359106,2.011578,0,0,4.261924
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,64.97934,64.97934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.938219,2.809292,0,0,0,4.161256,69.35413,0.1359106,0,0,0,2.809292
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,62.41775,62.41775,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.938219,2.809292,0,0.4071643,-0.4071643,3.732067,62.201,0.1359106,0.4254867,0,0,2.809292
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,59.80671,59.80671,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.390624,2.402128,0,0.2047272,-0.2047272,3.516266,58.60432,0.1359106,0.21394,0,0,2.402128
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,57.79897,57.79897,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.618098,2.197401,0,0.1813343,-0.1813343,3.325123,55.4186,0.1359106,0.1894943,0,0,2.197401
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,56.35499,56.35499,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.819581,2.016066,0,0.1232287,-0.1232287,3.195228,53.2537,0.1359106,0.128774,0,0,2.016066
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.956501,1.892838,0,0,0,3.195228,53.2537,0.1359106,0,0,0,1.892838
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,53.65493,53.65493,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.956501,1.892838,0,0.03681668,-0.03681668,3.15642,52.6069,0.1359106,0.03847342,0,0,1.892838
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,52.59667,52.59667,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.997409,1.856021,0,0.2231983,-0.2231983,2.921149,48.68571,0.1359106,0.2332422,0,0,1.856021
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245407,1.632823,0,0,0,2.921149,48.68571,0.1359106,0,0,0,1.632823
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,50.84608,50.84608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.245407,1.632823,0,0,0,2.921149,48.68571,0.1359106,0,0,0,1.632823
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03044611,51.20815,50.6285,0.1587418,0.1587418,0,0,0,0.1587418,19.17964,0,0,0,0.03044611,0.1670967,0.1587418,0,0,3.245407,1.632823,0,0.1366506,-0.1366506,2.777106,46.28501,0.1359106,0.174616,0.02435689,0,1.663269
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2580113,55.16717,50.12409,0.01648513,0.01648513,0,0,0,0.01648513,1565.115,0,0,0,0.2580113,0.01735277,0.01648513,0,0,3.397241,1.496172,0.2406586,0,0.2406586,3.005415,50.09015,0.135856,0.01813364,0.2064091,0,1.754183
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5423372,62.76402,51.59775,0,0,0,0,0,0,0,0,0,0,0.5423372,0,0,0,0,3.156582,1.712765,0.5423372,0,0.5423372,3.519921,58.66524,0.1357329,0,0.4338697,0,2.255102
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7481003,72.13496,55.66267,0.3896622,0.3896622,0,-1,0,0.3896622,191.9869,0,0,0,0.7481003,0.4101708,0.3896622,0,0,2.614245,2.200868,0.3379295,0,0.3379295,3.840509,64.00836,0.1356564,0.4286284,0.5984802,0,2.948968
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8297101,78.26073,59.13417,0,0,0,0,0,0,0,0,0,0,0.8297101,0,0,0,0,2.276316,2.505005,0.8297101,0,0.8297101,4.627642,77.1272,0.1354688,0,0.6637681,0,3.334715
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8387739,82.37753,62.41775,0,0,0,0,0,0,0,0,0,0,0.8387739,0,0,0,0,1.446606,3.251744,0.8387739,0,0.8387739,5.423372,90.38936,0.1352797,0,0.6710191,0,4.090518
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8202004,85.14536,65.19692,0,0,0,0,0,0,0,0.2123688,0,0,0.8202004,0,0,0,0,0.6078317,4.00664,0.6078317,0,0.6078317,6.000012,100,0.135143,0,0.6561604,0,4.826841
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8032805,87.97105,67.98599,0.3085455,0.3085455,0,0,0,0.3085455,260.3443,0.4784958,0,0,0.8032805,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.135143,0.3394,0.6426244,0,5.356969
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8287635,90.81011,69.70691,0.0285606,0.0285606,0,-1,0,0.0285606,2901.772,0.7986998,0,0,0.8287635,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.135143,0.03141666,0.6630108,0,5.382452
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7364324,88.82957,70.37945,1.090518,1.090518,0,0,0,1.090518,67.53049,0,0,0,0.7364324,1.147914,1.090518,0,0,0,4.553689,0,0.4114816,-0.4114816,5.566272,92.77102,0.135143,1.19957,0.589146,0,5.290122
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5575686,84.5377,71.0421,0.950156,0.950156,0,0,0,0.950156,58.68179,0,1.110223E-16,0,0.5575686,1.000164,0.950156,0,0,0.4572017,4.142207,0,0.4425956,-0.4425956,5.099736,84.99542,0.135143,1.045171,0.4460548,0,4.699776
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2759278,76.71548,70.4289,0.8444259,0.8444259,0,0,0,0.8444259,32.67637,0,0,0,0.2759278,0.8888694,0.8444259,0,0,0.9489747,3.699612,0,0.6129416,-0.6129416,4.453639,74.22716,0.135143,0.9288685,0.2207422,0,3.975539
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03463928,69.28688,68.53985,0.9906616,0.9906616,0,0,0,0.9906616,3.49658,0,1.110223E-16,0,0.03463928,1.042802,0.9906616,0,0,1.630021,3.08667,0,1.008162,-1.008162,3.390942,56.51559,0.135143,1.089728,0.02771142,0,3.121309
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,67.03652,67.03652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.750201,2.078508,0,0,0,3.390942,56.51559,0.135143,0,0,0,2.078508
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,64.92,64.92,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.750201,2.078508,0,0.1600627,-0.1600627,3.222221,53.70358,0.135143,0.1672655,0,0,2.078508
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,62.36829,62.36829,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.928049,1.918445,0,0.04395029,-0.04395029,3.175893,52.93145,0.135143,0.04592805,0,0,1.918445
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,59.74736,59.74736,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.976882,1.874495,0,0.06736768,-0.06736768,3.104882,51.74792,0.135143,0.07039922,0,0,1.874495
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,57.79897,57.79897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.051735,1.807127,0,0,0,3.104882,51.74792,0.135143,0,0,0,1.807127
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,56.35499,56.35499,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,3.051735,1.807127,0,0.02769149,-0.02769149,3.075692,51.26143,0.135143,0.02893761,0,0,1.807127
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,54.911,54.911,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.082504,1.779436,0,0.09200392,-0.09200392,2.978712,49.64509,0.135143,0.0961441,0,0,1.779436
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,53.71428,53.71428,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.18473,1.687432,0,0.1084099,-0.1084099,2.864438,47.74053,0.135143,0.1132883,0,0,1.687432
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,52.65601,52.65601,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.305186,1.579022,0,0.1025561,-0.1025561,2.756334,45.93881,0.135143,0.1071711,0,0,1.579022
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,51.59775,51.59775,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.419137,1.476466,0,0.05951677,-0.05951677,2.693598,44.89321,0.135143,0.06219503,0,0,1.476466
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,50.9351,50.9351,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.485267,1.416949,0,0.2628303,-0.2628303,2.41655,40.27576,0.135143,0.2746577,0,0,1.416949
