Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.163063,94.82509,64.19801,0,0,0,0,0,0,0,0,0,0,1.163063,0,0,0,0,2.510503,2.294237,1.163063,0,1.163063,4.721718,78.69514,0.1322379,0,0.9304501,0,3.457299
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.062091,94.98282,66.97718,0,0,0,0,0,0,0,0,0,0,1.062091,0,0,0,0,1.34744,3.340993,1.062091,0,1.062091,5.729306,95.48825,0.1320178,0,0.8496729,0,4.403084
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,0.991726,94.82271,68.70798,0.4084345,0.4084345,0,-1,0,0.4084345,242.8116,0.2764463,0,0,0.991726,0.429931,0.4084345,0,0,0.2853487,4.296875,0.2853487,0,0.2853487,6.000012,100,0.1319587,0.4492779,0.7933808,0,5.288601
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7465572,88.0096,69.42998,0.3760906,0.3760906,0,0,0,0.3760906,198.5046,0.3506723,0,0,0.7465572,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1319587,0.4136997,0.5972458,0,5.300246
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4734712,81.39201,70.21131,1.117877,1.117877,0,0,0,1.117877,42.35448,0,2.220446E-16,0,0.4734712,1.176713,1.117877,0,0,0,4.553689,0,0.7032418,-0.7032418,5.25873,87.64532,0.1319587,1.229665,0.378777,0,5.02716
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2791069,76.0333,69.70691,0.5951229,0.5951229,0,0,0,0.5951229,46.89904,0,0,0,0.2791069,0.6264452,0.5951229,0,0,0.7813798,3.850447,0,0.3473382,-0.3473382,4.892603,81.54323,0.1319587,0.6546352,0.2232856,0,4.129554
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.0399599,68.67584,67.81786,0,0,0,0,0,0,0,0,0,0,0.0399599,0,0,0,0,1.167311,3.503109,0.0399599,0,0.0399599,4.930513,82.17505,0.1319505,0,0.03196792,0,3.543069
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,66.31453,66.31453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.127351,3.539073,0,0,0,4.930513,82.17505,0.1319505,0,0,0,3.539073
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,64.14855,64.14855,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.127351,3.539073,0,0.6640462,-0.6640462,4.230546,70.50897,0.1319505,0.6939282,0,0,3.539073
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,61.7551,61.7551,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.86518,2.875027,0,0.92551,-0.92551,3.254973,54.24945,0.1319505,0.967158,0,0,2.875027
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,59.25285,59.25285,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.893525,1.949517,0,0.01296398,-0.01296398,3.241308,54.02169,0.1319505,0.01354736,0,0,1.949517
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,57.41325,57.41325,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.907929,1.936553,0,0.2040155,-0.2040155,3.026257,50.43751,0.1319505,0.2131962,0,0,1.936553
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,56.07806,56.07806,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.134613,1.732537,0,0.04090955,-0.04090955,2.983135,49.71881,0.1319505,0.04275049,0,0,1.732537
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,54.68353,54.68353,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.180068,1.691628,0,0.09260201,-0.09260201,2.885523,48.09196,0.1319505,0.0967691,0,0,1.691628
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,53.57581,53.57581,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.282959,1.599025,0,0.04699511,-0.04699511,2.835986,47.26634,0.1319505,0.04910989,0,0,1.599025
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.335176,1.55203,0,0,0,2.835986,47.26634,0.1319505,0,0,0,1.55203
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,51.59775,51.59775,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.335176,1.55203,0,0.2028882,-0.2028882,2.622123,43.70197,0.1319505,0.2120182,0,0,1.55203
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,50.95488,50.95488,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.560607,1.349142,0,0.01743305,-0.01743305,2.603747,43.3957,0.1319505,0.01821754,0,0,1.349142
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.03978146,51.49611,50.73729,0,0,0,0,0,0,0,0,0,0,0.03978146,0,0,0,0,3.579978,1.331709,0.03978146,0,0.03978146,2.641487,44.0247,0.1319423,0,0.03182517,0,1.371491
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1958261,54.03151,50.23289,0.1375129,0.1375129,0,0,0,0.1375129,142.4056,0,0,0,0.1958261,0.1447504,0.1375129,0,0,3.540196,1.367512,0.0510757,0,0.0510757,2.689942,44.83227,0.1319317,0.1512642,0.1566609,0,1.563339
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4787957,61.39176,51.62742,0,0,0,0,0,0,0,0,0,0,0.4787957,0,0,0,0,3.48912,1.413481,0.4787957,0,0.4787957,3.144167,52.40268,0.1318328,0,0.3830365,0,1.892276
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5743914,67.40901,55.18793,0.3866002,0.3866002,0,-1,0,0.3866002,148.575,0,0,0,0.5743914,0.4069476,0.3866002,0,0,3.010325,1.844397,0.1674438,0,0.1674438,3.303018,55.0502,0.1317983,0.4252602,0.4595131,0,2.418788
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6805322,73.43205,58.30338,0,0,0,0,0,0,0,0,0,0,0.6805322,0,0,0,0,2.842881,1.995096,0.6805322,0,0.6805322,3.948628,65.81033,0.131658,0,0.5444257,0,2.675628
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9482564,84.20088,61.31003,0.6626381,0.6626381,0,0,0,0.6626381,143.1032,0,0,0,0.9482564,0.6975138,0.6626381,0,0,2.162349,2.607575,0.2507427,0,0.2507427,4.186503,69.77492,0.1316064,0.7289019,0.7586052,0,3.555832
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.965434,88.14178,64.08921,0.5729981,0.5729981,0,0,0,0.5729981,168.4882,0,0,0,0.965434,0.6031559,0.5729981,0,0,1.911606,2.833244,0.3622781,0,0.3622781,4.53019,75.50302,0.131532,0.6302979,0.7723472,0,3.798678
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7408348,84.84335,66.86839,0,0,0,0,0,0,0,0,0,0,0.7408348,0,0,0,0,1.549328,3.159294,0.7408348,0,0.7408348,5.233008,87.21663,0.1313799,0,0.5926678,0,3.900129
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7530698,87.22198,68.59919,0.3337084,0.3337084,0,-1,0,0.3337084,225.667,0,0,0,0.7530698,0.351272,0.3337084,0,0,0.8084931,3.826045,0.4017978,0,0.4017978,5.614187,93.5696,0.1312976,0.3670793,0.6024559,0,4.579115
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6655364,85.56174,69.32118,1.007995,1.007995,0,0,0,1.007995,66.02578,0,0,0,0.6655364,1.061047,1.007995,0,0,0.4066952,4.187663,0,0.3955108,-0.3955108,5.197282,86.62119,0.1312976,1.108794,0.5324292,0,4.853199
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.199853,74.58357,70.10252,0.05565253,0.05565253,0,0,0,0.05565253,359.1087,0,0,0,0.199853,0.05858161,0.05565253,0,0,0.8461517,3.792152,0.1412714,0,0.1412714,5.331304,88.85489,0.1312687,0.06121778,0.1598824,0,3.992005
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07031959,71.13515,69.59811,0.9504607,0.9504607,0,0,0,0.9504607,7.398474,0,2.220446E-16,0,0.07031959,1.000485,0.9504607,0,0,0.7048802,3.919297,0,0.9301654,-0.9301654,4.350823,72.51358,0.1312687,1.045507,0.05625567,0,3.989616
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04176472,68.60535,67.70906,0,0,0,0,0,0,0,0,0,0,0.04176472,0,0,0,0,1.738397,2.989131,0.04176472,0,0.04176472,4.390445,73.17393,0.1312602,0,0.03341178,0,3.030896
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,66.20573,66.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.696633,3.02672,0,0,0,4.390445,73.17393,0.1312602,0,0,0,3.02672
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,64.02987,64.02987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.696633,3.02672,0,0,0,4.390445,73.17393,0.1312602,0,0,0,3.02672
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.696633,3.02672,0,0,0,4.390445,73.17393,0.1312602,0,0,0,3.02672
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,59.19351,59.19351,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.696633,3.02672,0,0.1469316,-0.1469316,4.235566,70.59262,0.1312602,0.1535435,0,0,3.02672
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,57.35391,57.35391,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.85989,2.879788,0,0.1583191,-0.1583191,4.068683,67.81124,0.1312602,0.1654435,0,0,2.879788
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.04839,56.04839,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,2.0358,2.721469,0,0.006205497,-0.006205497,4.062141,67.70222,0.1312602,0.006484745,0,0,2.721469
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,54.66374,54.66374,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,2.042695,2.715263,0,0.3255743,-0.3255743,3.718956,61.98248,0.1312602,0.3402252,0,0,2.715263
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,53.54614,53.54614,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.404444,2.389689,0,0.2187519,-0.2187519,3.488371,58.1394,0.1312602,0.2285957,0,0,2.389689
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,52.57689,52.57689,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.647502,2.170937,0,0.2262436,-0.2262436,3.24989,54.16472,0.1312602,0.2364245,0,0,2.170937
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,51.59775,51.59775,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.898884,1.944694,0,0.2195012,-0.2195012,3.018515,50.30848,0.1312602,0.2293788,0,0,1.944694
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.95488,50.95488,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,3.142774,1.725192,0,0.1309863,-0.1309863,2.880443,48.00729,0.1312602,0.1368807,0,0,1.725192
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02145472,51.11584,50.70762,0.02885198,0.02885198,0,0,0,0.02885198,74.36134,0,0,0,0.02145472,0.0303705,0.02885198,0,0,3.288314,1.594206,0,0.008915783,-0.008915783,2.871045,47.85066,0.1312602,0.03173717,0.01716377,0,1.615661
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.318397,56.51291,50.23289,0.8136236,0.8136236,0,0,0,0.8136236,39.13321,0,1.110223E-16,0,0.318397,0.8564459,0.8136236,0,0,3.298221,1.58529,0,0.5380489,-0.5380489,2.303892,38.39812,0.1312602,0.894986,0.2547176,0,1.903687
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6180598,64.47689,51.59775,0.5736503,0.5736503,0,0,0,0.5736503,107.7416,0,0,0,0.6180598,0.6038424,0.5736503,0,0,3.896053,1.047241,0.01421736,0,0.01421736,2.31738,38.62292,0.1312573,0.6310154,0.4944478,0,1.665301
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9209935,75.99895,55.12859,0.6304966,0.6304966,0,-1,0,0.6304966,146.0743,0,0,0,0.9209935,0.6636806,0.6304966,0,0,3.881835,1.060037,0.2573129,0,0.2573129,2.561488,42.69138,0.1312046,0.6935462,0.7367948,0,1.981031
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.074503,84.11552,58.19458,0.2585692,0.2585692,0,0,0,0.2585692,415.5572,0,0,0,1.074503,0.2721781,0.2585692,0,0,3.624522,1.291619,0.8023247,0,0.8023247,3.32264,55.37722,0.1310409,0.2844261,0.8596022,0,2.366122
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.087075,88.32451,61.20124,1.30792,1.30792,1.7,0,0.5202,1.30792,83.11475,0,0,0,1.087075,0,0,0.3920799,0.372476,2.822198,2.013711,1.45955,0,1.45955,4.707291,78.4547,0.1313444,1.438712,0.8696596,1.7,3.100785
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.9623783,87.83874,63.92107,0.5771192,0.5771192,0.9573748,0,0.3174633,0.5771192,166.7555,0,0,0,0.9623783,0,0,0.3802556,0.3612428,1.362647,3.327306,1.323621,0,1.323621,5.962988,99.38294,0.1313252,0.6348312,0.7699026,1.7,4.289685
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.070518,94.91087,66.70026,0,0,0,0,0,0,0,1.031492,0,0,1.070518,0,0,0,0,0.03902623,4.518565,0.03902623,0,0.03902623,6.000012,100,0.1313173,0,0.8564144,0,5.589083
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.9725098,93.82471,68.43105,0.8430873,0.8430873,0,-1,0,0.8430873,115.351,0.08504951,0,0,0.9725098,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1313173,0.927396,0.7780079,0,5.526199
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8141953,89.75578,69.2025,0.1292862,0.1292862,0,0,0,0.1292862,629.762,0.6781046,0,0,0.8141953,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1313173,0.1422148,0.6513562,0,5.367884
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.4972087,81.75861,69.98383,0.05600188,0.05600188,0,0,0,0.05600188,887.8428,0.4382593,0,0,0.4972087,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1313173,0.06160207,0.3977669,0,5.050898
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2589497,75.32782,69.48932,0,0,0,0,0,0,0,0.2589497,0,0,0.2589497,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313173,0,0.2071598,0,4.812639
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04220038,68.49529,67.59038,0.6382946,0.6382946,0,0,0,0.6382946,6.611427,0,0,0,0.04220038,0.6718891,0.6382946,0,0,0,4.553689,0,0.6296887,-0.6296887,5.336262,88.93752,0.1313173,0.7021241,0.03376031,0,4.595889
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,66.08705,66.08705,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6996541,3.924,0,0.2354884,-0.2354884,5.088035,84.80042,0.1313173,0.2460854,0,0,3.924
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,63.92107,63.92107,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9613079,3.688512,0,0.06048292,-0.06048292,5.024281,83.73785,0.1313173,0.06320465,0,0,3.688512
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,61.58696,61.58696,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.028511,3.628029,0,1.192607,-1.192607,3.767163,62.78592,0.1313173,1.246274,0,0,3.628029
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,59.08471,59.08471,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.35363,2.435422,0,0.2923824,-0.2923824,3.458965,57.6493,0.1313173,0.3055395,0,0,2.435422
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,57.30445,57.30445,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.678499,2.14304,0,0.0275614,-0.0275614,3.429912,57.16509,0.1313173,0.02880166,0,0,2.14304
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.99894,55.99894,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.709123,2.115478,0,0.1305264,-0.1305264,3.292325,54.87198,0.1313173,0.1364001,0,0,2.115478
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,54.63407,54.63407,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.854152,1.984952,0,0.105316,-0.105316,3.181313,53.02177,0.1313173,0.1100552,0,0,1.984952
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,53.51647,53.51647,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.97117,1.879636,0,0.1256389,-0.1256389,3.048877,50.81453,0.1313173,0.1312927,0,0,1.879636
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,52.54722,52.54722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110769,1.753997,0,0,0,3.048877,50.81453,0.1313173,0,0,0,1.753997
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,51.56808,51.56808,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.110769,1.753997,0,0.08390868,-0.08390868,2.96043,49.3404,0.1313173,0.08768456,0,0,1.753997
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.90543,50.90543,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.204001,1.670088,0,0.128538,-0.128538,2.824939,47.08223,0.1313173,0.1343222,0,0,1.670088
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.039593,51.43285,50.67795,0.02138299,0.02138299,0,0,0,0.02138299,185.1612,0,0,0,0.039593,0.02250841,0.02138299,0,0,3.346821,1.54155,0.01708459,0,0.01708459,2.841147,47.35236,0.1313138,0.02352129,0.0316744,0,1.581143
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3055072,56.19636,50.18343,0.5750988,0.5750988,0,0,0,0.5750988,53.12255,0,0,0,0.3055072,0.6053671,0.5750988,0,0,3.329736,1.556926,0,0.29986,-0.29986,2.525067,42.08436,0.1313138,0.6326087,0.2444057,0,1.862434
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6267483,64.62184,51.54829,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,34.25226,2.220446E-16,0,0,0.6267483,1.452632,1.38,0,0,3.662914,1.257066,0,0.8258833,-0.8258833,1.654509,27.5751,0.1313138,2.012781,0.5013986,1.7,1.883815
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.757902,71.64839,55.01979,0.5012866,0.5012866,0,-1,0,0.5012866,151.1914,0,0,0,0.757902,0.5276701,0.5012866,0,0,4.580562,0.4311832,0.2302319,0,0.2302319,1.872927,31.21538,0.131267,0.5514153,0.6063216,0,1.189085
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.091131,84.40987,58.02645,0.2361709,0.2361709,0,0,0,0.2361709,462.0091,0,0,0,1.091131,0.2486009,0.2361709,0,0,4.35033,0.638392,0.8425301,0,0.8425301,2.672221,44.53693,0.1310959,0.259788,0.8729048,0,1.729523
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.183141,91.2763,61.0331,0.8360305,0.8360305,0,0,0,0.8360305,141.5189,0,0,0,1.183141,0.8800322,0.8360305,0,0,3.5078,1.396669,0.303109,0,0.303109,2.959775,49.32949,0.1310345,0.9196336,0.9465129,0,2.57981
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.177556,94.73908,63.75294,0.6571943,0.6571943,0,0,0,0.6571943,179.1793,0,0,0,1.177556,0.6917835,0.6571943,0,0,3.204691,1.669467,0.4857725,0,0.4857725,3.420619,57.01021,0.1309361,0.7229137,0.9420448,0,2.847023
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.9769158,91.57575,66.54201,0.4257069,0.4257069,0,0,0,0.4257069,229.4809,0,0,0,0.9769158,0.4481125,0.4257069,0,0,2.718918,2.106663,0.5288033,0,0.5288033,3.922287,65.37131,0.1308293,0.4682775,0.7815326,0,3.083578
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8124245,88.57474,68.26292,0,0,0,-1,0,0,0,0,0,0,0.8124245,0,0,0,0,2.190115,2.582585,0.8124245,0,0.8124245,4.69302,78.21684,0.1306654,0,0.6499397,0,3.39501
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5410956,81.80348,68.98492,0.2674266,0.2674266,0,0,0,0.2674266,202.3343,0,0,0,0.5410956,0.2815016,0.2674266,0,0,1.37769,3.313767,0.2595939,0,0.2595939,4.939292,82.32137,0.1306131,0.2941692,0.4328764,0,3.854863
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2895585,76.397,69.8157,0,0,0,0,0,0,0,0,0,0,0.2895585,0,0,0,0,1.118097,3.547402,0.2895585,0,0.2895585,5.213992,86.89969,0.1305549,0,0.2316468,0,3.836961
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2533973,75.02141,69.32118,0.7854137,0.7854137,0,0,0,0.7854137,32.26291,0,0,0,0.2533973,0.8267514,0.7854137,0,0,0.8285381,3.808005,0,0.573354,-0.573354,4.609623,76.8269,0.1305549,0.8639551,0.2027179,0,4.061402
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04250703,68.3924,67.48159,0.5581976,0.5581976,0,0,0,0.5581976,7.61505,0,1.110223E-16,0,0.04250703,0.5875764,0.5581976,0,0,1.465598,3.234651,0,0.5450695,-0.5450695,4.03507,67.25103,0.1305549,0.6140174,0.03400562,0,3.277158
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,65.97826,65.97826,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,2.071231,2.689581,0,0.3890271,-0.3890271,3.625,60.41653,0.1305549,0.4065333,0,0,2.689581
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,63.75294,63.75294,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.503483,2.300554,0,0.4721575,-0.4721575,3.127302,52.12159,0.1305549,0.4934046,0,0,2.300554
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,61.41883,61.41883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.028102,1.828397,0,0,0,3.127302,52.12159,0.1305549,0,0,0,1.828397
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,58.97592,58.97592,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,3.028102,1.828397,0,0.05693126,-0.05693126,3.067291,51.12141,0.1305549,0.05949317,0,0,1.828397
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,57.24512,57.24512,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,3.091359,1.771465,0,0.1537205,-0.1537205,2.905255,48.42083,0.1305549,0.1606379,0,0,1.771465
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,55.90992,55.90992,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.26216,1.617745,0,0.02195592,-0.02195592,2.882112,48.0351,0.1305549,0.02294394,0,0,1.617745
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,54.54506,54.54506,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.286556,1.595789,0,0.007672672,-0.007672672,2.874024,47.9003,0.1305549,0.008017942,0,0,1.595789
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,53.4868,53.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.295081,1.588116,0,0,0,2.874024,47.9003,0.1305549,0,0,0,1.588116
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,52.48788,52.48788,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.295081,1.588116,0,0.02262847,-0.02262847,2.850172,47.50276,0.1305549,0.02364675,0,0,1.588116
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,51.54829,51.54829,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.320223,1.565488,0,0.2478826,-0.2478826,2.58888,43.14792,0.1305549,0.2590373,0,0,1.565488
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.87576,50.87576,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.595649,1.317605,0,0.2194873,-0.2194873,2.35752,39.29193,0.1305549,0.2293642,0,0,1.317605
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03893727,51.37059,50.6285,0,0,0,0,0,0,0,0,0,0,0.03893727,0,0,0,0,3.839523,1.098118,0.03893727,0,0.03893727,2.394459,39.90758,0.1305471,0,0.03114982,0,1.137055
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2786711,55.61715,50.15376,0.03727082,0.03727082,0,0,0,0.03727082,747.6926,0,0,0,0.2786711,0.03923244,0.03727082,0,0,3.800586,1.133162,0.2394387,0,0.2394387,2.621611,43.69343,0.1304989,0.0409979,0.2229369,0,1.411833
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4583625,60.79828,51.48896,0.5112977,0.5112977,0,0,0,0.5112977,89.6469,0,0,0,0.4583625,0.5382081,0.5112977,0,0,3.561147,1.348656,0,0.07984559,-0.07984559,2.537446,42.29069,0.1304989,0.5624275,0.36669,0,1.807019
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3285324,61.62163,54.911,0.1572648,0.1572648,0,-1,0,0.1572648,208.904,0,0,0,0.3285324,0.1655419,0.1572648,0,0,3.649865,1.268811,0.1629905,0,0.1629905,2.692073,44.86779,0.1304662,0.1729912,0.2628259,0,1.597343
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6001914,70.96057,57.85831,0.7245617,0.7245617,0,0,0,0.7245617,82.83511,0,0,0,0.6001914,0.7626965,0.7245617,0,0,3.486874,1.415502,0,0.1625051,-0.1625051,2.520777,42.01287,0.1304662,0.7970179,0.4801531,0,2.015694
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4704412,71.08474,60.80563,0.7362379,0.7362379,0,0,0,0.7362379,63.89798,0,0,0,0.4704412,0.7749873,0.7362379,0,0,3.667435,1.252997,0,0.3045461,-0.3045461,2.199758,36.66255,0.1304662,0.8098617,0.3763529,0,1.723438
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7397311,80.94283,63.53535,0.2319158,0.2319158,0,0,0,0.2319158,318.9654,0,0,0,0.7397311,0.2441219,0.2319158,0,0,4.00582,0.948451,0.4956092,0,0.4956092,2.669934,44.49881,0.1303668,0.2551074,0.5917848,0,1.688182
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.7775736,85.24055,66.31453,0.5161378,0.5161378,0,0,0,0.5161378,150.6523,0,0,0,0.7775736,0.543303,0.5161378,0,0,3.510211,1.394499,0.2342706,0,0.2342706,2.892182,48.20294,0.1303198,0.5677516,0.6220589,0,2.172073
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5795069,81.75925,68.03545,1.439303,1.38,0,-1,0,1.38,41.99325,2.220446E-16,0.05930286,0.2032331,0.5795069,1.452632,1.38,0,0,3.27594,1.605343,0,0.8731247,-0.8731247,1.971828,32.86374,0.1303198,1.583233,0.4636055,0,2.18485
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1887059,72.99839,68.81678,0.511663,0.511663,0,0,0,0.511663,36.88089,0,1.110223E-16,0,0.1887059,0.5385926,0.511663,0,0,4.246078,0.7322181,0,0.3498868,-0.3498868,1.603015,26.71686,0.1303198,0.5628293,0.1509647,0,0.920924
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2911546,76.25822,69.64757,0,0,0,0,0,0,0,0,0,0,0.2911546,0,0,0,0,4.634842,0.3823313,0.2911546,0,0.2911546,1.879229,31.32041,0.1302615,0,0.2329237,0,0.6734859
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.1992863,73.58846,69.15305,0.5399942,0.5399942,0,0,0,0.5399942,36.90528,0,0,0,0.1992863,0.5684149,0.5399942,0,0,4.343687,0.6443705,0,0.3691286,-0.3691286,1.490133,24.8355,0.1302615,0.5939936,0.1594291,0,0.8436568
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01727776,67.68179,67.31345,0,0,0,0,0,0,0,0,0,0,0.01727776,0,0,0,0,4.75383,0.2752419,0.01727776,0,0.01727776,1.506524,25.10868,0.130258,0,0.01382221,0,0.2925197
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,65.81013,65.81013,1.262839,0.2762523,0,-1,0,0.2762523,0,0,0.9865866,1.11287,0,0.2907919,0.2762523,0,0,4.736552,0.2907919,0,0.2907919,-0.2907919,1.200002,20,0.130258,1.389123,0,0,0.2907919
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,63.5848,63.5848,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,61.31003,61.31003,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,58.85723,58.85723,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,57.13632,57.13632,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,55.8308,55.8308,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,54.43627,54.43627,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,53.37801,53.37801,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,52.40875,52.40875,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,51.45929,51.45929,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130258,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,50.81641,50.81641,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304909,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01230735,50.80285,50.56916,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.087246,2.220446E-16,0,0,0.01230735,0,0,1.452632,1.38,3.679654,1.242,1.392307,0,1.392307,3.830044,63.83394,0.1307705,0.1910204,0.00984588,1.7,1.254307
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3452885,56.90307,50.07464,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,40.84615,0,0,0,0.3452885,0,0,0.8546607,0.8119277,2.287347,2.495077,1.157216,0,1.157216,4.927876,82.1311,0.1310873,0.9298732,0.2762308,1.7,2.840365
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.5838524,63.48145,51.39994,0.1084972,0.1084972,0,0,0,0.1084972,538.1264,0,0,0,0.5838524,0.1142076,0.1084972,0,0,1.130131,3.536571,0.4696448,0,0.4696448,5.37342,89.55682,0.1309933,0.119347,0.4670819,0,4.120423
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9191505,75.52752,54.77254,0.903409,0.903409,0,-1,0,0.903409,101.7424,0,0,0,0.9191505,0.9509569,0.903409,0,0,0.6604861,3.959251,0,0.03180641,-0.03180641,5.339893,88.99804,0.1309933,0.9937499,0.7353204,0,4.878402
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9764353,80.60843,57.69018,0,0,0,0,0,0,0,0.2806087,0,0,0.9764353,0,0,0,0,0.6958266,3.927445,0.6958266,0,0.6958266,6.000012,100,0.1308544,0,0.7811483,0,4.90388
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.141497,89.29523,60.58804,0.3960833,0.3960833,0,0,0,0.3960833,288.1962,0.7245671,0,0,1.141497,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1308544,0.4356916,0.9131975,0,5.695186
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.082873,90.90268,63.30788,0.9492246,0.9492246,0,0,0,0.9492246,114.0798,0.08368959,0,0,1.082873,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1308544,1.044147,0.8662987,0,5.636562
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9192478,89.18397,66.08705,0.602832,0.602832,0,0,0,0.602832,152.4883,0.2846879,0,0,0.9192478,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1308544,0.6631151,0.7353982,0,5.472937
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7740738,86.91241,67.81786,0.4039501,0.4039501,0,-1,0,0.4039501,191.6261,0.3488632,0,0,0.7740738,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1308544,0.4443451,0.6192591,0,5.327763
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6230322,83.56372,68.59919,0.2436837,0.2436837,0,0,0,0.2436837,255.6725,0.366523,0,0,0.6230322,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1308544,0.2680521,0.4984258,0,5.176721
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5670342,82.98801,69.42998,0,0,0,0,0,0,0,0.5670342,0,0,0.5670342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308544,0,0.4536274,0,5.120723
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2807858,75.25285,68.92558,0.6580229,0.6580229,0,0,0,0.6580229,42.67113,0,0,0,0.2807858,0.6926557,0.6580229,0,0,0,4.553689,0,0.4118699,-0.4118699,5.565863,92.7642,0.1308544,0.7238252,0.2246287,0,4.834475
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04345695,68.02457,67.09586,0.4818113,0.4818113,0,0,0,0.4818113,9.019496,0,1.110223E-16,0,0.04345695,0.5071698,0.4818113,0,0,0.4576332,4.141819,0,0.4637129,-0.4637129,5.077067,84.61761,0.1308544,0.5299925,0.03476556,0,4.185276
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,65.65188,65.65188,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9728698,3.678106,0,0.2545692,-0.2545692,4.808727,80.14529,0.1308544,0.2660248,0,0,3.678106
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,63.47601,63.47601,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.255724,3.423537,0,0.8945882,-0.8945882,3.865748,64.42902,0.1308544,0.9348447,0,0,3.423537
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,61.1419,61.1419,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.249711,2.528949,0,0.414461,-0.414461,3.428868,57.14769,0.1308544,0.4331118,0,0,2.528949
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,58.74844,58.74844,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.710223,2.114488,0,0.1225642,-0.1225642,3.299674,54.99446,0.1308544,0.1280796,0,0,2.114488
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.846406,1.991924,0,0,0,3.299674,54.99446,0.1308544,0,0,0,1.991924
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,55.74179,55.74179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.846406,1.991924,0,0,0,3.299674,54.99446,0.1308544,0,0,0,1.991924
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,54.35714,54.35714,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.846406,1.991924,0,0.03668814,-0.03668814,3.261002,54.34991,0.1308544,0.0383391,0,0,1.991924
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,53.32855,53.32855,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.887171,1.955235,0,0.05335078,-0.05335078,3.204765,53.41264,0.1308544,0.05575157,0,0,1.955235
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,52.34941,52.34941,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.946449,1.901885,0,0.01344495,-0.01344495,3.190593,53.17644,0.1308544,0.01404997,0,0,1.901885
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,51.42962,51.42962,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.961388,1.88844,0,0.1232776,-0.1232776,3.060647,51.01067,0.1308544,0.1288251,0,0,1.88844
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,50.76696,50.76696,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.098363,1.765162,0,0.1038494,-0.1038494,2.95118,49.18623,0.1308544,0.1085227,0,0,1.765162
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03815441,51.26616,50.53949,0,0,0,0,0,0,0,0,0,0,0.03815441,0,0,0,0,3.213751,1.661313,0.03815441,0,0.03815441,2.987376,49.7895,0.1308467,0,0.03052353,0,1.699467
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1452572,52.84042,50.04497,0.9995694,0.9995694,0,0,0,0.9995694,14.53198,0,0,0,0.1452572,1.052178,0.9995694,0,0,3.175597,1.695652,0,0.906921,-0.906921,2.031397,33.85656,0.1308467,1.099526,0.1162058,0,1.840909
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3451097,58.23755,51.35049,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,40.56119,0,0,0,0.3451097,0.4482496,0.4258371,0,0,4.183287,0.7887306,0,0.1031399,-0.1031399,1.922678,32.04457,0.1308467,0.9359208,0.2760877,1.7,1.13384
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4685031,64.42269,54.66374,0.7384681,0.7384681,0,-1,0,0.7384681,63.44257,0,0,0.0719882,0.4685031,0.7773349,0.7384681,0,0,4.297887,0.6855907,0,0.3088318,-0.3088318,1.597141,26.61897,0.1308467,0.8123149,0.3748025,0,1.154094
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6024121,70.70789,57.58139,0.2615213,0.2615213,0,0,0,0.2615213,230.3492,0,0,0,0.6024121,0.2752855,0.2615213,0,0,4.641033,0.3767589,0.3271266,0,0.3271266,1.907481,31.79128,0.1307815,0.2876734,0.4819297,0,0.979171
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6814671,75.84451,60.4199,0.3567966,0.3567966,0,0,0,0.3567966,190.9959,0,0,0,0.6814671,0.3755754,0.3567966,0,0,4.313907,0.6711729,0.3058917,0,0.3058917,2.197675,36.62784,0.1307206,0.3924763,0.5451736,0,1.35264
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.6967387,79.33332,63.13974,0.5721319,0.5721319,0,0,0,0.5721319,121.7794,0,0,0,0.6967387,0.6022441,0.5721319,0,0,4.008015,0.9464754,0.09449466,0,0.09449466,2.287321,38.12193,0.1307018,0.6293451,0.557391,0,1.643214
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7306466,83.39556,65.86947,0.6594081,0.6594081,0,0,0,0.6594081,110.8034,0,0,0,0.7306466,0.6941138,0.6594081,0,0,3.91352,1.031521,0.03653282,0,0.03653282,2.321979,38.69957,0.1306945,0.7253489,0.5845173,0,1.762167
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5402144,80.23325,67.59038,0.4840571,0.4840571,0,-1,0,0.4840571,111.6014,0,0,0,0.5402144,0.5095338,0.4840571,0,0,3.876988,1.0644,0.03068068,0,0.03068068,2.351085,39.18467,0.1306884,0.5324628,0.4321716,0,1.604614
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2263431,73.40236,68.37171,0.2035998,0.2035998,0,0,0,0.2035998,111.1706,0,0,0,0.2263431,0.2143155,0.2035998,0,0,3.846307,1.092013,0.01202753,0,0.01202753,2.362495,39.37484,0.130686,0.2239597,0.1810745,0,1.318356
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2523493,74.93481,69.26184,0.4688316,0.4688316,0,0,0,0.4688316,53.82514,0,0,0,0.2523493,0.493507,0.4688316,0,0,3.834279,1.102837,0,0.2411577,-0.2411577,2.108293,35.13814,0.130686,0.5157148,0.2018794,0,1.355187
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1767397,72.72534,68.81678,0,0,0,0,0,0,0,0,0,0,0.1767397,0,0,0,0,4.102232,0.8616798,0.1767397,0,0.1767397,2.275963,37.93264,0.1306508,0,0.1413918,0,1.038419
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03427038,67.7079,66.97718,0.477629,0.477629,0,0,0,0.477629,7.175105,0,0,0,0.03427038,0.5027674,0.477629,0,0,3.925493,1.020746,0,0.468497,-0.468497,1.782123,29.702,0.1306508,0.5253919,0.0274163,0,1.055016
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,65.48374,65.48374,0.5594718,0.5246361,0,-1,0,0.5246361,0,0,0.0348357,0.09078287,0,0.5522485,0.5246361,0,0,4.446045,0.5522485,0,0.5522485,-0.5522485,1.200002,20,0.1306508,0.615419,0,0,0.5522485
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,63.30788,63.30788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,61.0331,61.0331,0.1540456,0,0,-1,0,0,0,0,0.1540456,0.1694501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0.1694501,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,58.63965,58.63965,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,56.93851,56.93851,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,55.66267,55.66267,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,54.2978,54.2978,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,53.26921,53.26921,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,52.31974,52.31974,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,51.39994,51.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306508,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,50.70762,50.70762,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308858,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02594491,50.98325,50.49003,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02594491,0,0,1.452632,1.38,3.679654,1.242,1.405945,0,1.405945,3.842982,64.04957,0.1310794,0,0.02075592,1.7,1.267945
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.320807,56.33527,50.0153,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,110.541,0,0,0,0.320807,0,0,1.409785,1.339295,2.27371,2.50735,1.660102,0,1.660102,5.417893,90.29804,0.1313352,0.319237,0.2566456,1.7,2.828157
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.5882265,63.46147,51.29115,0,0,0,0,0,0,0,0,0,0,0.5882265,0,0,0,0,0.613607,4.001442,0.5882265,0,0.5882265,5.975934,99.5987,0.1312185,0,0.4705812,0,4.589669
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.6991075,69.69658,54.57473,0.4265065,0.4265065,0,-1,0,0.4265065,163.9149,0.2247727,0,0,0.6991075,0.4489542,0.4265065,0,0,0.0253806,4.530847,0.0253806,0,0.0253806,6.000012,100,0.1312134,0.4691571,0.559286,0,5.229954
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9482213,79.47591,57.41325,0.2247696,0.2247696,0,0,0,0.2247696,421.8637,0.7116218,0,0,0.9482213,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1312134,0.2472465,0.758577,0,5.50191
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.090106,87.20564,60.25177,0.6937476,0.6937476,0,0,0,0.6937476,157.1329,0.3598453,0,0,1.090106,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1312134,0.7631224,0.8720848,0,5.643795
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9123819,85.1776,62.98149,0.9967396,0.9967396,0,0,0,0.9967396,91.53664,0,0,0,0.9123819,1.0492,0.9967396,0,0,0,4.553689,0,0.1368177,-0.1368177,5.855793,97.59637,0.1312134,1.096414,0.7299055,0,5.466071
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.03368,92.36386,65.70133,1.313772,1.313772,0.4761942,0,0.186101,1.313772,78.68036,0,0,0,1.03368,0.8816608,0.8375778,0,0,0.1520196,4.416871,0.1520196,0,0.1520196,6.000012,100,0.1312068,1.445149,0.8269444,1.7,5.450552
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8086058,87.45621,67.42225,0.3544031,0.3544031,0,-1,0,0.3544031,228.1599,0.4355499,0,0,0.8086058,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1312068,0.3898434,0.6468846,0,5.362295
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6178943,82.97634,68.20358,0.6927476,0.6927476,0,0,0,0.6927476,89.19473,0,0,0,0.6178943,0.729208,0.6927476,0,0,0,4.553689,0,0.1113137,-0.1113137,5.882677,98.04442,0.1312068,0.7620224,0.4943154,0,5.171583
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3458846,76.99054,69.0937,0.03392516,0.03392516,0,0,0,0.03392516,1019.552,0.186492,0,0,0.3458846,0.0357107,0.03392516,0,0,0.1236819,4.442375,0.1236819,0,0.1236819,6.000012,100,0.1311823,0.03731768,0.2767076,0,4.78826
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2066785,73.2366,68.64864,0.5630051,0.5630051,0,0,0,0.5630051,36.70987,0,0,0,0.2066785,0.5926369,0.5630051,0,0,0,4.553689,0,0.3859585,-0.3859585,5.593176,93.21941,0.1311823,0.6193056,0.1653428,0,4.760367
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04344514,67.74553,66.81893,0.6282872,0.6282872,0,0,0,0.6282872,6.914854,0,0,0,0.04344514,0.6613549,0.6282872,0,0,0.4288428,4.16773,0,0.6179098,-0.6179098,4.941842,82.36387,0.1311823,0.6911159,0.03475611,0,4.211175
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,65.31561,65.31561,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.115409,3.549821,0,0.2198348,-0.2198348,4.710116,78.50177,0.1311823,0.2297274,0,0,3.549821
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,63.13974,63.13974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35967,3.329986,0,0,0,4.710116,78.50177,0.1311823,0,0,0,3.329986
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,60.86497,60.86497,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.35967,3.329986,0,0.08872141,-0.08872141,4.616595,76.9431,0.1311823,0.09271387,0,0,3.329986
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,58.53085,58.53085,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.458249,3.241264,0,0.04527057,-0.04527057,4.568876,76.14777,0.1311823,0.04730775,0,0,3.241264
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,56.85939,56.85939,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.50855,3.195994,0,0.06358101,-0.06358101,4.501855,75.03078,0.1311823,0.06644215,0,0,3.195994
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,55.60332,55.60332,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.579196,3.132413,0,0.1529873,-0.1529873,4.340593,72.34307,0.1311823,0.1598717,0,0,3.132413
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,54.23846,54.23846,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.749182,2.979426,0,0.1702472,-0.1702472,4.161136,69.35213,0.1311823,0.1779084,0,0,2.979426
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,53.20987,53.20987,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.938345,2.809178,0,0.09136122,-0.09136122,4.064833,67.74709,0.1311823,0.09547248,0,0,2.809178
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,52.27029,52.27029,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.039858,2.717817,0,0.1369583,-0.1369583,3.920466,65.34097,0.1311823,0.1431215,0,0,2.717817
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,51.35049,51.35049,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.192034,2.580859,0,0.05562001,-0.05562001,3.861838,64.36384,0.1311823,0.05812291,0,0,2.580859
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,50.67795,50.67795,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.253834,2.525239,0,0.23043,-0.23043,3.618943,60.3156,0.1311823,0.2407994,0,0,2.525239
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02833164,50.96923,50.43069,0.1519572,0.1519572,0,0,0,0.1519572,18.64449,0,0,0,0.02833164,0.1599549,0.1519572,0,0,2.509867,2.294809,0,0.1316233,-0.1316233,3.4802,58.00322,0.1311823,0.1671529,0.02266531,0,2.32314
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.107212,52.0079,49.95596,0.2618986,0.2618986,0,0,0,0.2618986,40.93647,0,5.551115E-17,0,0.107212,0.2756827,0.2618986,0,0,2.656115,2.163186,0,0.1684707,-0.1684707,3.302616,55.0435,0.1311823,0.2880885,0.08576964,0,2.270397
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2526945,56.21583,51.2417,1.587463,1.587463,0.425,0,0.172125,1.587463,15.91814,0,2.220446E-16,0,0.2526945,1.223645,1.162463,0,0,2.843305,1.994715,0,0.9709508,-0.9709508,2.279144,37.98566,0.1311823,1.746209,0.2021556,1.7,2.247409
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4863409,64.60982,54.46594,1.013499,1.013499,0,-1,0,1.013499,47.98632,0,0,0.04986832,0.4863409,1.066841,1.013499,0,0,3.922139,1.023764,0,0.5805001,-0.5805001,1.667243,27.78734,0.1311823,1.114849,0.3890727,0,1.510105
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5785186,69.76479,57.24512,1.170706,1.170706,0.425,0,0.172125,1.170706,49.41621,0,2.220446E-16,0,0.5785186,0.7849539,0.7457062,0,0,4.567139,0.4432639,0,0.2064353,-0.2064353,1.449642,24.16065,0.1311823,1.287777,0.4628149,1.7,1.021783
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4677079,70.24029,60.08363,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,127.3137,0,0,0,0.4677079,0,0,1.332633,1.266002,4.796512,0.2368286,1.73371,0,1.73371,3.094383,51.57295,0.1314222,0.4041032,0.3741663,1.7,0.7045365
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8855486,84.18832,62.81336,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,88.94762,0,0,0,0.8855486,0,0,0.7044156,0.6691948,3.062802,1.797167,1.554743,0,1.554743,4.569342,76.15555,0.1316964,1.095143,0.7084389,1.7,2.682716
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7396284,83.25517,65.5332,0.3345869,0.3345869,1.143461,0,0.3682648,0.3345869,221.0572,0,0,0,0.7396284,0,0,0.8088738,0.7684301,1.508058,3.196436,1.508058,0,1.508058,6.000012,100,0.1317253,0.3680456,0.5917027,1.7,3.936065
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.7955039,86.88245,67.264,1.136043,1.136043,0,-1,0,1.136043,70.02409,0,2.220446E-16,0,0.7955039,1.195835,1.136043,0,0,0,4.553689,0,0.4003309,-0.4003309,5.578026,92.96692,0.1317253,1.249647,0.6364031,0,5.349193
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3460064,75.86851,68.03545,0.7016387,0.7016387,0,0,0,0.7016387,49.31404,0,0,0,0.3460064,0.7385671,0.7016387,0,0,0.4448121,4.153358,0,0.3925607,-0.3925607,5.164231,86.07034,0.1317253,0.7718026,0.2768051,0,4.499364
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2814949,75.26962,68.92558,0.6153206,0.6153206,0,0,0,0.6153206,45.74767,0,1.110223E-16,0,0.2814949,0.6477059,0.6153206,0,0,0.8809907,3.760797,0,0.3662111,-0.3662111,4.778211,79.63668,0.1317253,0.6768527,0.2251959,0,4.042292
