Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1777265,72.40152,68.48051,0.981975,0.981975,0,0,0,0.981975,18.09888,0,1.110223E-16,0,0.1777265,1.033658,0.981975,0,0,1.287892,3.394586,0,0.8559313,-0.8559313,3.87598,64.59953,0.1317253,1.080172,0.1421812,0,3.572313
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04565396,67.62366,66.6508,0.7916459,0.7916459,0,0,0,0.7916459,5.766967,0,0,0,0.04565396,0.8333115,0.7916459,0,0,2.238927,2.538655,0,0.7876576,-0.7876576,3.045716,50.76183,0.1317253,0.8708105,0.03652317,0,2.584309
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,65.08813,65.08813,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.114102,1.750997,0,1.452632,-1.452632,1.514508,25.24174,0.1317253,1.810222,0,0,1.750997
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,62.92215,62.92215,1.370306,0.2834475,0,-1,0,0.2834475,0,0,1.086858,1.223889,0,0.2983658,0.2834475,0,0,4.728137,0.2983658,0,0.2983658,-0.2983658,1.200002,20,0.1317253,1.507336,0,0,0.2983658
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,60.69683,60.69683,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317253,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,58.41217,58.41217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317253,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,56.7506,56.7506,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317253,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,55.49453,55.49453,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317253,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,54.15934,54.15934,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317253,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,53.13074,53.13074,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317253,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,52.18128,52.18128,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317253,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,51.26148,51.26148,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317253,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,50.59883,50.59883,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1319546,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03324373,51.00341,50.37135,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,29.89359,0,0,0,0.03324373,0,0,1.452632,1.38,3.679654,1.242,1.413244,0,1.413244,3.849906,64.16497,0.1321919,0.1223276,0.02659498,1.7,1.275244
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2645948,55.07507,49.90651,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,29756.67,0,0,0,0.2645948,0,0,1.452632,1.38,2.266411,2.513919,1.644595,0,1.644595,5.410106,90.16825,0.1323328,0.0009781143,0.2116758,1.7,2.778514
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4776874,60.85854,51.15268,0.586334,0.586334,0,0,0,0.586334,81.47018,0,0,0,0.4776874,0.6171937,0.586334,0,0,0.6218159,3.994055,0,0.1395063,-0.1395063,5.263053,87.71738,0.1323328,0.6449674,0.3821499,0,4.471742
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8785009,73.92931,54.32747,0.02690363,0.02690363,0,-1,0,0.02690363,3265.363,0.07335841,0,0,0.8785009,0.0283196,0.02690363,0,0,0.7768229,3.854548,0.7768229,0,0.7768229,6.000012,100,0.1321798,0.02959399,0.7028008,0,4.733049
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.006265,80.78745,57.13632,0.8018638,0.8018638,0,0,0,0.8018638,125.4908,0.1621981,0,0,1.006265,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1321798,0.8820502,0.8050122,0,5.559954
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,0.9994029,84.0034,59.9155,0.4492972,0.4492972,0,0,0,0.4492972,222.4369,0.5264584,0,0,0.9994029,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1321798,0.494227,0.7995223,0,5.553092
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.8965636,84.30625,62.64523,0,0,0,0,0,0,0,0.8965636,0,0,0.8965636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321798,0,0.7172509,0,5.450253
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8888062,87.37092,65.36506,0.622886,0.622886,0,0,0,0.622886,142.6916,0.2331367,0,0,0.8888062,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1321798,0.6851746,0.711045,0,5.442495
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7117128,84.28847,67.09586,1.608927,1.38,0,-1,0,1.38,51.57339,2.220446E-16,0.2289265,0.3898192,0.7117128,1.452632,1.38,0,0,0,4.553689,0,0.7409188,-0.7409188,5.219015,86.98341,0.1321798,1.769819,0.5693703,0,5.265402
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6741127,84.19951,67.92665,0.1475738,0.1475738,0,0,0,0.1475738,456.7972,0,0,0,0.6741127,0.1553408,0.1475738,0,0,0.823243,3.81277,0.5187719,0,0.5187719,5.711165,95.1859,0.1320779,0.1623311,0.5392902,0,4.486883
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3455034,76.68682,68.81678,0.2459023,0.2459023,0,0,0,0.2459023,140.5043,0,0,0,0.3455034,0.2588445,0.2459023,0,0,0.3044711,4.279665,0.0866589,0,0.0866589,5.793377,96.55609,0.1320609,0.2704925,0.2764027,0,4.625168
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2623511,74.17696,68.31237,1.178465,1.178465,0,0,0,1.178465,22.2621,0,0,0,0.2623511,1.240489,1.178465,0,0,0.2178122,4.357658,0,0.9781384,-0.9781384,4.762329,79.37199,0.1320609,1.296311,0.2098808,0,4.620009
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04428034,67.4249,66.48267,0.3702996,0.3702996,0,0,0,0.3702996,11.95798,0,0,0,0.04428034,0.3897891,0.3702996,0,0,1.304633,3.37952,0,0.3455087,-0.3455087,4.398131,73.30203,0.1320609,0.4073296,0.03542427,0,3.4238
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.688531,3.034011,0,0,0,4.398131,73.30203,0.1320609,0,0,0,3.034011
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,62.75402,62.75402,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.688531,3.034011,0,1.112079,-1.112079,3.225897,53.76484,0.1320609,1.162122,0,0,3.034011
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,60.58804,60.58804,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.924174,1.921932,0,1.015315,-1.015315,2.15566,35.9276,0.1320609,1.061005,0,0,1.921932
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,58.30338,58.30338,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.052302,0.9066167,0,0.09883739,-0.09883739,2.051476,34.19121,0.1320609,0.1032851,0,0,0.9066167
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,56.66159,56.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162122,0.8077794,0,0,0,2.051476,34.19121,0.1320609,0,0,0,0.8077794
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,55.40552,55.40552,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.162122,0.8077794,0,0.2200367,-0.2200367,1.819538,30.32557,0.1320609,0.2299383,0,0,0.8077794
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.08022,54.08022,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.406607,0.5877427,0,0.04297622,-0.04297622,1.774237,29.57055,0.1320609,0.04491015,0,0,0.5877427
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.0714,53.0714,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.454358,0.5447664,0,0.1691194,-0.1691194,1.595969,26.59943,0.1320609,0.1767298,0,0,0.5447664
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,52.13182,52.13182,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.642269,0.375647,0,0.1240908,-0.1240908,1.465166,24.41938,0.1320609,0.1296749,0,0,0.375647
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,51.2417,51.2417,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.780148,0.2515563,0,0.1413089,-0.1413089,1.316213,21.93685,0.1320609,0.1476678,0,0,0.2515563
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,50.56916,50.56916,0.114819,0.114819,1.567451,0,0.484014,0.114819,0,0,0,0,0,0,0,1.452632,1.38,4.937157,0.1102474,1.38,0,1.38,2.625396,43.75652,0.1323046,0.1263009,0,1.7,0.1102474
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03715055,51.02835,50.3219,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.29124,2.220446E-16,0,0,0.03715055,0,0,1.452632,1.38,3.557157,1.352247,1.41715,0,1.41715,3.969823,66.16359,0.1325976,0.2672484,0.02972044,1.7,1.389398
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2132719,53.98286,49.84716,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.66623,0,0,0,0.2132719,0,0,0.7156483,0.6798659,2.140007,2.627683,0.8931378,0,0.8931378,4.817128,80.28531,0.1328342,1.082787,0.1706175,1.7,2.840955
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4360678,59.90541,51.10323,0.7262832,0.7262832,0,0,0,0.7262832,60.04102,0,0,0,0.4360678,0.7645086,0.7262832,0,0,1.246869,3.431507,0,0.3284408,-0.3284408,4.470921,74.51521,0.1328342,0.7989115,0.3488542,0,3.867575
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7091612,69.56291,54.23846,0.3766129,0.3766129,0,-1,0,0.3766129,188.2998,0,0,0,0.7091612,0.3964346,0.3766129,0,0,1.611803,3.103066,0.3127266,0,0.3127266,4.7676,79.45984,0.1327729,0.4142742,0.5673289,0,3.812227
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.021789,81.04134,56.97807,0.08275567,0.08275567,0,0,0,0.08275567,1234.705,0,0,0,1.021789,0.08711123,0.08275567,0,0,1.299077,3.38452,0.9346774,0,0.9346774,5.654313,94.23835,0.1325897,0.09103124,0.8174309,0,4.406309
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.02634,84.60194,59.74736,1.377329,1.377329,0.7484849,0,0.2604364,1.377329,74.51672,0,0,0,1.02634,0.6619411,0.6288441,0,0,0.3643993,4.225729,0.3643993,0,0.3643993,6.000012,100,0.1326632,1.515062,0.8210723,1.7,5.25207
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.00759,87.43727,62.47709,0.1464316,0.1464316,0,0,0,0.1464316,688.0963,0.8534518,0,0,1.00759,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1326632,0.1610748,0.8060723,0,5.561279
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9802024,89.988,65.19692,0.3918157,0.3918157,0,0,0,0.3918157,250.1693,0.5677649,0,0,0.9802024,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1326632,0.4309972,0.7841619,0,5.533891
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.724116,84.44109,66.92773,0.9586416,0.9586416,0,-1,0,0.9586416,75.53563,0,0,0,0.724116,1.009096,0.9586416,0,0,0,4.553689,0,0.2849804,-0.2849804,5.699616,94.99342,0.1326632,1.054506,0.5792928,0,5.277805
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.80102,87.63288,67.75851,0,0,0,0,0,0,0,0.484375,0,0,0.80102,0,0,0,0,0.3166449,4.268709,0.3166449,0,0.3166449,6.000012,100,0.1326013,0,0.640816,0,5.069728
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4822777,79.90728,68.64864,0,0,0,0,0,0,0,0.4822777,0,0,0.4822777,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326013,0,0.3858221,0,5.035966
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1594759,71.70396,68.20358,1.131268,1.131268,0,0,0,1.131268,14.09709,0,0,0,0.1594759,1.190809,1.131268,0,0,0,4.553689,0,1.031333,-1.031333,4.912892,81.88137,0.1326013,1.244395,0.1275807,0,4.713165
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04297345,67.22767,66.31453,0.3018571,0.3018571,0,0,0,0.3018571,14.23636,0,0,0,0.04297345,0.3177443,0.3018571,0,0,1.145925,3.522356,0,0.2747708,-0.2747708,4.623258,77.05415,0.1326013,0.3320428,0.03437876,0,3.56533
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,64.70241,64.70241,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.451226,3.247586,0,1.452632,-1.452632,3.09205,51.53406,0.1326013,1.521649,0,0,3.247586
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,62.58588,62.58588,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.065261,1.794954,0,1.042399,-1.042399,1.993265,33.22102,0.1326013,1.089307,0,0,1.794954
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,60.4199,60.4199,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.223482,0.7525549,0,0.577168,-0.577168,1.384876,23.08123,0.1326013,0.6031406,0,0,0.7525549
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,58.13524,58.13524,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.86478,0.1753868,0,0.1508172,-0.1508172,1.225901,20.43164,0.1326013,0.157604,0,0,0.1753868
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,56.55279,56.55279,0.2255115,0.02334111,0,-1,0,0.02334111,0,0,0.2021704,0.2247215,0,0.02456959,0.02334111,0,0,5.032355,0.02456959,0,0.02456959,-0.02456959,1.200002,20,0.1326013,0.2480626,0,0,0.02456959
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,55.29673,55.29673,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326013,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.96153,53.96153,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326013,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.96261,52.96261,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326013,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.04281,52.04281,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326013,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,51.15268,51.15268,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326013,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,50.49003,50.49003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326013,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03118923,50.85497,50.26256,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,32.93148,0,0,0,0.03118923,0,0,1.452632,1.38,5.059654,0,1.411189,0,1.411189,2.538774,42.31282,0.1328268,0.1041804,0.02495139,1.7,0.03118923
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2952249,55.57407,49.78782,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,50.05455,0,0,0,0.2952249,0,0,1.110193,1.054684,3.648465,1.27007,1.349909,0,1.349909,3.81941,63.65671,0.1331314,0.6487871,0.2361799,1.7,1.565295
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5895339,63.22071,51.04389,1.402181,1.402181,1.7,0,0.5202,1.402181,42.04406,0,0,0,0.5895339,0,0,0.2978188,0.2829279,2.298556,2.484988,0.8724619,0,0.8724619,4.6471,77.45151,0.1333426,1.542399,0.4716271,1.7,3.074522
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8469013,72.88013,54.12967,0,0,0,-1,0,0,0,0,0,0,0.8469013,0,0,0,0,1.426095,3.270204,0.8469013,0,0.8469013,5.450541,90.84217,0.1331772,0,0.677521,0,4.117105
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8792999,76.92451,56.85939,0.5415144,0.5415144,0,0,0,0.5415144,162.3779,0,0,0,0.8792999,0.5700152,0.5415144,0,0,0.5791932,4.032415,0.3092847,0,0.3092847,5.743954,95.73238,0.1331169,0.5956659,0.7034399,0,4.911715
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.120389,87.3038,59.57923,0.954014,0.954014,0,0,0,0.954014,117.4395,0,0,0,1.120389,1.004225,0.954014,0,0,0.2699085,4.310771,0.1161636,0,0.1161636,5.854157,97.56908,0.1330943,1.049415,0.8963111,0,5.43116
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.038521,88.19318,62.30895,0,0,0,0,0,0,0,0.884776,0,0,1.038521,0,0,0,0,0.1537449,4.415318,0.1537449,0,0.1537449,6.000012,100,0.1330644,0,0.8308167,0,5.453839
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.748123,82.9166,65.03868,0,0,0,0,0,0,0,0.748123,0,0,0.748123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330644,0,0.5984984,0,5.301812
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6258488,81.55762,66.75959,0,0,0,-1,0,0,0,0.6258488,0,0,0.6258488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330644,0,0.500679,0,5.179538
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5664562,80.86259,67.54092,0.5480316,0.5480316,0,0,0,0.5480316,103.362,0,0,0,0.5664562,0.5768753,0.5480316,0,0,0,4.553689,0,0.01041912,-0.01041912,5.989029,99.81696,0.1330644,0.6028347,0.453165,0,5.120145
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5013584,80.2121,68.48051,0.5186543,0.5186543,0,0,0,0.5186543,96.66522,0,0,0,0.5013584,0.545952,0.5186543,0,0,0.01157681,4.54327,0,0.04459356,-0.04459356,5.942024,99.03353,0.1330644,0.5705197,0.4010867,0,5.044628
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2861982,74.394,67.98599,0.7281616,0.7281616,0,0,0,0.7281616,39.30422,0,0,0,0.2861982,0.7664859,0.7281616,0,0,0.0611252,4.498676,0,0.4802876,-0.4802876,5.435756,90.59575,0.1330644,0.8009777,0.2289586,0,4.784874
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04657705,67.07569,66.08705,0,0,0,0,0,0,0,0,0,0,0.04657705,0,0,0,0,0.5947781,4.018389,0.04657705,0,0.04657705,5.479943,91.3322,0.1330553,0,0.03726164,0,4.064966
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,64.53427,64.53427,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5482011,4.060308,0,0.553708,-0.553708,4.896283,81.60456,0.1330553,0.5786249,0,0,4.060308
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,62.41775,62.41775,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.163432,3.5066,0,1.176025,-1.176025,3.656644,60.94395,0.1330553,1.228946,0,0,3.5066
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,60.25177,60.25177,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.470126,2.330575,0,0.5547956,-0.5547956,3.071838,51.1972,0.1330553,0.5797614,0,0,2.330575
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,58.02645,58.02645,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.086566,1.775779,0,0.1334264,-0.1334264,2.931195,48.85315,0.1330553,0.1394305,0,0,1.775779
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,56.41433,56.41433,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.234818,1.642353,0,0.1539595,-0.1539595,2.768907,46.14836,0.1330553,0.1608876,0,0,1.642353
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,55.18793,55.18793,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.405884,1.488394,0,0.06806666,-0.06806666,2.697159,44.95255,0.1330553,0.07112966,0,0,1.488394
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,53.85274,53.85274,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.481513,1.420327,0,0.06255774,-0.06255774,2.631217,43.85353,0.1330553,0.06537284,0,0,1.420327
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,52.85382,52.85382,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.551022,1.357769,0,0.2037536,-0.2037536,2.416442,40.27395,0.1330553,0.2129225,0,0,1.357769
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.93402,51.93402,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.777415,1.154016,0,0.08282235,-0.08282235,2.329139,38.81891,0.1330553,0.08654936,0,0,1.154016
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.07356,51.07356,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.86944,1.071193,0,0.2053891,-0.2053891,2.11264,35.2106,0.1330553,0.2146316,0,0,1.071193
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,50.40102,50.40102,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.09765,0.8658043,0,0.04654794,-0.04654794,2.063574,34.39284,0.1330553,0.04864259,0,0,0.8658043
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03377585,50.82486,50.18343,0.2596134,0.2596134,0,0,0,0.2596134,13.01006,0,0,0,0.03377585,0.2732773,0.2596134,0,0,4.14937,0.8192563,0,0.2395014,-0.2395014,1.811118,30.18524,0.1330553,0.2855747,0.02702068,0,0.8530322
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2379484,54.33374,49.7087,0.5404267,0.5404267,0,0,0,0.5404267,44.02974,0,0,0,0.2379484,0.5688702,0.5404267,0,0,4.415482,0.5797549,0,0.3309217,-0.3309217,1.462296,24.37154,0.1330553,0.5944693,0.1903587,0,0.8177033
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2678832,56.2592,50.98455,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,95.05492,0,0,0,0.2678832,0,0,1.418181,1.347272,4.783173,0.2488332,1.615155,0,1.615155,2.994566,49.90933,0.1333061,0.3100013,0.2143066,1.7,0.5167164
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4229794,62.72744,54.02087,0.6420525,0.6420525,0,-1,0,0.6420525,65.87924,0,0,0,0.4229794,0.6758448,0.6420525,0,0,3.168018,1.702472,0,0.2528655,-0.2528655,2.728022,45.46695,0.1333061,0.7062578,0.3383835,0,2.125452
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5269054,67.97746,56.72093,0.03302534,0.03302534,0,0,0,0.03302534,1595.458,0,0,0,0.5269054,0.03476352,0.03302534,0,0,3.44898,1.449607,0.4921419,0,0.4921419,3.194909,53.24838,0.1332104,0.03632788,0.4215243,0,1.976512
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4962358,70.18275,59.41109,1.257745,1.257745,0.425,0,0.172125,1.257745,39.45441,0,0,0,0.4962358,0.8765735,0.8327448,0,0,2.956838,1.892535,0,0.3803377,-0.3803377,2.793998,46.56654,0.1332104,1.383519,0.3969887,1.7,2.388771
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.8890224,83.40877,62.08148,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,205.9043,0,0,0,0.8890224,0,0,1.268235,1.204823,3.379436,1.512197,2.093846,0,2.093846,4.780395,79.67308,0.1333672,0.4749413,0.7112179,1.7,2.401219
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6388378,79.70104,64.8112,0.7183889,0.7183889,1.332803,0,0.4199553,0.7183889,88.92646,0,0,0,0.6388378,0,0,0.6144143,0.5836936,1.28559,3.396658,1.222531,0,1.222531,5.94019,99.00296,0.1335303,0.7902277,0.5110702,1.7,4.035496
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6332618,81.4426,66.48267,0.9490669,0.9490669,0,-1,0,0.9490669,66.72467,0,0,0,0.6332618,0.9990178,0.9490669,0,0,0.06305832,4.496936,0,0.365756,-0.365756,5.554649,92.57729,0.1335303,1.043974,0.5066094,0,5.130198
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5316554,79.70555,67.31345,0,0,0,0,0,0,0,0.06220154,0,0,0.5316554,0,0,0,0,0.4694539,4.13118,0.4694539,0,0.4694539,6.000012,100,0.1334393,0,0.4253244,0,4.662836
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3616398,76.48818,68.26292,0.5618567,0.5618567,0,0,0,0.5618567,64.36512,0,0,0,0.3616398,0.5914282,0.5618567,0,0,0,4.553689,0,0.2297884,-0.2297884,5.757794,95.96304,0.1334393,0.6180424,0.2893118,0,4.915329
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1316978,70.6265,67.75851,0,0,0,0,0,0,0,0,0,0,0.1316978,0,0,0,0,0.2553204,4.323901,0.1316978,0,0.1316978,5.882733,98.04536,0.1334139,0,0.1053583,0,4.455598
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01489977,66.18372,65.86947,0.9897448,0.9897448,0,0,0,0.9897448,1.505416,0,1.110223E-16,0,0.01489977,1.041837,0.9897448,0,0,0.1236226,4.442429,0,1.026937,-1.026937,4.800247,80.00395,0.1334139,1.088719,0.01191982,0,4.457328
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,64.31669,64.31669,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.264664,3.415492,0,0.3835622,-0.3835622,4.395937,73.26546,0.1334139,0.4008225,0,0,3.415492
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,62.14082,62.14082,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,1.690844,3.031929,0,0.3505823,-0.3505823,4.026391,67.10638,0.1334139,0.3663585,0,0,3.031929
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,60.02429,60.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.08038,2.681347,0,0,0,4.026391,67.10638,0.1334139,0,0,0,2.681347
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,57.79897,57.79897,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.08038,2.681347,0,0.3301314,-0.3301314,3.678401,61.30657,0.1334139,0.3449873,0,0,2.681347
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.447192,2.351216,0,0,0,3.678401,61.30657,0.1334139,0,0,0,2.351216
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.01979,55.01979,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.447192,2.351216,0,0.200967,-0.200967,3.466564,57.77595,0.1334139,0.2100106,0,0,2.351216
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,53.6846,53.6846,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,2.670489,2.150249,0,0.07285052,-0.07285052,3.389772,56.49609,0.1334139,0.07612879,0,0,2.150249
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,52.73513,52.73513,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,2.751434,2.077398,0,0.0386535,-0.0386535,3.349028,55.81702,0.1334139,0.04039291,0,0,2.077398
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,51.82523,51.82523,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,2.794382,2.038745,0,0.1494284,-0.1494284,3.191517,53.19184,0.1334139,0.1561527,0,0,2.038745
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.98455,50.98455,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,2.960414,1.889316,0,0.1361294,-0.1361294,3.048024,50.8003,0.1334139,0.1422552,0,0,1.889316
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,50.3219,50.3219,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.111669,1.753187,0,0.07636528,-0.07636528,2.967528,49.45869,0.1334139,0.07980172,0,0,1.753187
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01676726,50.39215,50.07464,0.09882484,0.09882484,0,0,0,0.09882484,16.96665,0,1.387779E-17,0,0.01676726,0.1040262,0.09882484,0,0,3.196519,1.676822,0,0.08725889,-0.08725889,2.875549,47.92572,0.1334139,0.1087073,0.01341381,0,1.693589
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2714237,54.89548,49.5999,0.5117729,0.5117729,0,0,0,0.5117729,53.03598,0,0,0,0.2714237,0.5387083,0.5117729,0,0,3.293473,1.589563,0,0.2672845,-0.2672845,2.593806,43.23001,0.1334139,0.5629501,0.217139,0,1.860987
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4686953,60.33488,50.84608,0.4320377,0.4320377,0,0,0,0.4320377,108.4848,0,0,0,0.4686953,0.4547765,0.4320377,0,0,3.590456,1.322278,0.01391879,0,0.01391879,2.607011,43.45009,0.1334112,0.4752415,0.3749563,0,1.790974
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6608335,67.96966,53.85274,0.437801,0.437801,0,-1,0,0.437801,150.9438,0,0,0,0.6608335,0.4608432,0.437801,0,0,3.576537,1.334805,0.1999903,0,0.1999903,2.796738,46.61221,0.1333725,0.4815811,0.5286668,0,1.995639
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9606775,78.71622,56.49345,0.3300647,0.3300647,0,0,0,0.3300647,291.0573,0,0,0,0.9606775,0.3474365,0.3300647,0,0,3.376547,1.514796,0.613241,0,0.613241,3.37851,56.30838,0.133254,0.3630711,0.768542,0,2.475474
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9748313,82.39394,59.19351,1.189358,1.189358,0,0,0,1.189358,81.96282,0,0,0,0.9748313,1.251956,1.189358,0,0,2.763306,2.066713,0,0.2771244,-0.2771244,3.086395,51.43981,0.133254,1.308294,0.7798651,0,3.041545
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9618295,85.28248,61.86389,0,0,0,0,0,0,0,0,0,0,0.9618295,0,0,0,0,3.071222,1.789589,0.9618295,0,0.9618295,3.998866,66.64764,0.1330686,0,0.7694636,0,2.751419
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6923754,80.81071,64.53427,0,0,0,0,0,0,0,0,0,0,0.6923754,0,0,0,0,2.109393,2.655236,0.6923754,0,0.6923754,4.655711,77.59503,0.1329355,0,0.5539003,0,3.347611
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8181505,86.34532,66.25519,0.4535477,0.4535477,0,-1,0,0.4535477,180.3891,0,0,0,0.8181505,0.4774187,0.4535477,0,0,1.417017,3.278373,0.3407319,0,0.3407319,4.978958,82.98247,0.13287,0.4989025,0.6545205,0,4.096524
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6026449,81.31882,67.09586,0.102108,0.102108,0,0,0,0.102108,590.2031,0,0,0,0.6026449,0.1074822,0.102108,0,0,1.076285,3.585032,0.4951627,0,0.4951627,5.44871,90.81166,0.1327751,0.1123189,0.4821159,0,4.187677
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5005484,79.64786,67.98599,0.9949999,0.9949999,0,0,0,0.9949999,50.30637,0,0,0,0.5005484,1.047368,0.9949999,0,0,0.5811227,4.030678,0,0.54682,-0.54682,4.872312,81.20503,0.1327751,1.0945,0.4004387,0,4.531227
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2936206,74.03841,67.48159,0.0417146,0.0417146,0,0,0,0.0417146,703.8797,0,0,0,0.2936206,0.0439101,0.0417146,0,0,1.1887,3.483859,0.2497105,0,0.2497105,5.109208,85.1533,0.1327273,0.04588606,0.2348965,0,3.777479
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04776851,66.60305,65.59254,1.123721,1.123721,0,0,0,1.123721,4.250922,0,0,0,0.04776851,1.182864,1.123721,0,0,0.93899,3.708598,0,1.135096,-1.135096,3.912712,65.21173,0.1327273,1.236093,0.03821481,0,3.756366
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,63.98042,63.98042,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.200207,2.573502,0,0.9415166,-0.9415166,2.920266,48.67101,0.1327273,0.9838848,0,0,2.573502
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,61.86389,61.86389,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.246337,1.631986,0,0.0301256,-0.0301256,2.888511,48.14175,0.1327273,0.03148125,0,0,1.631986
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.74736,59.74736,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.27981,1.60186,0,0.4936483,-0.4936483,2.36816,39.46926,0.1327273,0.5158625,0,0,1.60186
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,57.58139,57.58139,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.828308,1.108212,0,0.1023053,-0.1023053,2.260321,37.67194,0.1327273,0.106909,0,0,1.108212
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.07806,56.07806,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.941981,1.005906,0,0.1318301,-0.1318301,2.12136,35.35593,0.1327273,0.1377625,0,0,1.005906
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,54.88133,54.88133,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.088459,0.8740763,0,0.06640256,-0.06640256,2.051365,34.18935,0.1327273,0.06939068,0,0,0.8740763
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,53.57581,53.57581,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.162239,0.8076738,0,0.21388,-0.21388,1.825916,30.43187,0.1327273,0.2235046,0,0,0.8076738
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,52.59667,52.59667,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.399884,0.5937937,0,0.06229517,-0.06229517,1.760251,29.33746,0.1327273,0.06509846,0,0,0.5937937
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,51.70654,51.70654,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.4691,0.5314986,0,0.02501667,-0.02501667,1.733881,28.89796,0.1327273,0.02614242,0,0,0.5314986
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.87576,50.87576,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.496897,0.5064819,0,0.1607358,-0.1607358,1.564451,26.07413,0.1327273,0.1679689,0,0,0.5064819
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,50.2131,50.2131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.675492,0.3457461,0,0,0,1.564451,26.07413,0.1327273,0,0,0,0.3457461
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008284312,50.14225,49.98563,0.1356197,0.1356197,0,0,0,0.1356197,6.108487,0,2.775558E-17,0,0.008284312,0.1427576,0.1356197,0,0,4.675492,0.3457461,0,0.1344733,-0.1344733,1.422704,23.71168,0.1327273,0.1491817,0.006627449,0,0.3540304
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2967163,55.3163,49.51089,0.01040101,0.01040101,0,0,0,0.01040101,2852.765,0,0,0,0.2967163,0.01094843,0.01040101,0,0,4.824907,0.2112729,0.2857679,0,0.2857679,1.693807,28.23006,0.1326725,0.01144111,0.2373731,0,0.5079892
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4698973,60.24449,50.73729,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,75.30575,0,0,0,0.4698973,0,0,1.076014,1.022213,4.539139,0.468464,1.492111,0,1.492111,3.109347,51.82235,0.1329442,0.6863845,0.3759178,1.7,0.9383612
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7421344,69.77606,53.71428,0,0,0,-1,0,0,0,0,0,0,0.7421344,0,0,0,0,3.047028,1.811364,0.7421344,0,0.7421344,3.813398,63.5565,0.1328024,0,0.5937075,0,2.553498
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,0.9945765,79.5006,56.35499,0.01335773,0.01335773,0,0,0,0.01335773,7445.702,0,0,0,0.9945765,0.01406076,0.01335773,0,0,2.304894,2.479285,0.9805157,0,0.9805157,4.743597,79.05978,0.1326155,0.0146935,0.7956612,0,3.473861
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9508238,81.49671,59.02537,1.172854,1.172854,0,0,0,1.172854,81.06923,2.220446E-16,0,0,0.9508238,1.234583,1.172854,0,0,1.324378,3.361749,0,0.2837596,-0.2837596,4.444488,74.07465,0.1326155,1.29014,0.760659,0,4.312572
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.9911463,85.88507,61.63641,0,0,0,0,0,0,0,0,0,0,0.9911463,0,0,0,0,1.639666,3.077989,0.9911463,0,0.9911463,5.384772,89.74602,0.1324271,0,0.7929171,0,4.069136
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.8953277,86.3527,64.36614,0,0,0,0,0,0,0,0.2468076,0,0,0.8953277,0,0,0,0,0.6485202,3.970021,0.6485202,0,0.6485202,6.000012,100,0.132304,0,0.7162622,0,4.865348
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.8797784,87.91614,66.0376,0.3450726,0.3450726,0,-1,0,0.3450726,254.9546,0.5165442,0,0,0.8797784,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.132304,0.3795798,0.7038227,0,5.433467
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8437338,87.83715,66.86839,1.007319,1.007319,0,0,0,1.007319,83.76034,0,0,0,0.8437338,1.060336,1.007319,0,0,0,4.553689,0,0.216602,-0.216602,5.771694,96.1947,0.132304,1.108051,0.674987,0,5.397423
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5896209,81.78386,67.81786,0.6538505,0.6538505,0,0,0,0.6538505,90.17672,0,0,0,0.5896209,0.6882637,0.6538505,0,0,0.2406689,4.337087,0,0.09864274,-0.09864274,5.667715,94.46172,0.132304,0.7192355,0.4716967,0,4.926708
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2886073,73.80656,67.3728,0.3714872,0.3714872,0,0,0,0.3714872,77.68972,0,0,0,0.2886073,0.3910391,0.3714872,0,0,0.3502719,4.238444,0,0.1024318,-0.1024318,5.559742,92.66219,0.132304,0.4086359,0.2308859,0,4.527051
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04754559,66.42896,65.4244,0,0,0,0,0,0,0,0,0,0,0.04754559,0,0,0,0,0.464085,4.136013,0.04754559,0,0.04754559,5.604848,93.41395,0.132295,0,0.03803647,0,4.183558
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,63.86173,63.86173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4165394,4.178803,0,0,0,5.604848,93.41395,0.132295,0,0,0,4.178803
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,61.69576,61.69576,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.4165394,4.178803,0,0.3408063,-0.3408063,5.245606,87.42661,0.132295,0.3561426,0,0,4.178803
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,59.63857,59.63857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7952131,3.837997,0,0,0,5.245606,87.42661,0.132295,0,0,0,3.837997
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,57.47259,57.47259,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.7952131,3.837997,0,0.108546,-0.108546,5.131189,85.51965,0.132295,0.1134306,0,0,3.837997
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.96926,55.96926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9158198,3.729451,0,0,0,5.131189,85.51965,0.132295,0,0,0,3.729451
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,54.80221,54.80221,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.9158198,3.729451,0,0.2318393,-0.2318393,4.886809,81.44666,0.132295,0.242272,0,0,3.729451
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,53.46701,53.46701,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.173419,3.497612,0,0.1592613,-0.1592613,4.718933,78.64873,0.132295,0.166428,0,0,3.497612
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.350376,3.338351,0,0,0,4.718933,78.64873,0.132295,0,0,0,3.338351
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,51.62742,51.62742,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.350376,3.338351,0,0.1888435,-0.1888435,4.519875,75.33109,0.132295,0.1973414,0,0,3.338351
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.560202,3.149507,0,0,0,4.519875,75.33109,0.132295,0,0,0,3.149507
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.12409,50.12409,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.560202,3.149507,0,0.2059488,-0.2059488,4.302785,71.71294,0.132295,0.2152165,0,0,3.149507
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005477044,50.00996,49.90651,0.01817098,0.01817098,0,0,0,0.01817098,30.14171,0,0,0,0.005477044,0.01912734,0.01817098,0,0,1.789034,2.943558,0,0.0136503,-0.0136503,4.288397,71.47314,0.132295,0.01998808,0.004381635,0,2.949035
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3363339,56.04465,49.43177,0.776385,0.776385,0,0,0,0.776385,43.32051,0,0,0,0.3363339,0.8172474,0.776385,0,0,1.804201,2.929908,0,0.4809134,-0.4809134,3.781469,63.02436,0.132295,0.8540235,0.2690671,0,3.266242
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6806733,64.88271,50.65817,0.9121993,0.9121993,0,0,0,0.9121993,74.61893,0,0,0,0.6806733,0.9602098,0.9121993,0,0,2.338549,2.448995,0,0.2795365,-0.2795365,3.486812,58.11342,0.132295,1.003419,0.5445387,0,3.129668
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9171699,74.09541,53.60548,0.2891286,0.2891286,0,-1,0,0.2891286,317.2187,0,0,0,0.9171699,0.3043459,0.2891286,0,0,2.649145,2.169458,0.612824,0,0.612824,4.068188,67.80299,0.132179,0.3180414,0.7337359,0,3.086628
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.127678,83.1937,56.18685,0.9793019,0.9793019,0,0,0,0.9793019,115.1513,0,0,0,1.127678,1.030844,0.9793019,0,0,2.036321,2.721,0.09683433,0,0.09683433,4.160053,69.33408,0.1321607,1.077232,0.9021427,0,3.848678
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.150203,87.32429,58.85723,0.9595458,0.9595458,0,0,0,0.9595458,119.8695,0,0,0,1.150203,1.010048,0.9595458,0,0,1.939487,2.808151,0.1401549,0,0.1401549,4.293015,71.55012,0.1321342,1.0555,0.9201625,0,3.958354
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.209383,92.84878,61.52762,0.4626811,0.4626811,0,0,0,0.4626811,261.386,0,0,0,1.209383,0.4870327,0.4626811,0,0,1.799332,2.93429,0.7223505,0,0.7223505,4.978298,82.97146,0.1319979,0.5089492,0.9675066,0,4.143673
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.133775,93.79517,64.19801,0.2050949,0.2050949,0,0,0,0.2050949,552.8049,0,0,0,1.133775,0.2158893,0.2050949,0,0,1.076982,3.584406,0.9178854,0,0.9178854,5.84908,97.48447,0.131825,0.2256044,0.9070197,0,4.71818
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9285981,89.27872,65.92881,1.177023,1.177023,0,-1,0,1.177023,78.89378,0,2.220446E-16,0,0.9285981,1.238972,1.177023,0,0,0.1590962,4.410502,0,0.3103738,-0.3103738,5.521917,92.03177,0.131825,1.294726,0.7428785,0,5.3391
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.790851,86.14883,66.75959,0.7245128,0.7245128,0,0,0,0.7245128,109.1562,0,0,0,0.790851,0.7626451,0.7245128,0,0,0.503956,4.100129,0.02820591,0,0.02820591,5.548676,92.47775,0.1318197,0.7969641,0.6326808,0,4.89098
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5307802,80.12033,67.70906,0.5864778,0.5864778,0,0,0,0.5864778,90.50303,0,0,0,0.5307802,0.6173451,0.5864778,0,0,0.4757501,4.125514,0,0.08656488,-0.08656488,5.457428,90.95696,0.1318197,0.6451256,0.4246242,0,4.656294
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.2982614,73.91852,67.264,0.05905031,0.05905031,0,0,0,0.05905031,505.0971,0,0,0,0.2982614,0.06215822,0.05905031,0,0,0.5719333,4.038949,0.2361032,0,0.2361032,5.681416,94.69007,0.1317753,0.06495534,0.2386091,0,4.33721
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04522818,66.27012,65.31561,0.9410412,0.9410412,0,0,0,0.9410412,4.806185,0,1.110223E-16,0,0.04522818,0.9905698,0.9410412,0,0,0.3358301,4.251442,0,0.9453416,-0.9453416,4.684938,78.08215,0.1317753,1.035145,0.03618255,0,4.29667
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,63.75294,63.75294,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.38621,3.3061,0,0.1663671,-0.1663671,4.509572,75.15938,0.1317753,0.1738537,0,0,3.3061
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,61.58696,61.58696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.571062,3.139733,0,0,0,4.509572,75.15938,0.1317753,0,0,0,3.139733
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,59.47044,59.47044,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.571062,3.139733,0,1.039541,-1.039541,3.413799,56.89654,0.1317753,1.086321,0,0,3.139733
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,57.35391,57.35391,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.726108,2.100192,0,0.04268441,-0.04268441,3.368806,56.14665,0.1317753,0.04460521,0,0,2.100192
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,55.85058,55.85058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.773535,2.057508,0,0,0,3.368806,56.14665,0.1317753,0,0,0,2.057508
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,54.68353,54.68353,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.773535,2.057508,0,0.1325031,-0.1325031,3.229135,53.81881,0.1317753,0.1384657,0,0,2.057508
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,53.37801,53.37801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.920761,1.925004,0,0,0,3.229135,53.81881,0.1317753,0,0,0,1.925004
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,52.43842,52.43842,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.920761,1.925004,0,0.08823932,-0.08823932,3.136123,52.26861,0.1317753,0.09221009,0,0,1.925004
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,51.54829,51.54829,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.018804,1.836765,0,0.08634114,-0.08634114,3.045111,50.75175,0.1317753,0.09022649,0,0,1.836765
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,50.73729,50.73729,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.114739,1.750424,0,0.1082436,-0.1082436,2.931013,48.85011,0.1317753,0.1131145,0,0,1.750424
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.04497,50.04497,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.235009,1.64218,0,0.1729997,-0.1729997,2.748655,45.81082,0.1317753,0.1807847,0,0,1.64218
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005802255,49.92703,49.81749,0,0,0,0,0,0,0,0,0,0,0.005802255,0,0,0,0,3.427231,1.469181,0.005802255,0,0.005802255,2.754159,45.90257,0.1317742,0,0.004641804,0,1.474983
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3330579,55.88415,49.34276,0.6633728,0.6633728,0,0,0,0.6633728,50.20674,0,1.110223E-16,0,0.3330579,0.6982872,0.6633728,0,0,3.421429,1.474403,0,0.3652293,-0.3652293,2.369174,39.48615,0.1317742,0.7297101,0.2664463,0,1.807461
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5618514,62.08238,50.56916,0.6048071,0.6048071,0,0,0,0.6048071,92.89764,0,1.110223E-16,0,0.5618514,0.636639,0.6048071,0,0,3.82724,1.109173,0,0.07478755,-0.07478755,2.290341,38.17227,0.1317742,0.6652877,0.4494812,0,1.671025
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8871535,73.17067,53.4868,0.5231551,0.5231551,0,-1,0,0.5231551,169.5775,0,0,0,0.8871535,0.5506896,0.5231551,0,0,3.910337,1.034386,0.3364639,0,0.3364639,2.609539,43.49222,0.1317109,0.5754706,0.7097228,0,1.921539
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.020942,79.87631,56.04839,0.2961383,0.2961383,0,0,0,0.2961383,344.7518,0,0,0,1.020942,0.3117245,0.2961383,0,0,3.573873,1.337203,0.7092177,0,0.7092177,3.282362,54.70592,0.1315779,0.3257522,0.8167537,0,2.358146
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9592333,81.3298,58.6891,0.2449369,0.2449369,0,0,0,0.2449369,391.6246,0,0,0,0.9592333,0.2578284,0.2449369,0,0,2.864655,1.975499,0.7014049,0,0.7014049,3.947773,65.79608,0.1314466,0.2694306,0.7673866,0,2.934733
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.152012,90.5914,61.31003,0.3537049,0.3537049,0,0,0,0.3537049,325.6985,0,0,0,1.152012,0.372321,0.3537049,0,0,2.16325,2.606764,0.7796905,0,0.7796905,4.687452,78.12405,0.1313009,0.3890754,0.9216092,0,3.758775
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.060127,91.02228,63.98042,0.3344319,0.3344319,0,0,0,0.3344319,316.9934,0,0,0,1.060127,0.3520336,0.3344319,0,0,1.38356,3.308485,0.7080935,0,0.7080935,5.359209,89.31996,0.1311689,0.3678751,0.8481017,0,4.368612
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,0.9983823,91.20716,65.70133,0.6784114,0.6784114,0,-1,0,0.6784114,147.1647,0,0,0,0.9983823,0.7141173,0.6784114,0,0,0.6754662,3.945769,0.284265,0,0.284265,5.628886,93.81458,0.131116,0.7462526,0.7987058,0,4.944152
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7134612,83.69647,66.54201,0.8333265,0.8333265,0,0,0,0.8333265,85.61604,0,0,0,0.7134612,0.8771857,0.8333265,0,0,0.3912012,4.201608,0,0.1637246,-0.1637246,5.456305,90.93824,0.131116,0.9166591,0.5707689,0,4.915069
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5138424,79.43348,67.48159,0.4781151,0.4781151,0,0,0,0.4781151,107.4725,0,0,0,0.5138424,0.503279,0.4781151,0,0,0.5731174,4.037883,0.0105634,0,0.0105634,5.466326,91.10526,0.131114,0.5259266,0.4110739,0,4.551726
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2871086,73.4185,67.03652,0.9799876,0.9799876,0,0,0,0.9799876,29.29717,0,1.110223E-16,0,0.2871086,1.031566,0.9799876,0,0,0.562554,4.04739,0,0.7444573,-0.7444573,4.6816,78.0265,0.131114,1.077986,0.2296869,0,4.334499
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.04967274,66.13544,65.08813,0.02916942,0.02916942,0,0,0,0.02916942,170.2905,0,0,0,0.04967274,0.03070465,0.02916942,0,0,1.389729,3.302933,0.01896809,0,0.01896809,4.699594,78.32642,0.1311105,0.03208636,0.03973819,0,3.352606
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,63.47601,63.47601,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.370761,3.320004,0,0.8401217,-0.8401217,3.814028,63.56701,0.1311105,0.8779272,0,0,3.320004
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,61.35949,61.35949,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,2.304229,2.479882,0,0.1593692,-0.1593692,3.646038,60.76718,0.1311105,0.1665408,0,0,2.479882
