Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,59.3023,59.3023,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.481306,2.320513,0,0.1932333,-0.1932333,3.442353,57.37243,0.1311105,0.2019288,0,0,2.320513
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,57.18578,57.18578,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.69601,2.12728,0,0.2605452,-0.2605452,3.167714,52.79512,0.1311105,0.2722697,0,0,2.12728
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,55.71212,55.71212,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.985505,1.866735,0,0.1942517,-0.1942517,2.962954,49.38247,0.1311105,0.2029931,0,0,1.866735
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,54.54506,54.54506,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,3.20134,1.672483,0,0.2961615,-0.2961615,2.650773,44.17945,0.1311105,0.3094888,0,0,1.672483
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,53.26921,53.26921,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.530408,1.376322,0,0.307826,-0.307826,2.326296,38.77151,0.1311105,0.3216782,0,0,1.376322
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.872437,1.068496,0,0,0,2.326296,38.77151,0.1311105,0,0,0,1.068496
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,51.39994,51.39994,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.872437,1.068496,0,0.1420971,-0.1420971,2.176512,36.27513,0.1311105,0.1484914,0,0,1.068496
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,50.59883,50.59883,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,4.030323,0.9263985,0,0.2406359,-0.2406359,1.92286,32.0476,0.1311105,0.2514645,0,0,0.9263985
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.92629,49.92629,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,4.297696,0.6857625,0,0.04509452,-0.04509452,1.875326,31.25537,0.1311105,0.04712377,0,0,0.6857625
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03490099,50.33971,49.67903,0.1642913,0.1642913,0,0,0,0.1642913,21.24336,0,2.775558E-17,0,0.03490099,0.1729382,0.1642913,0,0,4.347801,0.640668,0,0.1380372,-0.1380372,1.729822,28.83031,0.1311105,0.1807204,0.02792079,0,0.675569
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1835346,52.76428,49.23396,0.3549822,0.3549822,0,0,0,0.3549822,51.70248,0,0,0,0.1835346,0.3736655,0.3549822,0,0,4.501176,0.5026308,0,0.1901308,-0.1901308,1.529406,25.49005,0.1311105,0.3904804,0.1468277,0,0.6861654
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3024817,56.39193,50.43069,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,40.47598,0,0,0,0.3024817,0.3392754,0.3223116,0,0,4.712432,0.3124999,0,0.03679371,-0.03679371,1.490622,24.84365,0.1311105,0.8220428,0.2419854,1.7,0.6149817
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3678106,60.7988,53.32855,0.2832032,0.2832032,0,-1,0,0.2832032,129.8752,0,0,0,0.3678106,0.2981086,0.2832032,0,0,4.753314,0.2757062,0.06970201,0,0.06970201,1.556747,25.94574,0.1310975,0.3115235,0.2942485,0,0.6435168
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4599757,65.50549,55.85058,0.2937896,0.2937896,0,0,0,0.2937896,156.5664,0,0,0,0.4599757,0.3092522,0.2937896,0,0,4.683612,0.338438,0.1507235,0,0.1507235,1.699736,28.32888,0.1310695,0.3231685,0.3679805,0,0.7984137
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.7994937,76.68211,58.47151,0.4343983,0.4343983,0,0,0,0.4343983,184.0462,0,0,0,0.7994937,0.4572614,0.4343983,0,0,4.532888,0.4740892,0.3422323,0,0.3422323,2.024406,33.74004,0.1310059,0.4778381,0.639595,0,1.273583
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9352748,83.54317,61.08256,0,0,0,0,0,0,0,0,0,0,0.9352748,0,0,0,0,4.190656,0.7820983,0.9352748,0,0.9352748,2.911686,48.528,0.1308323,0,0.7482198,0,1.717373
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8665835,84.76606,63.75294,0.3012821,0.3012821,0,0,0,0.3012821,287.6319,0,0,0,0.8665835,0.317139,0.3012821,0,0,3.255381,1.623846,0.5494444,0,0.5494444,3.432935,57.21547,0.1307306,0.3314103,0.6932667,0,2.490429
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9307626,88.79615,65.48374,0.3393134,0.3393134,0,-1,0,0.3393134,274.3076,0,0,0,0.9307626,0.357172,0.3393134,0,0,2.705937,2.118345,0.5735906,0,0.5735906,3.977091,66.28471,0.1306246,0.3732448,0.7446101,0,3.049108
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8061076,86.06448,66.31453,0,0,0,0,0,0,0,0,0,0,0.8061076,0,0,0,0,2.132346,2.634577,0.8061076,0,0.8061076,4.741831,79.03036,0.1304759,0,0.6448861,0,3.440685
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.3998094,76.34779,67.264,0.8225959,0.8225959,0,0,0,0.8225959,48.60339,0,0,0,0.3998094,0.8658904,0.8225959,0,0,1.326239,3.360074,0,0.466081,-0.466081,4.250539,70.84217,0.1304759,0.9048554,0.3198476,0,3.759883
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2282216,71.83297,66.81893,0.1617052,0.1617052,0,0,0,0.1617052,141.1343,0,0,0,0.2282216,0.170216,0.1617052,0,0,1.844107,2.893993,0.05800558,0,0.05800558,4.305568,71.75932,0.1304652,0.1778757,0.1825773,0,3.122215
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03489107,65.60342,64.87054,1.027385,1.027385,0,0,0,1.027385,3.396103,0,0,0,0.03489107,1.081458,1.027385,0,0,1.786101,2.946198,0,1.046567,-1.046567,3.202389,53.37305,0.1304652,1.130124,0.02791285,0,2.981089
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,63.25842,63.25842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.948953,1.899631,0,0,0,3.202389,53.37305,0.1304652,0,0,0,1.899631
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.948953,1.899631,0,0,0,3.202389,53.37305,0.1304652,0,0,0,1.899631
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,59.08471,59.08471,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.948953,1.899631,0,0.5977386,-0.5977386,2.572317,42.87187,0.1304652,0.6246368,0,0,1.899631
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.02753,57.02753,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,3.613107,1.301892,0,0.06045977,-0.06045977,2.508587,41.8097,0.1304652,0.06318046,0,0,1.301892
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,55.57365,55.57365,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,3.680285,1.241433,0,0.04908545,-0.04908545,2.456846,40.94736,0.1304652,0.05129429,0,0,1.241433
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,54.43627,54.43627,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.734824,1.192347,0,0.03142149,-0.03142149,2.423725,40.39534,0.1304652,0.03283546,0,0,1.192347
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,53.16042,53.16042,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.769737,1.160926,0,0.1371506,-0.1371506,2.279156,37.98586,0.1304652,0.1433223,0,0,1.160926
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,52.21095,52.21095,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.922127,1.023775,0,0.1147616,-0.1147616,2.158187,35.96971,0.1304652,0.1199258,0,0,1.023775
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,51.32082,51.32082,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,4.04964,0.9090134,0,0.1841735,-0.1841735,1.964051,32.73412,0.1304652,0.1924613,0,0,0.9090134
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,50.50982,50.50982,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,4.254277,0.7248399,0,0.1953343,-0.1953343,1.75815,29.30245,0.1304652,0.2041244,0,0,0.7248399
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.84716,49.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.471315,0.5295056,0,0,0,1.75815,29.30245,0.1304652,0,0,0,0.5295056
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008198223,49.75451,49.5999,0.1881688,0.1881688,0,0,0,0.1881688,4.356845,0,0,0,0.008198223,0.1980724,0.1881688,0,0,4.471315,0.5295056,0,0.1898742,-0.1898742,1.558005,25.9667,0.1304652,0.2069857,0.006558578,0,0.5377038
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01858053,49.47492,49.12517,0.03815639,0.03815639,0,0,0,0.03815639,48.69572,0,6.938894E-18,0,0.01858053,0.04016462,0.03815639,0,0,4.682286,0.3396314,0,0.02158409,-0.02158409,1.535254,25.58751,0.1304652,0.04197203,0.01486442,0,0.3582119
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06748369,51.61009,50.3219,0.6549767,0.6549767,0.425,0,0.172125,0.6549767,10.30322,0,0,0,0.06748369,0.2420808,0.2299767,0,0,4.706268,0.3180473,0,0.1745971,-0.1745971,1.351212,22.52016,0.1304652,0.7204744,0.05398695,1.7,0.385531
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06058289,54.35795,53.1802,1.11861,0.1938314,0,-1,0,0.1938314,31.25545,0,0.9247783,1.082682,0.06058289,0.2040331,0.1938314,0,0,4.900265,0.1434502,0,0.1434502,-0.1434502,1.200002,20,0.1304652,1.230471,0.04846631,0,0.2040331
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1051276,57.78381,55.69234,1.107748,1.107748,1.7,0,0.5202,1.107748,9.490211,0,0,0,0.1051276,0,0,0.5922521,0.5626395,5.059654,0,0.6677672,0,0.6677672,1.833502,30.5583,0.1306385,1.218523,0.08410209,1.7,0.1051276
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2642645,63.78333,58.30338,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,48.46998,0,0,0,0.2642645,0,0,1.154787,1.097048,4.391887,0.6009904,1.361312,0,1.361312,3.124956,52.0825,0.1309327,0.5997339,0.2114116,1.7,0.8652549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.2951269,67.18359,60.91442,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,52.61251,0,0,0,0.2951269,0,0,1.139055,1.082103,3.030575,1.826172,1.37723,0,1.37723,4.431511,73.85837,0.1312228,0.6170389,0.2361016,1.7,2.121299
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2097095,68.01675,63.53535,1.078573,1.078573,1.7,0,0.5202,1.078573,19.44323,0,0,0,0.2097095,0,0,0.6214265,0.5903552,1.653345,3.065678,0.8000647,0,0.8000647,5.190519,86.50848,0.1314249,1.186431,0.1677676,1.7,3.275388
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.09803711,67.34115,65.25626,0.5399969,0.5399969,0,-1,0,0.5399969,18.15512,0,0,0,0.09803711,0.5684177,0.5399969,0,0,0.8532804,3.785737,0,0.4703806,-0.4703806,4.694695,78.24475,0.1314249,0.5939965,0.07842968,0,3.883774
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1538429,69.40775,66.08705,0.4741654,0.4741654,0,0,0,0.4741654,32.445,0,5.551115E-17,0,0.1538429,0.4991215,0.4741654,0,0,1.375926,3.315356,0,0.3452785,-0.3452785,4.330739,72.17884,0.1314249,0.5215819,0.1230743,0,3.469199
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02691782,67.66965,67.09586,0.3875606,0.3875606,0,0,0,0.3875606,6.94545,0,0,0,0.02691782,0.4079585,0.3875606,0,0,1.759568,2.970078,0,0.3810407,-0.3810407,3.929087,65.48465,0.1314249,0.4263166,0.02153426,0,2.996995
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003670197,66.66914,66.59146,0,0,0,0,0,0,0,0,0,0,0.003670197,0,0,0,0,2.182947,2.589037,0.003670197,0,0.003670197,3.932569,65.54268,0.1314242,0,0.002936157,0,2.592707
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05239149,65.80444,64.70241,0.445391,0.445391,0,0,0,0.445391,11.76303,0,5.551115E-17,0,0.05239149,0.4688326,0.445391,0,0,2.179277,2.59234,0,0.4164411,-0.4164411,3.493601,58.22657,0.1314242,0.4899301,0.04191319,0,2.644732
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,63.09029,63.09029,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.641989,2.175899,0,1.452632,-1.452632,1.962393,32.70649,0.1314242,1.774757,0,0,2.175899
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,60.91442,60.91442,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.256024,0.7232673,0,0.567632,-0.567632,1.364056,22.73423,0.1314242,0.5931754,0,0,0.7232673
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,58.91658,58.91658,1.154584,0.1478535,0,-1,0,0.1478535,0,0,1.00673,1.122189,0,0.1556353,0.1478535,0,0,4.886726,0.1556353,0,0.1556353,-0.1556353,1.200002,20,0.1314242,1.270042,0,0,0.1556353
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,56.85939,56.85939,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314242,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,55.40552,55.40552,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314242,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,54.26813,54.26813,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314242,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.02195,53.02195,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314242,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.10215,52.10215,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314242,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,51.2417,51.2417,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314242,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,50.43069,50.43069,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314242,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,49.76804,49.76804,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1317225,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01343449,49.76426,49.51089,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,25.22745,2.220446E-16,0,0,0.01343449,0,0,1.452632,1.38,3.736741,1.190622,1.393435,0,1.393435,3.776956,62.94915,0.1319244,0.05857881,0.01074759,1.7,1.204057
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03125999,49.62516,49.03616,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.115762,0,0,0,0.03125999,0,0,1.088947,1.0345,2.343306,2.444713,1.06576,0,1.06576,4.788025,79.80026,0.1322019,0.6721579,0.025008,1.7,2.475973
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2280306,54.6549,50.2131,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,24.21824,0,0,0,0.2280306,0,0,0.7584344,0.7205126,1.277546,3.403897,0.9485433,0,0.9485433,5.687892,94.79801,0.1324395,1.035722,0.1824245,1.7,3.631928
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3494661,60.10555,53.04173,0.3918376,0.3918376,0,-1,0,0.3918376,89.18646,0,0,0,0.3494661,0.4124606,0.3918376,0,0,0.3290031,4.257586,0,0.06299455,-0.06299455,5.62149,93.69131,0.1324395,0.4310214,0.2795728,0,4.607052
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2560765,60.75315,55.55387,0.7814251,0.7814251,0,0,0,0.7814251,32.77045,0,1.110223E-16,0,0.2560765,0.8225527,0.7814251,0,0,0.3989971,4.194592,0,0.5664762,-0.5664762,5.024372,83.73936,0.1324395,0.8595675,0.2048612,0,4.450668
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3116975,64.63777,58.13524,0.6046009,0.6046009,0,0,0,0.6046009,51.55426,0,1.110223E-16,0,0.3116975,0.636422,0.6046009,0,0,1.028415,3.628115,0,0.3247245,-0.3247245,4.682082,78.03455,0.1324395,0.665061,0.249358,0,3.939813
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2769619,66.61567,60.75618,0.04225181,0.04225181,0,0,0,0.04225181,655.5031,0,0,0,0.2769619,0.04447559,0.04225181,0,0,1.38922,3.303391,0.2324863,0,0.2324863,4.902638,81.71047,0.1323966,0.04647699,0.2215696,0,3.580353
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4634863,73.69059,63.36722,0.399541,0.399541,0,0,0,0.399541,116.0047,0,0,0,0.4634863,0.4205695,0.399541,0,0,1.156734,3.512629,0.04291684,0,0.04291684,4.943353,82.38905,0.1323887,0.4394951,0.3707891,0,3.976115
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1316279,67.8481,65.03868,0.08232041,0.08232041,0,-1,0,0.08232041,159.897,0,0,0,0.1316279,0.08665306,0.08232041,0,0,1.113817,3.551254,0.04497482,0,0.04497482,4.98602,83.10016,0.1323804,0.09055245,0.1053023,0,3.682882
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2428502,71.24114,65.92881,0.1393089,0.1393089,0,0,0,0.1393089,174.325,0,0,0,0.2428502,0.1466409,0.1393089,0,0,1.068842,3.591731,0.09620922,0,0.09620922,5.077291,84.62135,0.1323626,0.1532398,0.1942801,0,3.834581
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3326807,74.31263,66.86839,0.4979927,0.4979927,0,0,0,0.4979927,66.80434,0,5.551115E-17,0,0.3326807,0.5242028,0.4979927,0,0,0.9726328,3.678319,0,0.1915221,-0.1915221,4.87541,81.25666,0.1323626,0.547792,0.2661446,0,4.011
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1469667,69.60002,66.42332,0.735614,0.735614,0,0,0,0.735614,19.97878,0,0,0,0.1469667,0.7743306,0.735614,0,0,1.185435,3.486797,0,0.6273639,-0.6273639,4.21411,70.23502,0.1323626,0.8091754,0.1175734,0,3.633764
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04712014,65.46369,64.47493,0.4756802,0.4756802,0,0,0,0.4756802,9.905843,0,5.551115E-17,0,0.04712014,0.500716,0.4756802,0,0,1.882506,2.859434,0,0.4535959,-0.4535959,3.735978,62.26617,0.1323626,0.5232483,0.03769611,0,2.906554
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,62.86281,62.86281,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.386501,2.405838,0,0.8195179,-0.8195179,2.87213,47.86874,0.1323626,0.8563962,0,0,2.405838
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,60.75618,60.75618,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.297077,1.58632,0,0.5354168,-0.5354168,2.307751,38.46245,0.1323626,0.5595106,0,0,1.58632
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,58.80779,58.80779,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.891984,1.050903,0,0.7210048,-0.7210048,1.547746,25.79571,0.1323626,0.75345,0,0,1.050903
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,56.7506,56.7506,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.693101,0.3298982,0,0.2193598,-0.2193598,1.31652,21.94196,0.1323626,0.229231,0,0,0.3298982
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,55.29673,55.29673,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.936834,0.1105384,0,0.01695822,-0.01695822,1.298645,21.64403,0.1323626,0.01772134,0,0,0.1105384
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,54.15934,54.15934,0.1737139,0.08890113,0,-1,0,0.08890113,0,0,0.08481275,0.1021841,0,0.09358014,0.08890113,0,0,4.955677,0.09358014,0,0.09358014,-0.09358014,1.200002,20,0.1323626,0.1910853,0,0,0.09358014
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.90327,52.90327,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323626,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.99336,51.99336,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323626,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.12301,51.12301,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323626,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,50.35157,50.35157,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323626,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,49.67903,49.67903,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325759,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03334916,50.06193,49.43177,0.139495,0.139495,1.592127,0,0.4907506,0.139495,23.90706,2.220446E-16,0,0,0.03334916,0,0,1.452632,1.38,3.679654,1.242,1.413349,0,1.413349,3.850006,64.16664,0.1328072,0.1534445,0.02667933,1.7,1.275349
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.2943887,54.69287,48.95704,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,44.43977,0,0,0,0.2943887,0,0,1.037556,0.985678,2.266305,2.514014,1.280067,0,1.280067,5.064384,84.40623,0.1331076,0.7286886,0.2355109,1.7,2.808403
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5495424,61.29395,50.09442,0.9788716,0.9788716,0,0,0,0.9788716,56.1404,0,0,0,0.5495424,1.030391,0.9788716,0,0,0.9862385,3.666074,0,0.4808488,-0.4808488,4.557525,75.9586,0.1331076,1.076759,0.439634,0,4.215617
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.7844244,69.92883,52.93294,0.1661921,0.1661921,0,-1,0,0.1661921,471.9986,0,0,0,0.7844244,0.1749391,0.1661921,0,0,1.520515,3.185225,0.6094853,0,0.6094853,5.135734,85.59538,0.1329953,0.1828113,0.6275395,0,3.96965
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7639293,72.23926,55.40552,0,0,0,0,0,0,0,0,0,0,0.7639293,0,0,0,0,0.9110296,3.733762,0.7639293,0,0.7639293,5.86046,97.67414,0.1328548,0,0.6111435,0,4.497692
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8062432,76.34401,58.02645,0.3626323,0.3626323,0,0,0,0.3626323,222.3308,0.2774247,0,0,0.8062432,0.3817182,0.3626323,0,0,0.1471003,4.421299,0.1471003,0,0.1471003,6.000012,100,0.1328277,0.3988955,0.6449946,0,5.227542
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6208361,74.55474,60.63749,0.9650734,0.9650734,0,0,0,0.9650734,64.33046,0,0,0,0.6208361,1.015867,0.9650734,0,0,0,4.553689,0,0.3950306,-0.3950306,5.583613,93.06004,0.1328277,1.061581,0.4966689,0,5.174525
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5585035,75.90562,63.25842,0.6103369,0.6103369,0,0,0,0.6103369,91.50741,0,0,0,0.5585035,0.6424599,0.6103369,0,0,0.4389229,4.158659,0,0.08395644,-0.08395644,5.495115,91.58508,0.1328277,0.6713706,0.4468028,0,4.717162
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3252763,72.07927,64.92,0.1982079,0.1982079,0,-1,0,0.1982079,164.1086,0,0,0,0.3252763,0.2086399,0.1982079,0,0,0.5322078,4.074702,0.1166364,0,0.1166364,5.605766,93.42925,0.1328063,0.2180287,0.260221,0,4.399978
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2825764,71.97538,65.76067,0.8147445,0.8147445,0,0,0,0.8147445,34.68283,0,1.110223E-16,0,0.2825764,0.8576258,0.8147445,0,0,0.4155715,4.179675,0,0.5750493,-0.5750493,4.999611,83.32668,0.1328063,0.8962189,0.2260611,0,4.462251
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09453743,68.79111,66.75959,1.416043,1.416043,0.425,0,0.172125,1.416043,6.676171,0,2.220446E-16,0,0.09453743,1.043203,0.9910426,0,0,1.054515,3.604625,0,0.9486653,-0.9486653,3.99963,66.66037,0.1328063,1.557647,0.07562994,1.7,3.699163
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06459115,67.63166,66.25519,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06459115,0,0,1.452632,1.38,2.108588,2.65596,1.444591,0,1.444591,5.37009,89.50131,0.1329717,0,0.05167292,1.7,2.720551
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04122701,65.18005,64.31669,0.3670161,0.3670161,0,0,0,0.3670161,11.23302,0,5.551115E-17,0,0.04122701,0.3863328,0.3670161,0,0,0.6639966,3.956092,0,0.3451057,-0.3451057,5.006316,83.43844,0.1329717,0.4037177,0.03298161,0,3.997319
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,62.69468,62.69468,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,1.047447,3.610986,0,1.0484,-1.0484,3.901206,65.01997,0.1329717,1.095578,0,0,3.610986
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,60.58804,60.58804,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,2.212336,2.562587,0,1.313955,-1.313955,2.516176,41.93617,0.1329717,1.373083,0,0,2.562587
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,58.63965,58.63965,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.672286,1.248631,0,0.7562473,-0.7562473,1.719021,28.65029,0.1329717,0.7902785,0,0,1.248631
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,56.60225,56.60225,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.512561,0.492384,0,0.114237,-0.114237,1.598604,26.64335,0.1329717,0.1193776,0,0,0.492384
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,55.15826,55.15826,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.639491,0.3781471,0,0.2429588,-0.2429588,1.342503,22.37501,0.1329717,0.2538919,0,0,0.3781471
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.05054,54.05054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.909445,0.1351883,0,0,0,1.342503,22.37501,0.1329717,0,0,0,0.1351883
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,52.7648,52.7648,0.1617429,0.1284289,0,-1,0,0.1284289,0,0,0.03331406,0.04948835,0,0.1351883,0.1284289,0,0,4.909445,0.1351883,0,0.1351883,-0.1351883,1.200002,20,0.1329717,0.1779172,0,0,0.1351883
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,51.8549,51.8549,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329717,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.98455,50.98455,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329717,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,50.2131,50.2131,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329717,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,49.57024,49.57024,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332261,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02925035,49.89486,49.34276,0.109431,0.109431,1.562063,0,0.4825431,0.109431,26.72948,2.220446E-16,0,0,0.02925035,0,0,1.452632,1.38,3.679654,1.242,1.40925,0,1.40925,3.846118,64.10183,0.1334422,0.1203741,0.02340028,1.7,1.27125
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2786258,54.2921,48.87791,0.690195,0.690195,1.7,0,0.5202,0.690195,40.36915,0,0,0,0.2786258,0,0,1.009805,0.9593148,2.270404,2.510325,1.237941,0,1.237941,5.020531,83.67535,0.133746,0.7592145,0.2229007,1.7,2.788951
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.4910836,59.8978,49.98563,0.697156,0.697156,0,0,0,0.697156,70.44099,0,0,0,0.4910836,0.7338484,0.697156,0,0,1.032463,3.624472,0,0.2427648,-0.2427648,4.764635,79.41042,0.133746,0.7668716,0.3928668,0,4.115555
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5621796,64.51208,52.79448,0.5685195,0.5685195,0,-1,0,0.5685195,98.88483,0,0,0,0.5621796,0.5984415,0.5685195,0,0,1.302202,3.381707,0,0.03626199,-0.03626199,4.726411,78.77336,0.133746,0.6253714,0.4497436,0,3.943887
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.747612,71.67282,55.26706,1.002802,1.002802,0,0,0,1.002802,74.55228,0,0,0,0.747612,1.055581,1.002802,0,0,1.342493,3.345445,0,0.3079694,-0.3079694,4.401783,73.3629,0.133746,1.103083,0.5980896,0,4.093057
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.120616,85.1044,57.85831,0.519654,0.519654,0,0,0,0.519654,215.6466,0,0,0,1.120616,0.5470042,0.519654,0,0,1.684682,3.037476,0.5736119,0,0.5736119,4.945959,82.43248,0.1336408,0.5716194,0.8964928,0,4.158092
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.061587,86.52544,60.4199,0,0,0,0,0,0,0,0,0,0,1.061587,0,0,0,0,1.11107,3.553726,1.061587,0,1.061587,5.953069,99.21761,0.1334466,0,0.8492697,0,4.615314
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,0.9876137,87.51079,63.03095,0,0,0,0,0,0,0,0.9381313,0,0,0.9876137,0,0,0,0,0.04948241,4.509155,0.04948241,0,0.04948241,6.000012,100,0.1334375,0,0.7900909,0,5.496768
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,0.9723053,89.11961,64.70241,0.3913302,0.3913302,0,-1,0,0.3913302,248.4616,0.5603788,0,0,0.9723053,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1334375,0.4304632,0.7778443,0,5.525994
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.7843208,84.5834,65.59254,0,0,0,0,0,0,0,0.7843208,0,0,0.7843208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334375,0,0.6274567,0,5.33801
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4131847,75.89796,66.54201,0.39899,0.39899,0,0,0,0.39899,103.5576,5.551115E-17,0,0,0.4131847,0.4199895,0.39899,0,0,0,4.553689,0,0.006804844,-0.006804844,5.992839,99.88046,0.1334375,0.438889,0.3305477,0,4.966874
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2861589,72.34839,66.0376,0.2633221,0.2633221,0,0,0,0.2633221,108.6726,0.001416831,0,0,0.2861589,0.2771812,0.2633221,0,0,0.007560938,4.546884,0.007560938,0,0.007560938,6.000012,100,0.1334361,0.2896543,0.2289272,0,4.833043
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0500893,65.13786,64.08921,0.58679,0.58679,0,0,0,0.58679,8.536155,0,1.110223E-16,0,0.0500893,0.6176737,0.58679,0,0,0,4.553689,0,0.5675844,-0.5675844,5.401725,90.02858,0.1334361,0.645469,0.04007144,0,4.603778
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,62.47709,62.47709,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6306493,3.986104,0,1.176669,-1.176669,4.161407,69.35665,0.1334361,1.229619,0,0,3.986104
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,60.36057,60.36057,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.938059,2.809436,0,0.3864273,-0.3864273,3.754077,62.56783,0.1334361,0.4038166,0,0,2.809436
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,58.41217,58.41217,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.367423,2.423008,0,0.8542586,-0.8542586,2.85361,47.56007,0.1334361,0.8927003,0,0,2.423008
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,56.41433,56.41433,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.316599,1.56875,0,0.04246974,-0.04246974,2.808843,46.81395,0.1334361,0.04438087,0,0,1.56875
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,54.99012,54.99012,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.363788,1.52628,0,0.1333515,-0.1333515,2.668278,44.47121,0.1334361,0.1393523,0,0,1.52628
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,53.88241,53.88241,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.511956,1.392928,0,0.1487435,-0.1487435,2.511488,41.85806,0.1334361,0.155437,0,0,1.392928
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,52.62634,52.62634,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.677227,1.244185,0,0.1331754,-0.1331754,2.371109,39.51841,0.1334361,0.1391683,0,0,1.244185
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,51.73621,51.73621,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.8252,1.111009,0,0.1395888,-0.1395888,2.22397,37.06609,0.1334361,0.1458703,0,0,1.111009
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,50.87576,50.87576,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.980298,0.9714206,0,0.2157701,-0.2157701,1.996528,33.2754,0.1334361,0.2254798,0,0,0.9714206
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.220043,0.7556505,0,0,0,1.996528,33.2754,0.1334361,0,0,0,0.7556505
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,49.48122,49.48122,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.220043,0.7556505,0,0.1037969,-0.1037969,1.887116,31.45188,0.1334361,0.1084677,0,0,0.7556505
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03103176,49.8194,49.23396,0.1756581,0.1756581,0,0,0,0.1756581,17.666,0,0,0,0.03103176,0.1849033,0.1756581,0,0,4.335372,0.6518536,0,0.1538715,-0.1538715,1.724922,28.74864,0.1334361,0.1932239,0.02482541,0,0.6828854
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2386139,53.36742,48.75923,0.300098,0.300098,0,0,0,0.300098,79.51201,0,0,0,0.2386139,0.3158926,0.300098,0,0,4.506341,0.4979821,0,0.07727868,-0.07727868,1.643463,27.39099,0.1334361,0.3301078,0.1908912,0,0.736596
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3121248,56.01239,49.87683,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,62.81059,0,0,0,0.3121248,0,0,1.20307,1.142916,4.592206,0.4207034,1.455041,0,1.455041,3.023836,50.39716,0.1336993,0.5466233,0.2496998,1.7,0.7328283
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5147475,63.26148,52.62634,0.3758224,0.3758224,0,-1,0,0.3758224,136.9656,0,0,0,0.5147475,0.3956025,0.3758224,0,0,3.137165,1.73024,0.1191449,0,0.1191449,3.136867,52.28101,0.1336776,0.4134046,0.411798,0,2.244988
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5785272,67.41874,55.10881,0.3833491,0.3833491,0,0,0,0.3833491,150.9139,0,0,0,0.5785272,0.4035254,0.3833491,0,0,3.01802,1.837471,0.1750018,0,0.1750018,3.302888,55.04802,0.1336456,0.421684,0.4628218,0,2.415998
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4859053,68.01421,57.63084,1.24699,1.24699,0,0,0,1.24699,38.96625,0,2.220446E-16,0,0.4859053,1.312621,1.24699,0,0,2.843018,1.994972,0,0.8267159,-0.8267159,2.431453,40.52414,0.1336456,1.371689,0.3887243,0,2.480878
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.8915989,81.21861,60.19243,0.9924808,0.9924808,0,0,0,0.9924808,89.83539,0,1.110223E-16,0,0.8915989,1.044717,0.9924808,0,0,3.761591,1.168257,0,0.1531177,-0.1531177,2.270053,37.83414,0.1336456,1.091729,0.7132791,0,2.059855
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,0.9857944,87.18372,62.81336,0.2116282,0.2116282,0,0,0,0.2116282,465.8142,0,0,0,0.9857944,0.2227665,0.2116282,0,0,3.931722,1.015139,0.7630278,0,0.7630278,2.993924,49.89864,0.1335064,0.2327911,0.7886355,0,2.000933
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7385256,81.99704,64.47493,1.094898,1.094898,0,-1,0,1.094898,67.45153,0,2.220446E-16,0,0.7385256,1.152524,1.094898,0,0,3.168694,1.701864,0,0.4139989,-0.4139989,2.557531,42.62544,0.1335064,1.204388,0.5908204,0,2.440389
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6198778,79.77135,65.31561,0,0,0,0,0,0,0,0,0,0,0.6198778,0,0,0,0,3.628693,1.287865,0.6198778,0,0.6198778,3.145599,52.42654,0.1333936,0,0.4959022,0,1.907743
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.520068,78.30746,66.31453,0.6536628,0.6536628,0,0,0,0.6536628,79.56213,0,0,0,0.520068,0.6880661,0.6536628,0,0,3.008816,1.845755,0,0.167998,-0.167998,2.968513,49.47513,0.1333936,0.7190291,0.4160545,0,2.365823
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.251796,71.32138,65.81013,0.6012199,0.6012199,0,0,0,0.6012199,41.88084,0,0,0,0.251796,0.632863,0.6012199,0,0,3.19548,1.677757,0,0.3810671,-0.3810671,2.566833,42.78047,0.1333936,0.6613419,0.2014368,0,1.929553
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05277454,64.96525,63.86173,0.05662462,0.05662462,0,0,0,0.05662462,93.20069,0,6.938894E-18,0,0.05277454,0.05960486,0.05662462,0,0,3.618888,1.29669,0,0.006830323,-0.006830323,2.559634,42.66048,0.1333936,0.06228708,0.04221963,0,1.349464
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,62.20016,62.20016,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.626477,1.28986,0,0.7102221,-0.7102221,1.810994,30.18317,0.1333936,0.7421821,0,0,1.28986
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,60.14297,60.14297,1.695174,0.5506556,0,-1,0,0.5506556,0,0,1.144518,1.314036,0,0.5796375,0.5506556,0,0,4.415613,0.5796375,0,0.5796375,-0.5796375,1.200002,20,0.1333936,1.864691,0,0,0.5796375
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,58.19458,58.19458,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333936,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,56.18685,56.18685,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333936,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,54.80221,54.80221,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333936,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,53.6846,53.6846,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333936,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,52.43842,52.43842,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333936,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333936,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,50.73729,50.73729,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333936,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,49.98563,49.98563,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333936,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,49.34276,49.34276,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1335932,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03277674,49.71343,49.0955,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.03989,2.220446E-16,0,0,0.03277674,0,0,1.452632,1.38,3.679654,1.242,1.412777,0,1.412777,3.849463,64.15759,0.1338312,0.1893625,0.02622139,1.7,1.274777
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.208683,52.63127,48.62077,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,35.0409,0,0,0,0.208683,0,0,1.104459,1.049236,2.266878,2.513499,1.257919,0,1.257919,5.04283,84.04699,0.1341273,0.6550953,0.1669464,1.7,2.722182
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4171582,58.02131,49.7087,1.17888,1.17888,0,0,0,1.17888,35.38599,0,0,0,0.4171582,1.240926,1.17888,0,0,1.008959,3.645626,0,0.8237678,-0.8237678,4.174502,69.5749,0.1341273,1.296768,0.3337266,0,4.062784
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.6975697,67.28716,52.45821,1.035598,1.035598,0,-1,0,1.035598,67.3591,0,0,0,0.6975697,1.090104,1.035598,0,0,1.924256,2.821858,0,0.3925338,-0.3925338,3.760735,62.67879,0.1341273,1.139158,0.5580558,0,3.519428
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7699866,71.793,54.88133,0.5509477,0.5509477,0,0,0,0.5509477,139.7568,0,0,0,0.7699866,0.5799449,0.5509477,0,0,2.360405,2.429324,0.1900417,0,0.1900417,3.941025,65.68361,0.1340928,0.6060424,0.6159893,0,3.199311
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.042108,82.17184,57.41325,1.217868,1.217868,0,0,0,1.217868,85.56824,0,0,0,1.042108,1.281966,1.217868,0,0,2.170363,2.600362,0,0.2398581,-0.2398581,3.688192,61.46974,0.1340928,1.339655,0.8336865,0,3.64247
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7507387,77.13336,59.97484,0.5347465,0.5347465,0,0,0,0.5347465,140.3915,0,0,0,0.7507387,0.5628911,0.5347465,0,0,2.436872,2.360504,0.1878476,0,0.1878476,3.8664,64.43987,0.1340586,0.5882212,0.6005909,0,3.111243
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6656734,77.88751,62.58588,0.2952211,0.2952211,0,0,0,0.2952211,225.483,0,0,0,0.6656734,0.310759,0.2952211,0,0,2.249025,2.529567,0.3549144,0,0.3549144,4.203101,70.05154,0.1339942,0.3247432,0.5325388,0,3.19524
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.009692,89.743,64.25735,1.108467,1.108467,0,-1,0,1.108467,91.08899,0,0,0,1.009692,1.166808,1.108467,0,0,1.89411,2.84899,0,0.157116,-0.157116,4.037487,67.29131,0.1339942,1.219314,0.8077533,0,3.858681
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8166178,84.91274,65.08813,0.5243275,0.5243275,0,0,0,0.5243275,155.7458,0,0,0,0.8166178,0.5519236,0.5243275,0,0,2.068684,2.691874,0.2646942,0,0.2646942,4.288598,71.47648,0.1339461,0.5767602,0.6532943,0,3.508492
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6208762,80.61065,66.0376,0.3440067,0.3440067,0,0,0,0.3440067,180.4838,0,0,0,0.6208762,0.3621123,0.3440067,0,0,1.803989,2.930099,0.2587639,0,0.2587639,4.534082,75.56789,0.1338992,0.3784074,0.496701,0,3.550975
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2889842,71.8846,65.5332,0,0,0,0,0,0,0,0,0,0,0.2889842,0,0,0,0,1.545226,3.162986,0.2889842,0,0.2889842,4.808237,80.13712,0.1338469,0,0.2311874,0,3.45197
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04047549,64.3782,63.53535,1.158498,1.158498,0,0,0,1.158498,3.493789,2.220446E-16,0,0,0.04047549,1.219472,1.158498,0,0,1.256241,3.423072,0,1.178996,-1.178996,3.565466,59.42431,0.1338469,1.274348,0.03238039,0,3.463547
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,61.86389,61.86389,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.566237,2.244076,0,1.114666,-1.114666,2.390505,39.84166,0.1338469,1.164826,0,0,2.244076
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,59.85616,59.85616,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.804755,1.129409,0,0.9021149,-0.9021149,1.439592,23.99315,0.1338469,0.94271,0,0,1.129409
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,57.91766,57.91766,0.729487,0.2159299,0,-1,0,0.2159299,0,0,0.5135571,0.5865058,0,0.2272946,0.2159299,0,0,4.807105,0.2272946,0,0.2272946,-0.2272946,1.200002,20,0.1338469,0.8024357,0,0,0.2272946
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,55.96926,55.96926,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338469,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,54.57473,54.57473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338469,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,53.4868,53.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338469,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,52.27029,52.27029,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338469,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,51.42962,51.42962,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338469,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,50.56916,50.56916,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338469,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338469,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,49.20429,49.20429,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341101,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01314015,49.20394,48.95704,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01314015,0,0,1.452632,1.38,3.679654,1.242,1.39314,0,1.39314,3.830834,63.84711,0.1342784,0,0.01051212,1.7,1.25514
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1124066,50.6441,48.51197,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1124066,0,0,1.452632,1.38,2.286514,2.495826,1.492407,0,1.492407,5.246655,87.44408,0.1344282,0,0.08992526,1.7,2.608233
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.3966682,57.44355,49.57024,0.9203807,0.9203807,0,0,0,0.9203807,43.09827,0,1.110223E-16,0,0.3966682,0.9688218,0.9203807,0,0,0.7941077,3.838992,0,0.5721536,-0.5721536,4.643552,77.39239,0.1344282,1.012419,0.3173346,0,4.23566
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.622228,65.31309,52.27029,0.5022838,0.5022838,0,-1,0,0.5022838,123.8798,0,0,0,0.622228,0.5287198,0.5022838,0,0,1.429834,3.266839,0.09350822,0,0.09350822,4.732262,78.87088,0.1344113,0.5525122,0.4977824,0,3.889066
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6650816,68.99669,54.68353,0.2384868,0.2384868,0,0,0,0.2384868,278.8756,0,0,0,0.6650816,0.2510388,0.2384868,0,0,1.336326,3.350996,0.4140429,0,0.4140429,5.125058,85.41746,0.1343365,0.2623355,0.5320653,0,4.016078
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7362431,73.56963,57.18578,0.4748397,0.4748397,0,0,0,0.4748397,155.0508,0,0,0,0.7362431,0.4998313,0.4748397,0,0,0.9222828,3.723634,0.2364117,0,0.2364117,5.349338,89.15545,0.1342938,0.5223237,0.5889944,0,4.459877
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.043799,85.13117,59.74736,0.3119185,0.3119185,0,0,0,0.3119185,334.6385,0.02959287,0,0,1.043799,0.3283353,0.3119185,0,0,0.6858711,3.936405,0.6858711,0,0.6858711,6.000012,100,0.1341701,0.3431103,0.8350393,0,4.980204
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8091103,81.41965,62.30895,0,0,0,0,0,0,0,0.8091103,0,0,0.8091103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341701,0,0.6472883,0,5.362799
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7193183,80.90221,63.98042,0.8165888,0.8165888,0,-1,0,0.8165888,88.08819,0,1.110223E-16,0,0.7193183,0.8595672,0.8165888,0,0,0,4.553689,0,0.1402489,-0.1402489,5.852177,97.53608,0.1341701,0.8982477,0.5754547,0,5.273007
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6515303,80.03609,64.8112,0.1021583,0.1021583,0,0,0,0.1021583,637.7653,0.3881631,0,0,0.6515303,0.1075351,0.1021583,0,0,0.1558321,4.41344,0.1558321,0,0.1558321,6.000012,100,0.134142,0.1123741,0.5212242,0,5.06497
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4346252,75.57853,65.76067,0.1755389,0.1755389,0,0,0,0.1755389,247.5949,0.2498475,0,0,0.4346252,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.134142,0.1930927,0.3477001,0,4.988314
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2711965,71.12427,65.19692,0.0357931,0.0357931,0,0,0,0.0357931,757.6781,0.2335195,0,0,0.2711965,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.134142,0.03937241,0.2169572,0,4.824885
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05636796,64.43266,63.25842,0.6946903,0.6946903,0,0,0,0.6946903,8.114113,0,1.110223E-16,0,0.05636796,0.731253,0.6946903,0,0,0,4.553689,0,0.674885,-0.674885,5.288621,88.1435,0.134142,0.7641594,0.04509436,0,4.610057
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,61.58696,61.58696,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7498723,3.878804,0,0.4085574,-0.4085574,4.857964,80.9659,0.134142,0.4269425,0,0,3.878804
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,59.57923,59.57923,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.203825,3.470247,0,0.07327896,-0.07327896,4.780721,79.67852,0.134142,0.07657651,0,0,3.470247
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,57.63084,57.63084,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.285246,3.396968,0,0.2835342,-0.2835342,4.481849,74.69734,0.134142,0.2962932,0,0,3.396968
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,55.71212,55.71212,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.600284,3.113433,0,0.2697855,-0.2697855,4.197471,69.9577,0.134142,0.2819259,0,0,3.113433
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,54.37693,54.37693,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.900046,2.843648,0,0.1263463,-0.1263463,4.06429,67.73803,0.134142,0.1320319,0,0,2.843648
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,53.29888,53.29888,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.040431,2.717302,0,0.1926768,-0.1926768,3.861191,64.35304,0.134142,0.2013473,0,0,2.717302
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.10215,52.10215,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.254516,2.524625,0,0.1502748,-0.1502748,3.702787,61.71299,0.134142,0.1570371,0,0,2.524625
