Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,51.29115,51.29115,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.421488,2.37435,0,0.103966,-0.103966,3.593197,59.8865,0.134142,0.1086444,0,0,2.37435
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,50.43069,50.43069,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.537005,2.270384,0,0.1106654,-0.1106654,3.476546,57.94231,0.134142,0.1156453,0,0,2.270384
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,49.7087,49.7087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659967,2.159719,0,0,0,3.476546,57.94231,0.134142,0,0,0,2.159719
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.0955,49.0955,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.659967,2.159719,0,0.2348305,-0.2348305,3.229012,53.81677,0.134142,0.2453979,0,0,2.159719
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01334621,49.09885,48.84824,0.1903524,0.1903524,0,0,0,0.1903524,7.011318,0,0,0,0.01334621,0.2003709,0.1903524,0,0,2.92089,1.924888,0,0.1870247,-0.1870247,3.031871,50.53109,0.134142,0.2093876,0.01067697,0,1.938234
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2869976,53.96799,48.40318,0.0232083,0.0232083,0,0,0,0.0232083,1236.616,0,0,0,0.2869976,0.02442979,0.0232083,0,0,3.128695,1.737863,0.2625679,0,0.2625679,3.280965,54.68264,0.1340948,0.02552913,0.2295981,0,2.024861
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5079948,59.66919,49.43177,0,0,0,0,0,0,0,0,0,0,0.5079948,0,0,0,0,2.866127,1.974174,0.5079948,0,0.5079948,3.762891,62.71473,0.1340034,0,0.4063959,0,2.482169
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.79169,69.19404,52.13182,1.42379,1.38,0,-1,0,1.38,57.36884,2.220446E-16,0.04378997,0.186169,0.79169,1.452632,1.38,0,0,2.358132,2.43137,0,0.6609415,-0.6609415,3.066198,51.10319,0.1340034,1.566169,0.633352,0,3.22306
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.056678,79.05128,54.54506,0,0,0,0,0,0,0,0,0,0,1.056678,0,0,0,0,3.092512,1.770428,1.056678,0,1.056678,4.06865,67.8107,0.1338138,0,0.8453421,0,2.827106
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.153841,85.07484,57.02753,0.7879654,0.7879654,0,0,0,0.7879654,146.433,0,0,0,1.153841,0.8294373,0.7879654,0,0,2.035834,2.721438,0.3244039,0,0.3244039,4.376407,72.93996,0.1337557,0.8667619,0.923073,0,3.875279
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.08794,86.21737,59.52978,0.3550389,0.3550389,0,0,0,0.3550389,306.4284,0,0,0,1.08794,0.3737252,0.3550389,0,0,1.71143,3.013402,0.714215,0,0.714215,5.05397,84.23267,0.1336279,0.3905428,0.8703521,0,4.101342
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.911628,84.06439,62.08148,0,0,0,0,0,0,0,0,0,0,0.911628,0,0,0,0,0.9972153,3.656195,0.911628,0,0.911628,5.918817,98.64675,0.1334652,0,0.7293024,0,4.567823
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6093423,77.74448,63.75294,0,0,0,-1,0,0,0,0.523755,0,0,0.6093423,0,0,0,0,0.0855873,4.47666,0.0855873,0,0.0855873,6.000012,100,0.1334499,0,0.4874738,0,5.086003
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7530519,82.53571,64.59361,0.08838701,0.08838701,0,0,0,0.08838701,851.994,0.660013,0,0,0.7530519,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1334499,0.0972257,0.6024415,0,5.306741
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4122777,74.79155,65.5332,0,0,0,0,0,0,0,0.4122777,0,0,0.4122777,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334499,0,0.3298222,0,4.965967
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2769775,71.02881,64.97934,0.5589428,0.5589428,0,0,0,0.5589428,49.55383,0,0,0,0.2769775,0.5883608,0.5589428,0,0,0,4.553689,0,0.3113833,-0.3113833,5.671785,94.52956,0.1334499,0.6148371,0.221582,0,4.830667
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.0424496,63.912,63.03095,0,0,0,0,0,0,0,0,0,0,0.0424496,0,0,0,0,0.3459814,4.242306,0.0424496,0,0.0424496,5.712057,95.20075,0.1334424,0,0.03395968,0,4.284755
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,61.31003,61.31003,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.3035318,4.28051,0,0.8822563,-0.8822563,4.782077,79.70112,0.1334424,0.9219579,0,0,4.28051
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,59.3023,59.3023,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.283817,3.398254,0,0.02425804,-0.02425804,4.756506,79.27495,0.1334424,0.02534965,0,0,3.398254
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31077,3.373996,0,0,0,4.756506,79.27495,0.1334424,0,0,0,3.373996
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,55.49453,55.49453,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.31077,3.373996,0,0.04134474,-0.04134474,4.712925,78.5486,0.1334424,0.04320526,0,0,3.373996
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,54.18901,54.18901,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.356709,3.332651,0,0.09064007,-0.09064007,4.617382,76.95621,0.1334424,0.09471887,0,0,3.332651
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,53.13074,53.13074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45742,3.242011,0,0,0,4.617382,76.95621,0.1334424,0,0,0,3.242011
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.93402,51.93402,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.45742,3.242011,0,0.1507961,-0.1507961,4.458429,74.30701,0.1334424,0.1575819,0,0,3.242011
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.12301,51.12301,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.624971,3.091215,0,0.02196019,-0.02196019,4.435281,73.9212,0.1334424,0.0229484,0,0,3.091215
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,50.29223,50.29223,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.649371,3.069255,0,0.02468883,-0.02468883,4.409257,73.48746,0.1334424,0.02579983,0,0,3.069255
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,49.5999,49.5999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.676803,3.044566,0,0,0,4.409257,73.48746,0.1334424,0,0,0,3.044566
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.95704,48.95704,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.676803,3.044566,0,0.1228067,-0.1228067,4.279807,71.32998,0.1334424,0.128333,0,0,3.044566
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.0152792,48.99649,48.70978,0,0,0,0,0,0,0,0,0,0,0.0152792,0,0,0,0,1.813255,2.921759,0.0152792,0,0.0152792,4.294302,71.57156,0.1334397,0,0.01222336,0,2.937038
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1139448,50.42289,48.26471,0.1711732,0.1711732,0,0,0,0.1711732,66.56694,0,2.775558E-17,0,0.1139448,0.1801824,0.1711732,0,0,1.797976,2.935511,0,0.06623758,-0.06623758,4.224482,70.40789,0.1334397,0.1882906,0.09115583,0,3.049455
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.0971981,51.14301,49.2933,0.2927098,0.2927098,0,0,0,0.2927098,33.2063,0,5.551115E-17,0,0.0971981,0.3081156,0.2927098,0,0,1.871573,2.869273,0,0.2109175,-0.2109175,4.002155,66.70245,0.1334397,0.3219808,0.07775848,0,2.966471
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1654039,55.19732,51.96369,0.2127104,0.2127104,0,-1,0,0.2127104,77.76015,0,2.775558E-17,0,0.1654039,0.2239056,0.2127104,0,0,2.105926,2.658355,0,0.05850174,-0.05850174,3.940489,65.67468,0.1334397,0.2339814,0.1323231,0,2.82376
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1582133,57.49863,54.35714,0.7693099,0.7693099,0,0,0,0.7693099,20.56561,0,0,0,0.1582133,0.8097998,0.7693099,0,0,2.170928,2.599854,0,0.6515866,-0.6515866,3.253656,54.2275,0.1334397,0.8462409,0.1265706,0,2.758067
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1591921,60.01584,56.80005,1.543018,1.543018,0.425,0,0.172125,1.543018,10.31694,0,0,0,0.1591921,1.176861,1.118018,0,0,2.894913,1.948267,0,1.017668,-1.017668,2.18094,36.34892,0.1334397,1.697319,0.1273537,1.7,2.107459
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4189444,68.27134,59.3023,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,311.2308,2.220446E-16,0,0,0.4189444,0,0,1.452632,1.38,4.025656,0.9305989,1.798944,0,1.798944,3.887568,64.79267,0.1335895,0.1480698,0.3351555,1.7,1.349543
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3673186,69.81596,61.86389,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,47.74454,0,0,0,0.3673186,0,0,0.9306583,0.8841254,2.226711,2.549649,1.251444,0,1.251444,5.074792,84.5797,0.1338816,0.8462758,0.2938549,1.7,2.916967
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2357987,68.53369,63.47601,0.5657531,0.5657531,0,-1,0,0.5657531,41.67874,0,0,0,0.2357987,0.5955296,0.5657531,0,0,0.9752672,3.675948,0,0.3597308,-0.3597308,4.695603,78.25989,0.1338816,0.6223284,0.188639,0,3.911747
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1644361,67.82579,64.31669,0.6823561,0.6823561,0,0,0,0.6823561,24.09828,0,0,0,0.1644361,0.7182695,0.6823561,0,0,1.374968,3.316218,0,0.5538335,-0.5538335,4.111811,68.53004,0.1338816,0.7505916,0.1315489,0,3.480654
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0114355,65.49628,65.25626,0.6888997,0.6888997,0,0,0,0.6888997,1.659966,0,1.110223E-16,0,0.0114355,0.7251576,0.6888997,0,0,1.990339,2.762384,0,0.7137221,-0.7137221,3.359482,55.99125,0.1338816,0.7577897,0.009148397,0,2.77382
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05545072,65.86933,64.70241,0.2005586,0.2005586,0,0,0,0.2005586,27.64814,0,0,0,0.05545072,0.2111143,0.2005586,0,0,2.783363,2.048662,0,0.1556635,-0.1556635,3.195398,53.25653,0.1338816,0.2206144,0.04436057,0,2.104113
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.0269488,63.311,62.75402,0.3746206,0.3746206,0,0,0,0.3746206,7.193626,0,0,0,0.0269488,0.3943374,0.3746206,0,0,2.956323,1.892998,0,0.3673886,-0.3673886,2.808136,46.80218,0.1338816,0.4120826,0.02155904,0,1.919947
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.364532,1.52561,0,0,0,2.808136,46.80218,0.1338816,0,0,0,1.52561
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,59.08471,59.08471,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.364532,1.52561,0,1.092483,-1.092483,1.656558,27.60925,0.1338816,1.141645,0,0,1.52561
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,57.18578,57.18578,0.4826944,0.4114704,0,-1,0,0.4114704,0,0,0.07122399,0.1194934,0,0.4331267,0.4114704,0,0,4.578403,0.4331267,0,0.4331267,-0.4331267,1.200002,20,0.1338816,0.5309638,0,0,0.4331267
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,55.29673,55.29673,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338816,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.9912,53.9912,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338816,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.96261,52.96261,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338816,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,51.76588,51.76588,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338816,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.95488,50.95488,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338816,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.15376,50.15376,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338816,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,49.46144,49.46144,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338816,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.84824,48.84824,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341463,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03243606,49.23035,48.62077,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,16.98573,2.220446E-16,0,0,0.03243606,0,0,1.452632,1.38,3.679654,1.242,1.412436,0,1.412436,3.84914,64.1522,0.134385,0.2100566,0.02594885,1.7,1.274436
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07105325,49.48357,48.14603,1.066927,1.066927,1.7,0,0.5202,1.066927,6.659616,0,0,0,0.07105325,0,0,0.6330729,0.6014193,2.267218,2.513192,0.6724725,0,0.6724725,4.487103,74.7849,0.1345468,1.17362,0.0568426,1.7,2.584246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09660658,51.01149,49.17462,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09660658,0,0,1.452632,1.38,1.594746,3.118418,1.476607,0,1.476607,5.887935,98.13206,0.1346961,0,0.07728527,1.7,3.215024
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1924708,55.59816,51.82523,1.118338,1.118338,0,-1,0,1.118338,17.21044,0,0,0,0.1924708,1.177198,1.118338,0,0,0.1181392,4.447364,0,0.9847268,-0.9847268,4.849942,80.83221,0.1346961,1.230172,0.1539766,0,4.639834
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3893763,62.17298,54.18901,0.6209035,0.6209035,0,0,0,0.6209035,62.71124,0,0,0,0.3893763,0.6535826,0.6209035,0,0,1.21228,3.462637,0,0.2642063,-0.2642063,4.571444,76.19058,0.1346961,0.6829938,0.311501,0,3.852013
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4504615,66.12906,56.63192,0.2956247,0.2956247,0,0,0,0.2956247,152.3761,0,0,0,0.4504615,0.3111839,0.2956247,0,0,1.505843,3.198431,0.1392776,0,0.1392776,4.703575,78.39275,0.1346713,0.3251872,0.3603692,0,3.648892
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2775575,64.93671,59.13417,0.7060085,0.7060085,0,0,0,0.7060085,39.31362,0,0,0,0.2775575,0.7431669,0.7060085,0,0,1.366565,3.32378,0,0.4656094,-0.4656094,4.212779,70.21284,0.1346713,0.7766094,0.222046,0,3.601338
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1562584,64.90231,61.63641,0.8928447,0.8928447,0,0,0,0.8928447,17.50119,0,0,0,0.1562584,0.9398366,0.8928447,0,0,1.883909,2.858171,0,0.7835782,-0.7835782,3.386815,56.44681,0.1346713,0.9821292,0.1250067,0,3.014429
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3568269,71.05328,63.25842,0.4375789,0.4375789,0,-1,0,0.4375789,81.54574,0,0,0,0.3568269,0.4606094,0.4375789,0,0,2.754551,2.074593,0,0.1037824,-0.1037824,3.277419,54.62354,0.1346713,0.4813368,0.2854615,0,2.43142
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3668992,72.16998,64.08921,1.393222,1.393222,0.425,0,0.172125,1.393222,26.33458,0,0,0,0.3668992,1.019181,0.9682223,0,0,2.869865,1.97081,0,0.6522821,-0.6522821,2.589853,43.16413,0.1346713,1.532544,0.2935194,1.7,2.33771
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.402543,74.02708,65.03868,0.801742,0.801742,1.7,0,0.5202,0.801742,50.20855,0,0,0,0.402543,0,0,0.898258,0.8533452,3.594623,1.318528,1.255888,0,1.255888,3.781293,63.02143,0.1349584,0.8819161,0.3220344,1.7,1.721071
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1825931,68.38727,64.47493,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,50.13723,0,0,0,0.1825931,0,0,1.335813,1.269023,2.338735,2.448828,1.451616,0,1.451616,5.158417,85.97345,0.1352096,0.4006053,0.1460745,1.7,2.631421
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.04980839,63.55777,62.52654,0,0,0,0,0,0,0,0,0,0,0.04980839,0,0,0,0,0.8871189,3.755282,0.04980839,0,0.04980839,5.205669,86.76099,0.1352007,0,0.03984671,0,3.80509
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,60.86497,60.86497,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.8373106,3.800109,0,0.8917912,-0.8917912,4.265639,71.09384,0.1352007,0.9319218,0,0,3.800109
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,58.91658,58.91658,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.82819,2.908318,0,0.9775093,-0.9775093,3.235254,53.92079,0.1352007,1.021497,0,0,2.908318
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.02753,57.02753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914311,1.930809,0,0,0,3.235254,53.92079,0.1352007,0,0,0,1.930809
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,55.12859,55.12859,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.914311,1.930809,0,0.1365626,-0.1365626,3.091304,51.52163,0.1352007,0.1427079,0,0,1.930809
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,53.85274,53.85274,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,3.066047,1.794246,0,0.2472918,-0.2472918,2.830636,47.17717,0.1352007,0.2584199,0,0,1.794246
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,52.82415,52.82415,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.340816,1.546955,0,0.1149269,-0.1149269,2.709492,45.15811,0.1352007,0.1200986,0,0,1.546955
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,51.62742,51.62742,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.468513,1.432028,0,0.1308801,-0.1308801,2.571532,42.85879,0.1352007,0.1367697,0,0,1.432028
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.84608,50.84608,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.613935,1.301148,0,0.1313921,-0.1313921,2.433033,40.55047,0.1352007,0.1373048,0,0,1.301148
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.0153,50.0153,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.759926,1.169755,0,0.1876897,-0.1876897,2.235191,37.2531,0.1352007,0.1961357,0,0,1.169755
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,49.34276,49.34276,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.96847,0.9820658,0,0.07511649,-0.07511649,2.156011,35.93344,0.1352007,0.07849672,0,0,0.9820658
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,48.72956,48.72956,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,4.051933,0.9069493,0,0.1658674,-0.1658674,1.981171,33.01945,0.1352007,0.1733314,0,0,0.9069493
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.0275666,49.02937,48.51197,0.09316512,0.09316512,0,0,0,0.09316512,29.58897,0,1.387779E-17,0,0.0275666,0.09806855,0.09316512,0,0,4.23623,0.7410819,0,0.07050195,-0.07050195,1.906856,31.78086,0.1352007,0.1024816,0.02205328,0,0.7686485
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2560952,52.96999,48.03724,0.3112441,0.3112441,0,0,0,0.3112441,82.28114,0,0,0,0.2560952,0.3276254,0.3112441,0,0,4.314566,0.67058,0,0.07153019,-0.07153019,1.831456,30.52421,0.1352007,0.3423685,0.2048762,0,0.9266751
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6330436,62.03349,49.06583,0.4693872,0.4693872,0,0,0,0.4693872,134.866,0,0,0,0.6330436,0.4940917,0.4693872,0,0,4.394043,0.5990498,0.1389519,0,0.1389519,1.963278,32.72123,0.135176,0.5163259,0.5064349,0,1.232093
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7258657,67.09616,51.68676,0.395827,0.395827,0,-1,0,0.395827,183.3795,0,0,0,0.7258657,0.41666,0.395827,0,0,4.255092,0.7241065,0.3092057,0,0.3092057,2.256616,37.61019,0.135121,0.4354097,0.5806925,0,1.449972
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9744143,76.12228,54.02087,0.6804487,0.6804487,0,0,0,0.6804487,143.2018,0,0,0,0.9744143,0.7162617,0.6804487,0,0,3.945886,1.002392,0.2581527,0,0.2581527,2.501521,41.69193,0.1350751,0.7484935,0.7795315,0,1.976806
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9287437,77.798,56.46378,0.4237189,0.4237189,0,0,0,0.4237189,219.1887,0,0,0,0.9287437,0.4460199,0.4237189,0,0,3.687733,1.234729,0.4827239,0,0.4827239,2.959473,49.32445,0.1349894,0.4660908,0.742995,0,2.163473
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7637677,76.25785,58.91658,0,0,0,0,0,0,0,0,0,0,0.7637677,0,0,0,0,3.205009,1.66918,0.7637677,0,0.7637677,3.684047,61.40065,0.1348541,0,0.6110141,0,2.432948
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7270491,78.16685,61.41883,0.3096816,0.3096816,0,0,0,0.3096816,234.7731,0,0,0,0.7270491,0.3259806,0.3096816,0,0,2.441242,2.356571,0.4010685,0,0.4010685,4.064534,67.7421,0.1347831,0.3406497,0.5816393,0,3.08362
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8216003,82.68913,63.09029,0.4631884,0.4631884,0,-1,0,0.4631884,177.3793,0,0,0,0.8216003,0.4875667,0.4631884,0,0,2.040173,2.717533,0.3340336,0,0.3340336,4.381426,73.02362,0.1347241,0.5095072,0.6572803,0,3.539133
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5616456,76.65178,63.86173,0,0,0,0,0,0,0,0,0,0,0.5616456,0,0,0,0,1.70614,3.018163,0.5616456,0,0.5616456,4.914249,81.904,0.1346249,0,0.4493165,0,3.579809
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5232819,76.73512,64.8112,0.3595324,0.3595324,0,0,0,0.3595324,145.5451,0,0,0,0.5232819,0.3784552,0.3595324,0,0,1.144494,3.523644,0.1448267,0,0.1448267,5.051644,84.1939,0.1345993,0.3954857,0.4186255,0,4.046926
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2604533,69.96117,64.31669,0.1053939,0.1053939,0,0,0,0.1053939,247.1236,0,0,0,0.2604533,0.110941,0.1053939,0,0,0.9996674,3.653988,0.1495123,0,0.1495123,5.193484,86.55789,0.134573,0.1159333,0.2083626,0,3.914442
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05809363,63.57117,62.36829,0.3366441,0.3366441,0,0,0,0.3366441,17.25669,0,5.551115E-17,0,0.05809363,0.3543622,0.3366441,0,0,0.8501551,3.788549,0,0.2962686,-0.2962686,4.881189,81.353,0.134573,0.3703085,0.0464749,0,3.846643
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,60.63749,60.63749,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,1.179342,3.492281,0,0.55391,-0.55391,4.297317,71.62181,0.134573,0.5788359,0,0,3.492281
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,58.6891,58.6891,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,1.794798,2.938371,0,0.7525573,-0.7525573,3.504052,58.40075,0.134573,0.7864224,0,0,2.938371
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,56.80005,56.80005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.630973,2.185813,0,0,0,3.504052,58.40075,0.134573,0,0,0,2.185813
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.94067,54.94067,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,2.630973,2.185813,0,0.1701946,-0.1701946,3.324651,55.41074,0.134573,0.1778533,0,0,2.185813
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,53.6846,53.6846,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,2.820078,2.015619,0,0.01464923,-0.01464923,3.30921,55.15339,0.134573,0.01530845,0,0,2.015619
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,52.65601,52.65601,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,2.836355,2.00097,0,0.02019609,-0.02019609,3.287921,54.79858,0.134573,0.02110491,0,0,2.00097
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,51.48896,51.48896,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.858795,1.980774,0,0.1861863,-0.1861863,3.091664,51.52762,0.134573,0.1945646,0,0,1.980774
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,50.67795,50.67795,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,3.065668,1.794587,0,0.08511414,-0.08511414,3.001945,50.03232,0.134573,0.08894428,0,0,1.794587
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.87683,49.87683,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,3.16024,1.709473,0,0.1712379,-0.1712379,2.821445,47.02399,0.134573,0.1789436,0,0,1.709473
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,49.20429,49.20429,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,3.350504,1.538235,0,0.02599993,-0.02599993,2.794039,46.56721,0.134573,0.02716992,0,0,1.538235
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,48.62077,48.62077,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,3.379393,1.512235,0,0.1327545,-0.1327545,2.654103,44.23496,0.134573,0.1387285,0,0,1.512235
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03148049,48.96411,48.37351,0.2378469,0.2378469,0,0,0,0.2378469,13.23561,0,2.775558E-17,0,0.03148049,0.2503652,0.2378469,0,0,3.526898,1.379481,0,0.2188847,-0.2188847,2.423378,40.38956,0.134573,0.2616316,0.02518439,0,1.410961
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1853982,51.46409,47.92844,0.7719669,0.7719669,0,0,0,0.7719669,24.01634,0,1.110223E-16,0,0.1853982,0.8125967,0.7719669,0,0,3.770103,1.160596,0,0.6271986,-0.6271986,1.762253,29.37082,0.134573,0.8491636,0.1483185,0,1.345994
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4211321,57.2768,48.92736,0.7368442,0.7368442,1.7,0,0.5202,0.7368442,57.15349,0,0,0,0.4211321,0,0,0.9631558,0.914998,4.46699,0.5333977,1.33613,0,1.33613,3.029817,50.49685,0.1348436,0.8105286,0.3369057,1.7,0.9545298
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.837605,69.62708,51.51862,0,0,0,-1,0,0,0,0,0,0,0.837605,0,0,0,0,3.13086,1.735915,0.837605,0,0.837605,3.824439,63.74052,0.1346961,0,0.670084,0,2.57352
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9529796,75.34164,53.85274,0,0,0,0,0,0,0,0,0,0,0.9529796,0,0,0,0,2.293255,2.489759,0.9529796,0,0.9529796,4.728515,78.80843,0.1345286,0,0.7623836,0,3.442739
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9652391,78.58112,56.27586,0.9088188,0.9088188,0,0,0,0.9088188,106.2081,0,0,0,0.9652391,0.9566514,0.9088188,0,0,1.340276,3.347441,0.008587671,0,0.008587671,4.736662,78.94421,0.1345271,0.9997007,0.7721913,0,4.31268
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9712535,81.74743,58.74844,0.431441,0.431441,0,0,0,0.431441,225.1185,0,0,0,0.9712535,0.4541484,0.431441,0,0,1.331688,3.35517,0.517105,0,0.517105,5.227231,87.12034,0.1344363,0.4745851,0.7770028,0,4.326423
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5910424,74.49406,61.25069,0.9820924,0.9820924,0,0,0,0.9820924,60.18195,0,1.110223E-16,0,0.5910424,1.033782,0.9820924,0,0,0.8145828,3.820565,0,0.4427391,-0.4427391,4.760543,79.34222,0.1344363,1.080302,0.4728339,0,4.411607
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6466985,77.708,62.86281,0.3224286,0.3224286,0,-1,0,0.3224286,200.5711,0,0,0,0.6466985,0.3393986,0.3224286,0,0,1.306515,3.377825,0.3073,0,0.3073,5.052073,84.20105,0.1343825,0.3546715,0.5173588,0,4.024524
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5034482,74.96449,63.64415,0,0,0,0,0,0,0,0,0,0,0.5034482,0,0,0,0,0.9992151,3.654395,0.5034482,0,0.5034482,5.529686,92.16125,0.1342944,0,0.4027586,0,4.157844
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3585539,72.51041,64.59361,0.9849169,0.9849169,0,0,0,0.9849169,36.40448,0,0,0,0.3585539,1.036755,0.9849169,0,0,0.4957669,4.107499,0,0.6782007,-0.6782007,4.8148,80.24651,0.1342944,1.083409,0.2868431,0,4.466053
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1219661,66.67057,64.08921,0.7283911,0.7283911,0,0,0,0.7283911,16.74459,0,1.110223E-16,0,0.1219661,0.7667274,0.7283911,0,0,1.249323,3.429298,0,0.6447613,-0.6447613,4.135162,68.91923,0.1342944,0.8012302,0.0975729,0,3.551264
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04116488,62.98971,62.14082,0.4613927,0.4613927,0,0,0,0.4613927,8.921874,0,5.551115E-17,0,0.04116488,0.4856766,0.4613927,0,0,1.965725,2.784537,0,0.4445117,-0.4445117,3.666605,61.10997,0.1342944,0.507532,0.0329319,0,2.825701
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,60.4199,60.4199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.459627,2.340025,0,0,0,3.666605,61.10997,0.1342944,0,0,0,2.340025
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,58.47151,58.47151,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.459627,2.340025,0,0.3414772,-0.3414772,3.306657,55.11084,0.1342944,0.3568437,0,0,2.340025
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,56.60225,56.60225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.839046,1.998548,0,0,0,3.306657,55.11084,0.1342944,0,0,0,1.998548
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,54.77254,54.77254,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.839046,1.998548,0,0.2044852,-0.2044852,3.09111,51.51841,0.1342944,0.213687,0,0,1.998548
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066252,1.794063,0,0,0,3.09111,51.51841,0.1342944,0,0,0,1.794063
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,52.51755,52.51755,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.066252,1.794063,0,0.09335871,-0.09335871,2.992702,49.87826,0.1342944,0.09755985,0,0,1.794063
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,51.38016,51.38016,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.169983,1.700704,0,0.09909391,-0.09909391,2.888247,48.13736,0.1342944,0.1035531,0,0,1.700704
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,50.56916,50.56916,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.280088,1.60161,0,0.1575869,-0.1575869,2.722136,45.36885,0.1342944,0.1646783,0,0,1.60161
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,49.76804,49.76804,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.455184,1.444023,0,0.2536991,-0.2536991,2.454714,40.91182,0.1342944,0.2651155,0,0,1.444023
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.0955,49.0955,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.737072,1.190324,0,0.03798828,-0.03798828,2.414671,40.24444,0.1342944,0.03969775,0,0,1.190324
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,48.51197,48.51197,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.779281,1.152336,0,0.08013467,-0.08013467,2.330202,38.83662,0.1342944,0.08374073,0,0,1.152336
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01508858,48.54702,48.26471,0,0,0,0,0,0,0,0,0,0,0.01508858,0,0,0,0,3.86832,1.072201,0.01508858,0,0.01508858,2.344516,39.07519,0.1342917,0,0.01207086,0,1.08729
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.337893,54.38979,47.81965,0.7582036,0.7582036,0,0,0,0.7582036,44.56495,0,1.110223E-16,0,0.337893,0.7981091,0.7582036,0,0,3.853231,1.085781,0,0.460216,-0.460216,1.859406,30.99003,0.1342917,0.834024,0.2703144,0,1.423674
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6838012,62.91203,48.81857,0.4077979,0.4077979,0,0,0,0.4077979,167.6814,0,0,0,0.6838012,0.4292609,0.4077979,0,0,4.364583,0.6255648,0.2545404,0,0.2545404,2.100884,35.01466,0.1342472,0.4485776,0.547041,0,1.309366
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6903109,65.91161,51.38016,0.4458244,0.4458244,0,-1,0,0.4458244,154.8392,0,0,0,0.6903109,0.4692889,0.4458244,0,0,4.110042,0.8546512,0.2210221,0,0.2210221,2.310564,38.50932,0.1342086,0.4904068,0.5522487,0,1.544962
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7337769,69.53814,53.6846,0,0,0,0,0,0,0,0,0,0,0.7337769,0,0,0,0,3.88902,1.053571,0.7337769,0,0.7337769,3.006685,50.11133,0.1340805,0,0.5870215,0,1.787348
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,0.9951417,79.21597,56.10773,0.5266382,0.5266382,0,0,0,0.5266382,188.9612,0,0,0,0.9951417,0.554356,0.5266382,0,0,3.155243,1.71397,0.4407858,0,0.4407858,3.424852,57.08075,0.1340037,0.579302,0.7961134,0,2.709112
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.04175,83.54978,58.53085,0,0,0,0,0,0,0,0,0,0,1.04175,0,0,0,0,2.714457,2.110677,1.04175,0,1.04175,4.413143,73.55224,0.1338225,0,0.8334004,0,3.152428
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8596556,81.3223,61.0331,1.435258,1.435258,0.425,0,0.172125,1.435258,59.89553,0,0,0,0.8596556,1.06343,1.010258,0,0,1.672707,3.048253,0,0.2037741,-0.2037741,4.198346,69.9723,0.1338225,1.578784,0.6877245,1.7,3.907908
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6261058,76.93358,62.64523,1.021583,1.021583,0,-1,0,1.021583,61.28779,0,0,0,0.6261058,1.075351,1.021583,0,0,1.899122,2.844479,0,0.449245,-0.449245,3.7248,62.07988,0.1338225,1.123742,0.5008847,0,3.470585
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6002485,77.14696,63.42656,0.5584776,0.5584776,0,0,0,0.5584776,107.4794,0,0,0,0.6002485,0.5878711,0.5584776,0,0,2.398284,2.395234,0.01237733,0,0.01237733,3.736542,62.27559,0.1338204,0.6143253,0.4801988,0,2.995482
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4582383,74.64539,64.36614,0,0,0,0,0,0,0,0,0,0,0.4582383,0,0,0,0,2.385906,2.406373,0.4582383,0,0.4582383,4.171266,69.52096,0.1337408,0,0.3665907,0,2.864612
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2625752,69.53463,63.86173,0.4933532,0.4933532,0,0,0,0.4933532,53.22256,0,5.551115E-17,0,0.2625752,0.5193191,0.4933532,0,0,1.927668,2.818788,0,0.2567439,-0.2567439,3.900634,65.01043,0.1337408,0.5426885,0.2100601,0,3.081363
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.05999062,63.16183,61.92323,0.7009362,0.7009362,0,0,0,0.7009362,8.558641,0,1.110223E-16,0,0.05999062,0.7378276,0.7009362,0,0,2.212939,2.562044,0,0.677837,-0.677837,3.186131,53.10207,0.1337408,0.7710298,0.04799249,0,2.622035
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,60.19243,60.19243,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.966091,1.884207,0,0.3396335,-0.3396335,2.828126,47.13533,0.1337408,0.354917,0,0,1.884207
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,58.24404,58.24404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343462,1.544573,0,0,0,2.828126,47.13533,0.1337408,0,0,0,1.544573
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,56.38466,56.38466,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,3.343462,1.544573,0,0.2528783,-0.2528783,2.561568,42.69272,0.1337408,0.2642578,0,0,1.544573
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,54.57473,54.57473,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,3.624438,1.291695,0,0.1445938,-0.1445938,2.409153,40.15247,0.1337408,0.1511005,0,0,1.291695
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,53.40768,53.40768,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.785097,1.147101,0,0.1096813,-0.1096813,2.293539,38.22557,0.1337408,0.1146169,0,0,1.147101
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,52.37908,52.37908,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.906965,1.03742,0,0.06732383,-0.06732383,2.222574,37.04282,0.1337408,0.0703534,0,0,1.03742
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,51.2417,51.2417,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.98177,0.9700961,0,0.1619481,-0.1619481,2.051865,34.19769,0.1337408,0.1692358,0,0,0.9700961
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,50.46036,50.46036,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,4.161712,0.808148,0,0.004616051,-0.004616051,2.046999,34.11659,0.1337408,0.004823774,0,0,0.808148
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,49.64936,49.64936,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,4.166841,0.803532,0,0.01300878,-0.01300878,2.033287,33.88805,0.1337408,0.01359418,0,0,0.803532
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.98671,48.98671,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,4.181295,0.7905232,0,0.2932107,-0.2932107,1.724216,28.73687,0.1337408,0.3064052,0,0,0.7905232
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,48.40318,48.40318,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,4.507085,0.4973125,0,0.04774156,-0.04774156,1.673892,27.89814,0.1337408,0.04988993,0,0,0.4973125
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03149012,48.73594,48.14603,0.1644365,0.1644365,0,0,0,0.1644365,19.15032,0,0,0,0.03149012,0.1730911,0.1644365,0,0,4.560131,0.4495709,0,0.141601,-0.141601,1.524631,25.41047,0.1337408,0.1808802,0.02519209,0,0.481061
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1385921,50.32428,47.70097,0.732725,0.732725,0.425,0,0.172125,0.732725,18.91462,0,1.110223E-16,0,0.1385921,0.323921,0.3077249,0,0,4.717465,0.30797,0,0.1853289,-0.1853289,1.329277,22.15458,0.1337408,0.8059974,0.1108737,1.7,0.4465621
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2624436,53.76183,48.68011,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,45.10816,0,0,0,0.2624436,0,0,1.118191,1.062281,4.923387,0.1226411,1.324725,0,1.324725,2.586021,43.10027,0.1340122,0.6399905,0.2099549,1.7,0.3850846
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4131854,59.53088,51.21202,0.6586404,0.6586404,0,-1,0,0.6586404,62.73308,0,0,0,0.4131854,0.6933057,0.6586404,0,0,3.598662,1.314893,0,0.2801203,-0.2801203,2.290749,38.17907,0.1340122,0.7245045,0.3305483,0,1.728079
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6821252,68.1021,53.51647,1.572596,1.572596,0.425,0,0.172125,1.572596,43.37575,0,0,0,0.6821252,1.207995,1.147596,0,0,3.909907,1.034773,0,0.5258703,-0.5258703,1.736433,28.94049,0.1340122,1.729855,0.5457001,1.7,1.716898
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8593876,75.24467,55.88025,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3392.221,0,0,0,0.8593876,0,0,1.452632,1.38,4.494207,0.5089025,2.239388,0,2.239388,3.860903,64.34824,0.1340371,0.02786748,0.6875101,1.7,1.36829
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8555653,77.98451,58.30338,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,135.657,0,0,0,0.8555653,0,0,1.069317,1.015852,2.254819,2.524351,1.871417,0,1.871417,5.636284,93.93789,0.1342122,0.6937508,0.6844522,1.7,3.379917
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7099164,76.96046,60.75618,0.04750146,0.04750146,0,0,0,0.04750146,1494.515,0.2765124,0,0,0.7099164,0.05000154,0.04750146,0,0,0.3834026,4.208627,0.3834026,0,0.3834026,6.000012,100,0.1341459,0.05225161,0.5679331,0,4.918543
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6051802,76.09167,62.36829,0.6607872,0.6607872,0,-1,0,0.6607872,91.58472,0,0,0,0.6051802,0.6955655,0.6607872,0,0,0,4.553689,0,0.09038534,-0.09038534,5.904737,98.41209,0.1341459,0.7268659,0.4841442,0,5.158869
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7135471,79.78113,63.13974,0.6460092,0.6460092,0,0,0,0.6460092,110.4546,0,0,0,0.7135471,0.6800097,0.6460092,0,0,0.1004282,4.463304,0.03353736,0,0.03353736,5.936554,98.94237,0.1341401,0.7106102,0.5708376,0,5.176851
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4065789,73.04235,64.02987,1.015466,1.015466,0,0,0,1.015466,40.03864,0,0,0,0.4065789,1.068912,1.015466,0,0,0.0668908,4.493487,0,0.662333,-0.662333,5.238393,87.30638,0.1341401,1.117013,0.3252631,0,4.900066
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1580328,66.88518,63.53535,0.7002127,0.7002127,0,0,0,0.7002127,22.56925,0,0,0,0.1580328,0.737066,0.7002127,0,0,0.8028163,3.831154,0,0.5790332,-0.5790332,4.628039,77.13383,0.1341401,0.7702339,0.1264262,0,3.989187
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05396267,62.74733,61.63641,0.1604515,0.1604515,0,0,0,0.1604515,33.63177,0,0,0,0.05396267,0.1688963,0.1604515,0,0,1.446187,3.252121,0,0.1149336,-0.1149336,4.506888,75.11465,0.1341401,0.1764966,0.04317014,0,3.306084
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,59.9155,59.9155,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.573891,3.137187,0,0.08880856,-0.08880856,4.413276,73.55445,0.1341401,0.09280494,0,0,3.137187
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,57.96711,57.96711,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.672567,3.048379,0,0.6241443,-0.6241443,3.75537,62.58937,0.1341401,0.6522307,0,0,3.048379
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,56.15718,56.15718,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.36606,2.424235,0,0.6628589,-0.6628589,3.056655,50.94415,0.1341401,0.6926876,0,0,2.424235
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,54.37693,54.37693,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.10257,1.761376,0,0.3718549,-0.3718549,2.664686,44.41134,0.1341401,0.3885884,0,0,1.761376
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,53.20987,53.20987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515742,1.389521,0,0,0,2.664686,44.41134,0.1341401,0,0,0,1.389521
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,52.18128,52.18128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515742,1.389521,0,0,0,2.664686,44.41134,0.1341401,0,0,0,1.389521
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.04389,51.04389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515742,1.389521,0,0,0,2.664686,44.41134,0.1341401,0,0,0,1.389521
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,50.29223,50.29223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515742,1.389521,0,0,0,2.664686,44.41134,0.1341401,0,0,0,1.389521
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,49.48122,49.48122,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.515742,1.389521,0,0.09843325,-0.09843325,2.560928,42.68205,0.1341401,0.1028627,0,0,1.389521
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,48.81857,48.81857,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.625113,1.291088,0,0.001071022,-0.001071022,2.559799,42.66323,0.1341401,0.001119219,0,0,1.291088
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,48.26471,48.26471,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.626303,1.290017,0,0.1332004,-0.1332004,2.419394,40.32315,0.1341401,0.1391944,0,0,1.290017
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02392452,48.45493,48.00757,0,0,0,0,0,0,0,0,0,0,0.02392452,0,0,0,0,3.774303,1.156816,0.02392452,0,0.02392452,2.442091,40.70143,0.134136,0,0.01913962,0,1.180741
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2269843,51.90379,47.5625,0,0,0,0,0,0,0,0,0,0,0.2269843,0,0,0,0,3.750379,1.178348,0.2269843,0,0.2269843,2.657427,44.29036,0.1340968,0,0.1815874,0,1.405332
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.240067,53.14126,48.51197,0.3030995,0.3030995,0,0,0,0.3030995,79.20405,5.551115E-17,0,0,0.240067,0.319052,0.3030995,0,0,3.523394,1.382634,0,0.07898501,-0.07898501,2.574169,42.90273,0.1340968,0.3334094,0.1920536,0,1.622701
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6700587,65.06462,51.04389,0.5999525,0.5999525,0,-1,0,0.5999525,111.6853,0,0,0,0.6700587,0.6315289,0.5999525,0,0,3.611156,1.303649,0.0385298,0,0.0385298,2.610722,43.51194,0.1340902,0.6599477,0.5360469,0,1.973708
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.892699,73.12943,53.32855,0.3023507,0.3023507,0,0,0,0.3023507,295.2528,0,0,0,0.892699,0.3182639,0.3023507,0,0,3.572626,1.338326,0.5744351,0,0.5744351,3.155679,52.59454,0.1339911,0.3325858,0.7141592,0,2.231025
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7485561,72.18015,55.69234,1.535366,1.535366,0.425,0,0.172125,1.535366,48.75424,0,0,0,0.7485561,1.168807,1.110366,0,0,2.998191,1.855317,0,0.4202504,-0.4202504,2.712696,45.21151,0.1339911,1.688903,0.5988449,1.7,2.603873
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8111017,76.52966,58.0759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8111017,0,0,1.452632,1.38,3.465136,1.435067,2.191102,0,2.191102,4.791358,79.8558,0.1340144,0,0.6488814,1.7,2.246169
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.028389,85.63915,60.5287,0.2699513,0.2699513,0.5285248,0,0.2003873,0.2699513,380.9535,0,0,0,1.028389,0,0,0.2585734,0.2456448,1.274034,3.407058,1.274034,0,1.274034,6.000012,100,0.133836,0.2969465,0.8227113,1.7,4.435448
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.711507,78.51507,62.08148,0.09396695,0.09396695,0,-1,0,0.09396695,757.1886,0.6125944,0,0,0.711507,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.133836,0.1033636,0.5692056,0,5.265196
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5277621,74.70708,62.86281,0.004745426,0.004745426,0,0,0,0.004745426,11121.49,0.5227669,0,0,0.5277621,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.133836,0.005219969,0.4222097,0,5.081451
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3197208,70.72025,63.75294,0.08453637,0.08453637,0,0,0,0.08453637,378.205,0.2307351,0,0,0.3197208,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.133836,0.09299001,0.2557766,0,4.87341
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2683269,69.03465,63.25842,0,0,0,0,0,0,0,0.2683269,0,0,0.2683269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133836,0,0.2146615,0,4.822016
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06239654,62.59319,61.31003,0.05240665,0.05240665,0,0,0,0.05240665,119.0622,0.007231638,0,0,0.06239654,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.133836,0.05764732,0.04991723,0,4.616086
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,59.57923,59.57923,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.133836,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,57.69018,57.69018,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.133836,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,55.88025,55.88025,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.133836,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,54.1,54.1,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.133836,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.99228,52.99228,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.133836,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.99336,51.99336,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.133836,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,50.84608,50.84608,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.133836,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.12409,50.12409,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.133836,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,49.32298,49.32298,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.133836,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,48.65044,48.65044,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.133836,0.1051731,0,0,0.7506188
