Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6457807,67.73353,53.96153,0.7551579,0.7551579,0,0,0,0.7551579,85.51599,0,0,0,0.6457807,0.794903,0.7551579,0,0,2.73874,2.088823,0,0.1491223,-0.1491223,3.244627,54.077,0.134981,0.8306737,0.5166246,0,2.734604
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.075348,81.6269,56.18685,0,0,0,0,0,0,0,0,0,0,1.075348,0,0,0,0,2.904431,1.939701,1.075348,0,1.075348,4.264791,71.07972,0.1348047,0,0.8602788,0,3.015049
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8679291,78.51849,58.47151,0.4422897,0.4422897,0,0,0,0.4422897,196.2355,0,0,0,0.8679291,0.465568,0.4422897,0,0,1.829083,2.907514,0.4023611,0,0.4023611,4.646505,77.4416,0.1347389,0.4865186,0.6943433,0,3.775444
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7709664,77.5986,59.9155,0.3312868,0.3312868,0,-1,0,0.3312868,232.7187,0,0,0,0.7709664,0.3487229,0.3312868,0,0,1.426722,3.269639,0.4222434,0,0.4222434,5.04708,84.11784,0.1346699,0.3644154,0.6167731,0,4.040606
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.5934771,73.87422,60.63749,0.2245808,0.2245808,0,0,0,0.2245808,264.2599,0,0,0,0.5934771,0.2364009,0.2245808,0,0,1.004478,3.649658,0.3570762,0,0.3570762,5.385832,89.76369,0.1346116,0.2470389,0.4747817,0,4.243135
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4583253,71.52486,61.47817,0.7961234,0.7961234,0,0,0,0.7961234,57.56963,0,0,0,0.4583253,0.8380246,0.7961234,0,0,0.647402,3.971027,0,0.3796993,-0.3796993,4.985594,83.09307,0.1346116,0.8757358,0.3666603,0,4.429352
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.305676,67.4186,60.91442,0,0,0,0,0,0,0,0,0,0,0.305676,0,0,0,0,1.06929,3.591328,0.305676,0,0.305676,5.275584,87.92622,0.1345618,0,0.2445408,0,3.897004
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06647402,60.32157,58.97592,0.4769602,0.4769602,0,0,0,0.4769602,13.93702,0,0,0,0.06647402,0.5020634,0.4769602,0,0,0.7636141,3.866436,0,0.4355893,-0.4355893,4.816432,80.27371,0.1345618,0.5246562,0.05317922,0,3.93291
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,57.24512,57.24512,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.247602,3.430847,0,0.9264029,-0.9264029,3.839918,63.99851,0.1345618,0.9680911,0,0,3.430847
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276939,2.504444,0,0,0,3.839918,63.99851,0.1345618,0,0,0,2.504444
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,53.85274,53.85274,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,2.276939,2.504444,0,1.149599,-1.149599,2.628134,43.80215,0.1345618,1.201331,0,0,2.504444
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,52.27029,52.27029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.554271,1.354845,0,0,0,2.628134,43.80215,0.1345618,0,0,0,1.354845
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.554271,1.354845,0,0,0,2.628134,43.80215,0.1345618,0,0,0,1.354845
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,50.3219,50.3219,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.554271,1.354845,0,0.2263152,-0.2263152,2.389577,39.82621,0.1345618,0.2364994,0,0,1.354845
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,49.34276,49.34276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805732,1.12853,0,0,0,2.389577,39.82621,0.1345618,0,0,0,1.12853
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,48.68011,48.68011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805732,1.12853,0,0,0,2.389577,39.82621,0.1345618,0,0,0,1.12853
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.95811,47.95811,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.805732,1.12853,0,0.08378484,-0.08378484,2.30126,38.35426,0.1345618,0.08755516,0,0,1.12853
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,47.34491,47.34491,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.898827,1.044745,0,0.1166102,-0.1166102,2.178342,36.30563,0.1345618,0.1218576,0,0,1.044745
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.89985,46.89985,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,4.028393,0.9281349,0,0.07992753,-0.07992753,2.094091,34.90145,0.1345618,0.08352426,0,0,0.9281349
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01686248,46.93515,46.62292,0.107549,0.107549,0,0,0,0.107549,15.67888,0,1.387779E-17,0,0.01686248,0.1132095,0.107549,0,0,4.117202,0.8482073,0,0.09634703,-0.09634703,1.992533,33.20881,0.1345618,0.1183039,0.01348999,0,0.8650698
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2535436,51.02892,46.20753,0.04453925,0.04453925,0,0,0,0.04453925,569.2589,0,0,0,0.2535436,0.04688342,0.04453925,0,0,4.224254,0.7518603,0.2066602,0,0.2066602,2.188588,36.47639,0.1345281,0.04899317,0.2028349,0,1.005404
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6661392,60.54383,47.03831,0,0,0,0,0,0,0,0,0,0,0.6661392,0,0,0,0,4.017594,0.9378545,0.6661392,0,0.6661392,2.820543,47.00896,0.1344196,0,0.5329114,0,1.603994
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.011099,71.57378,49.4021,0.5265289,0.5265289,0,-1,0,0.5265289,192.031,0,0,0,1.011099,0.5542409,0.5265289,0,0,3.351455,1.53738,0.4568578,0,0.4568578,3.253956,54.2325,0.1343453,0.5791818,0.808879,0,2.548478
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.10843,76.88368,51.59775,0.01541655,0.01541655,0,0,0,0.01541655,7189.871,0,0,0,1.10843,0.01622795,0.01541655,0,0,2.894597,1.948552,1.092202,0,1.092202,4.290111,71.50169,0.134168,0.01695821,0.8867442,0,3.056982
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.137231,80.45389,53.7934,0,0,0,0,0,0,0,0,0,0,1.137231,0,0,0,0,1.802395,2.931534,1.137231,0,1.137231,5.368983,89.48286,0.1339839,0,0.909785,0,4.068765
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.168142,84.19692,55.99894,0.1599853,0.1599853,0,0,0,0.1599853,730.1559,0.3345732,0,0,1.168142,0.1684056,0.1599853,0,0,0.6651633,3.955042,0.6651633,0,0.6651633,6.000012,100,0.1338764,0.1759838,0.9345137,0,5.123184
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.103016,85.05079,58.24404,0.8290693,0.8290693,0,0,0,0.8290693,133.0427,0.2303119,0,0,1.103016,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1338764,0.9119763,0.8824131,0,5.656705
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.007275,83.96896,59.69791,0.4999173,0.4999173,0,-1,0,0.4999173,201.4884,0.4810466,0,0,1.007275,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1338764,0.5499091,0.8058203,0,5.560965
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7390798,77.33819,60.4199,0.06679367,0.06679367,0,0,0,0.06679367,1106.512,0.6687707,0,0,0.7390798,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1338764,0.07347303,0.5912638,0,5.292769
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6381207,75.6759,61.25069,1.233008,1.233008,0,0,0,1.233008,51.75317,0,2.220446E-16,0,0.6381207,1.297903,1.233008,0,0,0,4.553689,0,0.6597824,-0.6597824,5.30454,88.40883,0.1338764,1.356309,0.5104966,0,5.19181
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4039127,69.35246,60.63749,0.6057925,0.6057925,0,0,0,0.6057925,66.67509,0,0,0,0.4039127,0.6376763,0.6057925,0,0,0.7330915,3.893907,0,0.2337637,-0.2337637,5.058132,84.30202,0.1338764,0.6663718,0.3231301,0,4.297819
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06201507,60.00106,58.74844,1.092481,1.092481,0,0,0,1.092481,5.676537,2.220446E-16,0,0,0.06201507,1.14998,1.092481,0,0,0.9928289,3.660143,0,1.087965,-1.087965,3.911316,65.18848,0.1338764,1.201729,0.04961206,0,3.722158
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,57.02753,57.02753,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.201679,2.572178,0,1.076419,-1.076419,2.776671,46.27776,0.1338764,1.124858,0,0,2.572178
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,55.26706,55.26706,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.397699,1.495759,0,0.581223,-0.581223,2.164008,36.06673,0.1338764,0.6073781,0,0,1.495759
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043503,0.9145365,0,0,0,2.164008,36.06673,0.1338764,0,0,0,0.9145365
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043503,0.9145365,0,0,0,2.164008,36.06673,0.1338764,0,0,0,0.9145365
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,51.01422,51.01422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043503,0.9145365,0,0,0,2.164008,36.06673,0.1338764,0,0,0,0.9145365
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,50.12409,50.12409,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.043503,0.9145365,0,0.03571852,-0.03571852,2.126358,35.43923,0.1338764,0.03732585,0,0,0.9145365
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,49.17462,49.17462,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.08319,0.878818,0,0.1204057,-0.1204057,1.999439,33.32392,0.1338764,0.125824,0,0,0.878818
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,48.54164,48.54164,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.216974,0.7584122,0,0.3673702,-0.3673702,1.612197,26.8699,0.1338764,0.3839018,0,0,0.7584122
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,47.81965,47.81965,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.625163,0.3910421,0,0.1955497,-0.1955497,1.40607,23.43444,0.1338764,0.2043494,0,0,0.3910421
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,47.20645,47.20645,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.842441,0.1954924,0,0.04857885,-0.04857885,1.354863,22.581,0.1338764,0.0507649,0,0,0.1954924
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.79106,46.79106,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.896417,0.1469136,0,0.1148177,-0.1148177,1.233834,20.56387,0.1338764,0.1199845,0,0,0.1469136
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01294131,46.72375,46.48446,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.543393,2.220446E-16,0,0,0.01294131,0,0,1.452632,1.38,5.023992,0.03209588,1.392941,0,1.392941,2.555295,42.58816,0.1340825,0.1666251,0.01035304,1.7,0.04503718
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3277917,52.34689,46.05918,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,154.6124,0,0,0,0.3277917,0,0,1.452632,1.38,3.631051,1.285743,1.707792,0,1.707792,4.175448,69.59066,0.1342591,0.2332096,0.2622333,1.7,1.613535
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7080851,61.33449,46.89985,1.100175,1.100175,1.7,0,0.5202,1.100175,64.36115,0,0,0,0.7080851,0,0,0.5998253,0.5698341,1.923259,2.822756,1.277919,0,1.277919,5.387788,89.7963,0.1345163,1.210192,0.566468,1.7,3.530841
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.8788252,68.01361,49.23396,0.7440419,0.7440419,0,-1,0,0.7440419,118.115,0,0,0,0.8788252,0.7832019,0.7440419,0,0,0.6453402,3.972883,0.09562331,0,0.09562331,5.478505,91.30823,0.1345008,0.818446,0.7030602,0,4.851708
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.032085,74.60397,51.45929,0.2781909,0.2781909,0,0,0,0.2781909,370.9988,0.1895356,0,0,1.032085,0.2928325,0.2781909,0,0,0.5497169,4.058944,0.5497169,0,0.5497169,6.000012,100,0.1344122,0.30601,0.825668,0,5.091029
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.181504,81.56273,53.62526,0.7121462,0.7121462,0,0,0,0.7121462,165.9075,0.4318762,0,0,1.181504,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1344122,0.7833608,0.945203,0,5.735193
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.293846,88.0651,55.85058,0.6735548,0.6735548,0,0,0,0.6735548,192.0922,0.5848411,0,0,1.293846,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1344122,0.7409103,1.035077,0,5.847535
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.11142,85.09675,58.0759,0.431346,0.431346,0,0,0,0.431346,257.6632,0.6573713,0,0,1.11142,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1344122,0.4744806,0.8891358,0,5.665109
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.068427,85.67469,59.57923,0,0,0,-1,0,0,0,1.068427,0,0,1.068427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344122,0,0.8547412,0,5.622116
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9205716,82.11279,60.25177,0.5797238,0.5797238,0,0,0,0.5797238,158.7949,0.3103361,0,0,0.9205716,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1344122,0.6376961,0.7364573,0,5.47426
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5194249,72.55512,61.08256,0,0,0,0,0,0,0,0.5194249,0,0,0.5194249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344122,0,0.4155399,0,5.073114
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2735773,66.30373,60.5287,0.3240081,0.3240081,0,0,0,0.3240081,84.43533,0,5.551115E-17,0,0.2735773,0.3410611,0.3240081,0,0,0,4.553689,0,0.06748386,-0.06748386,5.928878,98.81443,0.1344122,0.3564089,0.2188618,0,4.827266
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.06840384,60.02151,58.63965,0.8128498,0.8128498,0,0,0,0.8128498,8.415312,0,1.110223E-16,0,0.06840384,0.8556314,0.8128498,0,0,0.07498207,4.486205,0,0.7872275,-0.7872275,5.099067,84.98428,0.1344122,0.8941348,0.05472307,0,4.554609
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,56.88906,56.88906,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9496793,3.698977,0,0.3906495,-0.3906495,4.687286,78.12128,0.1344122,0.4082288,0,0,3.698977
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,55.15826,55.15826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.383734,3.308328,0,0,0,4.687286,78.12128,0.1344122,0,0,0,3.308328
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,53.51647,53.51647,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.383734,3.308328,0,0.4568254,-0.4568254,4.20575,70.0957,0.1344122,0.4773825,0,0,3.308328
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,51.96369,51.96369,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.891318,2.851503,0,0.09944365,-0.09944365,4.100927,68.34865,0.1344122,0.1039186,0,0,2.851503
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,50.90543,50.90543,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,2.001811,2.752059,0,0.1165939,-0.1165939,3.978026,66.30031,0.1344122,0.1218407,0,0,2.752059
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,50.0153,50.0153,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.13136,2.635465,0,0.09762597,-0.09762597,3.87512,64.5852,0.1344122,0.1020191,0,0,2.635465
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,49.0955,49.0955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.239833,2.537839,0,0,0,3.87512,64.5852,0.1344122,0,0,0,2.537839
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,48.43285,48.43285,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.239833,2.537839,0,0.1247189,-0.1247189,3.743654,62.39412,0.1344122,0.1303312,0,0,2.537839
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,47.70097,47.70097,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.37841,2.41312,0,0.1155376,-0.1155376,3.621867,60.36433,0.1344122,0.1207368,0,0,2.41312
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.09766,47.09766,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.506785,2.297583,0,0.2722192,-0.2722192,3.334923,55.58194,0.1344122,0.2844691,0,0,2.297583
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,46.67237,46.67237,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.809251,2.025363,0,0.1363478,-0.1363478,3.1912,53.18655,0.1344122,0.1424834,0,0,2.025363
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01009431,46.58193,46.39545,0.006817233,0.006817233,0,0,0,0.006817233,148.0705,0,0,0,0.01009431,0.007176035,0.006817233,0,0,2.960748,1.889016,0.002918275,0,0.002918275,3.193968,53.2327,0.1344118,0.007498956,0.008075448,0,1.89911
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08527207,47.56538,45.98005,0.5787023,0.5787023,0,0,0,0.5787023,14.73505,0,0,0,0.08527207,0.6091604,0.5787023,0,0,2.95783,1.891642,0,0.5238883,-0.5238883,2.641742,44.02894,0.1344118,0.6365726,0.06821766,0,1.976914
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1827396,50.26852,46.81084,0.5194032,0.5194032,0,0,0,0.5194032,35.1826,0,0,0,0.1827396,0.5467402,0.5194032,0,0,3.539928,1.367754,0,0.3640006,-0.3640006,2.258051,37.63411,0.1344118,0.5713435,0.1461916,0,1.550493
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.178801,52.59013,49.15484,0,0,0,-1,0,0,0,0,0,0,0.178801,0,0,0,0,3.944373,1.003753,0.178801,0,0.178801,2.427677,40.4612,0.1343829,0,0.1430408,0,1.182554
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4204242,59.83265,51.35049,0.4276052,0.4276052,0,0,0,0.4276052,98.32065,0,0,0,0.4204242,0.4501107,0.4276052,0,0,3.765572,1.164674,0,0.02968653,-0.02968653,2.396384,39.93966,0.1343829,0.4703657,0.3363394,0,1.585098
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5479643,65.00746,53.54614,0,0,0,0,0,0,0,0,0,0,0.5479643,0,0,0,0,3.798557,1.134987,0.5479643,0,0.5479643,2.916229,48.60372,0.1342948,0,0.4383715,0,1.682952
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3692997,63.37808,55.74179,0.03011514,0.03011514,0,0,0,0.03011514,1226.292,0,0,0,0.3692997,0.03170015,0.03011514,0,0,3.250593,1.628155,0.3375996,0,0.3375996,3.236504,53.94162,0.1342405,0.03312666,0.2954398,0,1.997455
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1720416,61.47774,57.96711,0.3124581,0.3124581,0,0,0,0.3124581,55.06069,0,0,0,0.1720416,0.3289033,0.3124581,0,0,2.912993,1.931995,0,0.1568617,-0.1568617,3.071157,51.18585,0.1342405,0.3437039,0.1376333,0,2.104037
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.355557,66.95141,59.41109,0.7322637,0.7322637,0,-1,0,0.7322637,48.55587,0,0,0,0.355557,0.7708039,0.7322637,0,0,3.087284,1.775133,0,0.4152469,-0.4152469,2.633449,43.89072,0.1342405,0.8054901,0.2844456,0,2.13069
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2619142,65.64604,60.14297,0,0,0,0,0,0,0,0,0,0,0.2619142,0,0,0,0,3.548669,1.359886,0.2619142,0,0.2619142,2.881922,48.03194,0.1341984,0,0.2095314,0,1.621801
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2108346,65.33449,60.91442,0,0,0,0,0,0,0,0,0,0,0.2108346,0,0,0,0,3.286755,1.595609,0.2108346,0,0.2108346,3.081938,51.36552,0.1341646,0,0.1686677,0,1.806444
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08060864,62.01155,60.36057,0.8615118,0.8615118,0,0,0,0.8615118,9.35665,0,1.110223E-16,0,0.08060864,0.9068545,0.8615118,0,0,3.075921,1.78536,0,0.8262458,-0.8262458,2.210998,36.84989,0.1341646,0.9476629,0.06448691,0,1.865969
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06758009,59.83498,58.47151,0.3308108,0.3308108,0,0,0,0.3308108,20.42862,0,0,0,0.06758009,0.3482219,0.3308108,0,0,3.993972,0.9591146,0,0.2806418,-0.2806418,1.915176,31.91953,0.1341646,0.3638919,0.05406407,0,1.026695
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,56.72093,56.72093,0.7861659,0.6445491,0,-1,0,0.6445491,0,0,0.1416168,0.2202334,0,0.6784728,0.6445491,0,0,4.305796,0.6784728,0,0.6784728,-0.6784728,1.200002,20,0.1341646,0.8647825,0,0,0.6784728
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,55.01979,55.01979,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,53.40768,53.40768,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,51.8549,51.8549,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,49.87683,49.87683,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,48.95704,48.95704,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,48.31417,48.31417,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,47.5625,47.5625,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,46.97897,46.97897,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341646,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,46.56358,46.56358,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343273,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.0165566,46.56281,46.25698,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,163.7176,2.220446E-16,0,0,0.0165566,0,0,1.452632,1.38,3.679654,1.242,1.396557,0,1.396557,3.834075,63.90113,0.1344789,0.01112419,0.01324528,1.7,1.258557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.250774,50.59679,45.84159,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,52.62495,-2.220446E-16,0,0,0.250774,0,0,1.223469,1.162296,2.283098,2.498901,1.41307,0,1.41307,5.174631,86.24368,0.1347131,0.5241837,0.2006192,1.7,2.749675
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5559648,57.72893,46.67237,0.2716818,0.2716818,0,0,0,0.2716818,204.6382,0,0,0,0.5559648,0.2859809,0.2716818,0,0,0.8700278,3.770664,0.269984,0,0.269984,5.43076,90.51249,0.1346698,0.29885,0.4447719,0,4.326629
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6429892,62.20334,49.01638,0.568347,0.568347,0,-1,0,0.568347,113.1332,0,0,0,0.6429892,0.59826,0.568347,0,0,0.6000439,4.013649,0.04472918,0,0.04472918,5.473194,91.21972,0.1346626,0.6251817,0.5143914,0,4.656639
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.076537,75.51943,51.21202,0.6948088,0.6948088,0,0,0,0.6948088,154.9401,0,0,0,1.076537,0.7313777,0.6948088,0,0,0.5553147,4.053905,0.3451598,0,0.3451598,5.800642,96.67717,0.1346073,0.7642897,0.86123,0,5.130443
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.004412,76.20341,53.40768,0,0,0,0,0,0,0,0.7942573,0,0,1.004412,0,0,0,0,0.2101549,4.36455,0.2101549,0,0.2101549,6.000012,100,0.1345737,0,0.8035297,0,5.368962
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.079221,81.01369,55.60332,0.6810942,0.6810942,0,0,0,0.6810942,158.454,0.3622796,0,0,1.079221,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1345737,0.7492037,0.8633767,0,5.63291
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.115229,84.86189,57.79897,0.4378416,0.4378416,0,0,0,0.4378416,254.7107,0.6543434,0,0,1.115229,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1345737,0.4816258,0.8921834,0,5.668918
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8262731,78.30688,59.25285,0.942171,0.942171,0,-1,0,0.942171,87.69886,0,0,0,0.8262731,0.9917589,0.942171,0,0,0,4.553689,0,0.1654857,-0.1654857,5.825575,97.09272,0.1345737,1.036388,0.6610185,0,5.379962
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5453269,71.90247,59.9155,0.50713,0.50713,0,0,0,0.50713,107.532,0,0,0,0.5453269,0.533821,0.50713,0,0,0.1838731,4.388203,0.01150592,0,0.01150592,5.83649,97.27464,0.1345719,0.557843,0.4362616,0,4.93353
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4580015,70.73819,60.75618,0.2237,0.2237,0,0,0,0.2237,204.7392,0.0501607,0,0,0.4580015,0.2354737,0.2237,0,0,0.1723671,4.398559,0.1723671,0,0.1723671,6.000012,100,0.1345443,0.24607,0.3664012,0,4.85656
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2786117,66.06371,60.19243,0.389579,0.389579,0,0,0,0.389579,71.51612,0,0,0,0.2786117,0.4100831,0.389579,0,0,0,4.553689,0,0.1314714,-0.1314714,5.861429,97.69028,0.1345443,0.4285369,0.2228894,0,4.832301
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.06997008,59.71389,58.30338,0.6880762,0.6880762,0,0,0,0.6880762,10.16894,0,1.110223E-16,0,0.06997008,0.7242907,0.6880762,0,0,0.1460793,4.422217,0,0.6543207,-0.6543207,5.171714,86.19507,0.1345443,0.7568839,0.05597606,0,4.492188
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,56.55279,56.55279,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8731022,3.767897,0,1.452632,-1.452632,3.640506,60.67498,0.1345443,1.568619,0,0,3.767897
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,54.88133,54.88133,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.487137,2.315265,0,0.6708767,-0.6708767,2.93334,48.8889,0.1345443,0.7010662,0,0,2.315265
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,53.23954,53.23954,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.232556,1.644389,0,0.1570303,-0.1570303,2.767816,46.13017,0.1345443,0.1640967,0,0,1.644389
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,51.70654,51.70654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.407034,1.487358,0,0,0,2.767816,46.13017,0.1345443,0,0,0,1.487358
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,50.65817,50.65817,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.407034,1.487358,0,0.005573631,-0.005573631,2.76194,46.03225,0.1345443,0.005824444,0,0,1.487358
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,49.76804,49.76804,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.413227,1.481785,0,0.2525834,-0.2525834,2.495694,41.59482,0.1345443,0.2639496,0,0,1.481785
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,48.84824,48.84824,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.693875,1.229201,0,0.1415,-0.1415,2.34654,39.10892,0.1345443,0.1478675,0,0,1.229201
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,48.20537,48.20537,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.851097,1.087701,0,0.08671147,-0.08671147,2.255138,37.58556,0.1345443,0.09061348,0,0,1.087701
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,47.48338,47.48338,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.947443,1.00099,0,0.02183156,-0.02183156,2.232126,37.20202,0.1345443,0.02281398,0,0,1.00099
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,46.89985,46.89985,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.971701,0.9791583,0,0.1604453,-0.1604453,2.063002,34.38329,0.1345443,0.1676653,0,0,0.9791583
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,46.48446,46.48446,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.149973,0.818713,0,0.1421081,-0.1421081,1.913207,31.88671,0.1345443,0.1485029,0,0,0.818713
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02014336,46.54991,46.17786,0.05466917,0.05466917,0,0,0,0.05466917,36.84592,0,0,0,0.02014336,0.05754649,0.05466917,0,0,4.307871,0.6766049,0,0.03740314,-0.03740314,1.87378,31.22961,0.1345443,0.06013609,0.01611469,0,0.6967483
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1489144,48.5487,45.76246,0,0,0,0,0,0,0,0,0,0,0.1489144,0,0,0,0,4.34943,0.6392018,0.1489144,0,0.1489144,2.015053,33.58415,0.1345205,0,0.1191315,0,0.7881162
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4591706,55.56236,46.56358,0,0,0,0,0,0,0,0,0,0,0.4591706,0,0,0,0,4.200516,0.7732247,0.4591706,0,0.4591706,2.45066,40.84426,0.1344471,0,0.3673365,0,1.232395
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7709205,65.02433,48.89769,0.590421,0.590421,0,-1,0,0.590421,130.5713,0,0,0,0.7709205,0.6214958,0.590421,0,0,3.741345,1.186478,0.1494246,0,0.1494246,2.592417,43.20686,0.1344232,0.6494631,0.6167364,0,1.957399
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.051833,74.73334,51.12301,0.6310349,0.6310349,0,0,0,0.6310349,166.6839,0,0,0,1.051833,0.6642473,0.6310349,0,0,3.591921,1.32096,0.3875861,0,0.3875861,2.960113,49.33512,0.1343614,0.6941384,0.8414667,0,2.372794
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.055449,77.48633,53.29888,0.5916744,0.5916744,0,0,0,0.5916744,178.3833,0,0,0,1.055449,0.6228151,0.5916744,0,0,3.204334,1.669788,0.4326335,0,0.4326335,3.370546,56.17565,0.1342924,0.6508418,0.8443589,0,2.725236
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.6944356,70.58274,55.46486,0.4100345,0.4100345,0,0,0,0.4100345,169.3603,0,0,0,0.6944356,0.4316152,0.4100345,0,0,2.771701,2.059158,0.2628204,0,0.2628204,3.619879,60.33119,0.1342506,0.4510379,0.5555485,0,2.753594
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8332533,76.66768,57.69018,0.5564412,0.5564412,0,0,0,0.5564412,149.7469,0,0,0,0.8332533,0.5857276,0.5564412,0,0,2.508881,2.295696,0.2475256,0,0.2475256,3.854702,64.24491,0.1342112,0.6120853,0.6666026,0,3.12895
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9638687,81.94377,59.08471,0.2458228,0.2458228,0,-1,0,0.2458228,392.0991,0,0,0,0.9638687,0.2587608,0.2458228,0,0,2.261355,2.518469,0.7051079,0,0.7051079,4.523626,75.39362,0.134099,0.2704051,0.771095,0,3.482338
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7123123,75.87366,59.74736,0,0,0,0,0,0,0,0,0,0,0.7123123,0,0,0,0,1.556247,3.153067,0.7123123,0,0.7123123,5.199385,86.65625,0.1339859,0,0.5698499,0,3.865379
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.560378,72.9411,60.5287,0,0,0,0,0,0,0,0,0,0,0.560378,0,0,0,0,0.8439347,3.794148,0.560378,0,0.560378,5.731007,95.51659,0.1338971,0,0.4483024,0,4.354526
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.2903472,66.09478,59.97484,0,0,0,0,0,0,0,0.006790488,0,0,0.2903472,0,0,0,0,0.2835567,4.298488,0.2835567,0,0.2835567,6.000012,100,0.1338522,0,0.2322778,0,4.588835
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.06949098,59.47446,58.0759,0.08112253,0.08112253,0,0,0,0.08112253,85.66174,0,0,0,0.06949098,0.08539214,0.08112253,0,0,0,4.553689,0,0.01590117,-0.01590117,5.983251,99.72064,0.1338522,0.08923478,0.05559278,0,4.62318
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,56.30553,56.30553,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01766796,4.537788,0,0.9966047,-0.9966047,4.932737,82.21212,0.1338522,1.041452,0,0,4.537788
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,54.63407,54.63407,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.125007,3.541183,0,0.9867245,-0.9867245,3.892638,64.87717,0.1338522,1.031127,0,0,3.541183
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.04173,53.04173,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.221367,2.554458,0,0.3674597,-0.3674597,3.505301,58.42158,0.1338522,0.3839954,0,0,2.554458
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,51.54829,51.54829,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.629656,2.186999,0,0.04385449,-0.04385449,3.459075,57.65113,0.1338522,0.04582794,0,0,2.186999
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,50.49003,50.49003,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.678383,2.143144,0,0.07262177,-0.07262177,3.382525,56.3753,0.1338522,0.07588975,0,0,2.143144
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,49.57024,49.57024,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.759074,2.070523,0,0.006864265,-0.006864265,3.375289,56.25471,0.1338522,0.007173157,0,0,2.070523
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,48.70978,48.70978,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.766701,2.063658,0,0.1309316,-0.1309316,3.237275,53.95448,0.1338522,0.1368235,0,0,2.063658
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.06691,48.06691,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.91218,1.932727,0,0.061066,-0.061066,3.172906,52.88166,0.1338522,0.06381397,0,0,1.932727
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,47.34491,47.34491,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.980031,1.871661,0,0.05284486,-0.05284486,3.117203,51.95327,0.1338522,0.05522287,0,0,1.871661
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,46.76139,46.76139,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.038748,1.818816,0,0.1079283,-0.1079283,3.003436,50.05717,0.1338522,0.1127851,0,0,1.818816
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,46.36578,46.36578,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.158668,1.710888,0,0.06062412,-0.06062412,2.939533,48.99212,0.1338522,0.0633522,0,0,1.710888
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.009844803,46.24065,46.05918,0.3117632,0.3117632,0,0,0,0.3117632,3.157782,0,0,0,0.009844803,0.3281718,0.3117632,0,0,3.226028,1.650263,0,0.318327,-0.318327,2.603987,43.39969,0.1338522,0.3429396,0.007875843,0,1.660108
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1111276,47.71177,45.64378,0.4085618,0.4085618,0,0,0,0.4085618,27.1997,0,0,0,0.1111276,0.430065,0.4085618,0,0,3.579725,1.331936,0,0.3189374,-0.3189374,2.267797,37.79654,0.1338522,0.4494179,0.08890207,0,1.443064
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.1985261,50.20972,46.45479,0.7418073,0.7418073,0,0,0,0.7418073,26.76249,0,1.110223E-16,0,0.1985261,0.7808498,0.7418073,0,0,3.9341,1.012999,0,0.5823237,-0.5823237,1.653974,27.56618,0.1338522,0.8159881,0.1588209,0,1.211525
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2123209,52.84545,48.75923,0.2530031,0.2530031,0,-1,0,0.2530031,83.92029,0,0,0,0.2123209,0.266319,0.2530031,0,0,4.581126,0.4306752,0,0.05399812,-0.05399812,1.597055,26.61753,0.1338522,0.2783034,0.1698567,0,0.6429961
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2810157,56.52783,50.98455,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,36.87568,0,0,0,0.2810157,0.3548025,0.3370624,0,0,4.641124,0.3766771,0,0.07378678,-0.07378678,1.519277,25.32123,0.1338522,0.8382686,0.2248126,1.7,0.6576928
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6397084,66.70268,53.16042,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,90.58881,0,0,0,0.6397084,0,0,0.9938328,0.9441412,4.72311,0.3028903,1.58385,0,1.58385,3.021848,50.36404,0.1340585,0.7767839,0.5117667,1.7,0.9425987
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5690821,67.43693,55.3264,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1189.436,2.220446E-16,0,0,0.5690821,0,0,1.452632,1.38,3.13926,1.728355,1.949082,0,1.949082,4.87091,81.18167,0.134135,0.05262918,0.4552657,1.7,2.297437
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7364756,73.95845,57.52205,0.06340974,0.06340974,0,0,0,0.06340974,1161.455,0,0,0,0.7364756,0.06674709,0.06340974,0,0,1.190178,3.482529,0.6697285,0,0.6697285,5.50627,91.77099,0.1340293,0.06975071,0.5891805,0,4.219005
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6607831,73.62752,58.91658,0,0,0,-1,0,0,0,0.1403337,0,0,0.6607831,0,0,0,0,0.5204493,4.085285,0.5204493,0,0.5204493,6.000012,100,0.1339472,0,0.5286264,0,4.746068
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4141464,68.45744,59.57923,0.2016804,0.2016804,0,0,0,0.2016804,205.3479,0.2018512,0,0,0.4141464,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1339472,0.2218484,0.3313171,0,4.967835
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.408812,69.16957,60.36057,0.2198095,0.2198095,0,0,0,0.2198095,185.9847,0.1774336,0,0,0.408812,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1339472,0.2417904,0.3270496,0,4.962501
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1635558,63.12331,59.74736,0.810223,0.810223,0,0,0,0.810223,20.18652,0,0,0,0.1635558,0.8528663,0.810223,0,0,0,4.553689,0,0.6893105,-0.6893105,5.273415,87.89008,0.1339472,0.8912452,0.1308446,0,4.717245
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.05976846,59.05777,57.85831,0,0,0,0,0,0,0,0,0,0,0.05976846,0,0,0,0,0.7659006,3.864378,0.05976846,0,0.05976846,5.330116,88.83509,0.1339378,0,0.04781477,0,3.924147
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,56.10773,56.10773,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.7061321,3.91817,0,0.02712331,-0.02712331,5.301526,88.35859,0.1339378,0.02834386,0,0,3.91817
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,54.46594,54.46594,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7362691,3.891047,0,0.3870071,-0.3870071,4.893585,81.55958,0.1339378,0.4044224,0,0,3.891047
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,52.88349,52.88349,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.166277,3.50404,0,0.07425086,-0.07425086,4.815317,80.25513,0.1339378,0.07759215,0,0,3.50404
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,51.38016,51.38016,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.248778,3.429789,0,0.07595229,-0.07595229,4.735257,78.92078,0.1339378,0.07937014,0,0,3.429789
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,50.3219,50.3219,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.333169,3.353837,0,0.2737388,-0.2737388,4.446711,74.11169,0.1339378,0.286057,0,0,3.353837
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,49.43177,49.43177,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.637323,3.080098,0,0.2766566,-0.2766566,4.155089,69.25134,0.1339378,0.2891061,0,0,3.080098
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.94472,2.803441,0,0,0,4.155089,69.25134,0.1339378,0,0,0,2.803441
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,47.92844,47.92844,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.94472,2.803441,0,0.04621741,-0.04621741,4.106371,68.43938,0.1339378,0.04829719,0,0,2.803441
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,47.20645,47.20645,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.996072,2.757224,0,0.0162593,-0.0162593,4.089232,68.15374,0.1339378,0.01699097,0,0,2.757224
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,46.62292,46.62292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.014138,2.740964,0,0,0,4.089232,68.15374,0.1339378,0,0,0,2.740964
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,46.25698,46.25698,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,2.014138,2.740964,0,0.1643534,-0.1643534,3.915989,65.26635,0.1339378,0.1717493,0,0,2.740964
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02544498,46.41996,45.95038,0.1831345,0.1831345,0,0,0,0.1831345,13.89415,0,2.775558E-17,0,0.02544498,0.1927732,0.1831345,0,0,2.196753,2.576611,0,0.1673282,-0.1673282,3.739609,62.3267,0.1339378,0.201448,0.02035598,0,2.602056
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.280947,50.90272,45.56466,0.6166062,0.6166062,0,0,0,0.6166062,45.56344,0,1.110223E-16,0,0.280947,0.6490592,0.6166062,0,0,2.382673,2.409283,0,0.3681122,-0.3681122,3.351585,55.85964,0.1339378,0.6782669,0.2247576,0,2.69023
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3763413,53.64736,46.36578,1.154466,1.154466,0,0,0,1.154466,32.59874,0,0,0,0.3763413,1.215227,1.154466,0,0,2.791687,2.041171,0,0.8388861,-0.8388861,2.467322,41.12194,0.1339378,1.269913,0.3010731,0,2.417512
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7382472,63.98039,48.65044,0.08196082,0.08196082,0,-1,0,0.08196082,900.7319,0,0,0,0.7382472,0.08627454,0.08196082,0,0,3.723783,1.202285,0.6519727,0,0.6519727,3.085837,51.43052,0.1338352,0.0901569,0.5905978,0,1.940532
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.184959,78.13592,50.84608,0,0,0,0,0,0,0,0,0,0,1.184959,0,0,0,0,3.07181,1.78906,1.184959,0,1.184959,4.209988,70.16633,0.1336491,0,0.9479672,0,2.974019
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.303041,84.56909,53.02195,0.8912278,0.8912278,0,0,0,0.8912278,146.2074,0,0,0,1.303041,0.9381346,0.8912278,0,0,1.886851,2.855523,0.3649067,0,0.3649067,4.556169,75.936,0.1335919,0.9803506,1.042433,0,4.158565
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.174136,83.30159,55.15826,0.0991519,0.0991519,0,0,0,0.0991519,1184.179,0,0,0,1.174136,0.1043704,0.0991519,0,0,1.521944,3.183939,1.069766,0,1.069766,5.571038,92.85045,0.1334245,0.1090671,0.9393092,0,4.358076
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,0.9852827,80.45185,57.35391,0.7261348,0.7261348,0,0,0,0.7261348,135.6887,0,0,0,0.9852827,0.7643524,0.7261348,0,0,0.4521782,4.146729,0.2209303,0,0.2209303,5.780631,96.34366,0.1333899,0.7987483,0.7882262,0,5.132011
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8728281,78.9798,58.74844,0.7788944,0.7788944,0,-1,0,0.7788944,112.0599,0,0,0,0.8728281,0.8198888,0.7788944,0,0,0.2312479,4.345566,0.05293924,0,0.05293924,5.830853,97.1807,0.1333817,0.8567839,0.6982625,0,5.218394
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8592427,79.33192,59.36164,0.8737513,0.8737513,0,0,0,0.8737513,98.3395,0,0,0,0.8592427,0.9197382,0.8737513,0,0,0.1783086,4.393211,0,0.06049552,-0.06049552,5.767086,96.1179,0.1333817,0.9611264,0.6873942,0,5.252454
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.510861,71.32488,60.14297,0.5972786,0.5972786,0,0,0,0.5972786,85.53144,0,0,0,0.510861,0.6287143,0.5972786,0,0,0.2455259,4.332716,0,0.1178533,-0.1178533,5.642858,94.04743,0.1333817,0.6570064,0.4086888,0,4.843576
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3170746,66.2709,59.57923,0.09598476,0.09598476,0,0,0,0.09598476,330.3384,0,0,0,0.3170746,0.1010366,0.09598476,0,0,0.376474,4.214862,0.216038,0,0.216038,5.847809,97.46329,0.1333479,0.1055832,0.2536597,0,4.531937
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07062479,59.10799,57.69018,1.183748,1.183748,0,0,0,1.183748,5.9662,0,2.220446E-16,0,0.07062479,1.246051,1.183748,0,0,0.160436,4.409297,0,1.175426,-1.175426,4.608801,76.8132,0.1333479,1.302123,0.05649983,0,4.479921
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,55.93959,55.93959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.466465,3.233871,0,0,0,4.608801,76.8132,0.1333479,0,0,0,3.233871
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,54.2978,54.2978,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.466465,3.233871,0,0.6499888,-0.6499888,3.923653,65.39408,0.1333479,0.6792383,0,0,3.233871
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,52.71535,52.71535,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.188675,2.583882,0,0.4832993,-0.4832993,3.414211,56.9034,0.1333479,0.5050478,0,0,2.583882
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,51.21202,51.21202,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.725674,2.100582,0,0.1744677,-0.1744677,3.230305,53.83832,0.1333479,0.1823188,0,0,2.100582
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.15376,50.15376,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.919527,1.926115,0,0.09180096,-0.09180096,3.133539,52.22554,0.1333479,0.09593201,0,0,1.926115
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,49.2933,49.2933,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,3.021528,1.834314,0,0.1273583,-0.1273583,2.999291,49.98809,0.1333479,0.1330894,0,0,1.834314
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,48.43285,48.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.163037,1.706955,0,0,0,2.999291,49.98809,0.1333479,0,0,0,1.706955
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,47.78998,47.78998,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.163037,1.706955,0,0.02271422,-0.02271422,2.975348,49.58904,0.1333479,0.02373636,0,0,1.706955
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.06799,47.06799,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.188275,1.684241,0,0.1099479,-0.1099479,2.859453,47.65746,0.1333479,0.1148956,0,0,1.684241
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,46.50424,46.50424,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.31044,1.574293,0,0.2074295,-0.2074295,2.640803,44.0133,0.1333479,0.2167639,0,0,1.574293
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.14819,46.14819,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.540917,1.366864,0,0.125292,-0.125292,2.508734,41.81215,0.1333479,0.1309302,0,0,1.366864
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02321179,46.26954,45.84159,0.007918183,0.007918183,0,0,0,0.007918183,293.1454,0,0,0,0.02321179,0.008334929,0.007918183,0,0,3.68013,1.241572,0.01487686,0,0.01487686,2.522847,42.04737,0.1333456,0.008710001,0.01856943,0,1.264783
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1365739,47.97199,45.42619,0.3140201,0.3140201,0,0,0,0.3140201,43.49208,0,0,0,0.1365739,0.3305475,0.3140201,0,0,3.665253,1.254961,0,0.1939736,-0.1939736,2.318381,38.63961,0.1333456,0.3454221,0.1092591,0,1.391535
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.3943145,53.89912,46.25698,0,0,0,0,0,0,0,0,0,0,0.3943145,0,0,0,0,3.88078,1.060987,0.3943145,0,0.3943145,2.692461,44.87426,0.1332841,0,0.3154516,0,1.455302
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.366203,55.72638,48.54164,0.5731698,0.5731698,0,-1,0,0.5731698,63.89084,0,0,0,0.366203,0.6033366,0.5731698,0,0,3.486465,1.41587,0,0.2371336,-0.2371336,2.4425,40.70825,0.1332841,0.6304867,0.2929624,0,1.782073
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.487824,60.63372,50.73729,0.7343317,0.7343317,0,0,0,0.7343317,66.43102,0,1.110223E-16,0,0.487824,0.7729807,0.7343317,0,0,3.749947,1.178737,0,0.2851567,-0.2851567,2.141918,35.69857,0.1332841,0.8077648,0.3902592,0,1.666561
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5093495,63.4187,52.88349,1.110009,1.110009,0.425,0,0.172125,1.110009,45.88696,0,0,0,0.5093495,0.7210625,0.6850094,0,0,4.066788,0.8935799,0,0.2117129,-0.2117129,1.918753,31.97916,0.1332841,1.22101,0.4074796,1.7,1.402929
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5007685,65.53299,55.01979,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5007685,0,0,1.452632,1.38,4.302024,0.681867,1.880769,0,1.880769,3.703007,61.71666,0.1333553,0,0.4006149,1.7,1.182636
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5360581,68.69733,57.18578,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5360581,0,0,1.452632,1.38,2.421256,2.374559,1.916058,0,1.916058,5.52074,92.01214,0.1334208,0,0.4288465,1.7,2.910617
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5073609,69.54237,58.58031,0.9456908,0.9456908,0,-1,0,0.9456908,53.64977,0,0,0,0.5073609,0.9954639,0.9456908,0,0,0.5051977,4.099011,0,0.488103,-0.488103,5.006234,83.43706,0.1334208,1.04026,0.4058888,0,4.606372
