Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.236794,64.11528,59.19351,0.6420552,0.6420552,0,0,0,0.6420552,36.88063,0,0,0,0.236794,0.6758476,0.6420552,0,0,1.047534,3.610908,0,0.4390535,-0.4390535,4.543431,75.72369,0.1334208,0.7062607,0.1894352,0,3.847702
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2224225,64.61417,59.97484,0.3403989,0.3403989,0,0,0,0.3403989,65.3417,0,5.551115E-17,0,0.2224225,0.3583147,0.3403989,0,0,1.535372,3.171854,0,0.1358922,-0.1358922,4.400187,73.33631,0.1334208,0.3744388,0.177938,0,3.394277
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2186215,63.89879,59.36164,0.5821385,0.5821385,0,0,0,0.5821385,37.5549,0,0,0,0.2186215,0.6127774,0.5821385,0,0,1.686363,3.035962,0,0.3941559,-0.3941559,3.984711,66.41171,0.1334208,0.6403524,0.1748972,0,3.254584
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07108603,58.94754,57.52205,0,0,0,0,0,0,0,0,0,0,0.07108603,0,0,0,0,2.124314,2.641806,0.07108603,0,0.07108603,4.052149,67.53568,0.1334098,0,0.05686883,0,2.712893
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,55.71212,55.71212,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,2.053228,2.705784,0,0.8936581,-0.8936581,3.110151,51.83574,0.1334098,0.9338728,0,0,2.705784
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,54.12967,54.12967,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,3.046181,1.812126,0,0.5202828,-0.5202828,2.561724,42.69532,0.1334098,0.5436955,0,0,1.812126
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,52.54722,52.54722,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.624273,1.291843,0,0.4411403,-0.4411403,2.096722,34.94529,0.1334098,0.4609916,0,0,1.291843
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.07356,51.07356,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,4.114429,0.8507026,0,0.02543986,-0.02543986,2.069906,34.49836,0.1334098,0.02658465,0,0,0.8507026
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.04497,50.04497,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,4.142696,0.8252628,0,0.04080782,-0.04080782,2.026891,33.78144,0.1334098,0.04264417,0,0,0.8252628
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.15484,49.15484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.188038,0.7844549,0,0,0,2.026891,33.78144,0.1334098,0,0,0,0.7844549
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,48.31417,48.31417,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,4.188038,0.7844549,0,0.0860772,-0.0860772,1.936157,32.26922,0.1334098,0.08995067,0,0,0.7844549
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,47.65151,47.65151,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,4.283679,0.6983778,0,0.1176667,-0.1176667,1.812126,30.20203,0.1334098,0.1229617,0,0,0.6983778
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,46.9493,46.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41442,0.5807111,0,0,0,1.812126,30.20203,0.1334098,0,0,0,0.5807111
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,46.39545,46.39545,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.41442,0.5807111,0,0.04835232,-0.04835232,1.761158,29.35257,0.1334098,0.05052817,0,0,0.5807111
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.00972,46.00972,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.468144,0.5323588,0,0.0136419,-0.0136419,1.746778,29.11291,0.1334098,0.01425579,0,0,0.5323588
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.0160444,46.02814,45.73279,0.1479889,0.1479889,0,0,0,0.1479889,10.84163,0,0,0,0.0160444,0.1557778,0.1479889,0,0,4.483302,0.5187169,0,0.1397334,-0.1397334,1.599486,26.65805,0.1334098,0.1627878,0.01283552,0,0.5347613
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3256643,51.55135,45.33718,0.2253205,0.2253205,0,0,0,0.2253205,144.5338,0,0,0,0.3256643,0.2371795,0.2253205,0,0,4.638562,0.3789835,0.08848485,0,0.08848485,1.68343,28.05711,0.133396,0.2478526,0.2605315,0,0.7046478
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4769409,55.49073,46.14819,0,0,0,0,0,0,0,0,0,0,0.4769409,0,0,0,0,4.550077,0.4586198,0.4769409,0,0.4769409,2.135896,35.59819,0.133322,0,0.3815527,0,0.9355607
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3853829,56.00826,48.43285,0.39904,0.39904,0,-1,0,0.39904,96.57752,5.551115E-17,0,0,0.3853829,0.4200421,0.39904,0,0,4.073136,0.8878666,0,0.03465914,-0.03465914,2.099362,34.9893,0.133322,0.438944,0.3083063,0,1.27325
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9731054,72.00501,50.59883,0.1777874,0.1777874,0,0,0,0.1777874,547.3421,0,0,0,0.9731054,0.1871447,0.1777874,0,0,4.111646,0.8532075,0.7859607,0,0.7859607,2.84499,47.4164,0.1332001,0.1955662,0.7784843,0,1.826313
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.259542,82.80908,52.73513,1.265986,1.265986,1.7,0,0.5202,1.265986,99.49094,0,0,0,1.259542,0,0,0.4340137,0.412313,3.325685,1.560572,1.671855,0,1.671855,4.43105,73.85069,0.1333905,1.392585,1.007633,1.7,2.820114
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.196355,83.63186,54.88133,0.1036585,0.1036585,0.5852117,0,0.2158628,0.1036585,1154.131,0,0,0,1.196355,0,0,0.4815532,0.4574755,1.653831,3.065241,1.653831,0,1.653831,6.000012,100,0.1331912,0.1140244,0.9570841,1.7,4.261597
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8489436,76.31033,57.02753,0,0,0,0,0,0,0,0.8489436,0,0,0.8489436,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331912,0,0.6791549,0,5.402633
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4057815,67.02194,58.41217,0.4020489,0.4020489,0,-1,0,0.4020489,100.9284,0,0,0,0.4057815,0.4232094,0.4020489,0,0,0,4.553689,0,0.0174279,-0.0174279,5.981641,99.69382,0.1331912,0.4422538,0.3246252,0,4.95947
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5146274,70.19744,59.02537,0.4115781,0.4115781,0,0,0,0.4115781,125.0376,0.06202292,0,0,0.5146274,0.4332401,0.4115781,0,0,0.01936433,4.536261,0.01936433,0,0.01936433,6.000012,100,0.1331882,0.4527359,0.4117019,0,5.050889
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4550405,69.6457,59.80671,0.4801843,0.4801843,0,0,0,0.4801843,94.76371,0,0,0,0.4550405,0.5054572,0.4801843,0,0,0,4.553689,0,0.05041672,-0.05041672,5.946868,99.11427,0.1331882,0.5282028,0.3640324,0,5.008729
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3002596,65.49551,59.19351,0.4767287,0.4767287,0,0,0,0.4767287,62.98333,0,0,0,0.3002596,0.5018197,0.4767287,0,0,0.05601858,4.503272,0,0.2015601,-0.2015601,5.734405,95.57323,0.1331882,0.5244015,0.2402077,0,4.803532
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.06966939,58.7491,57.35391,0.6260224,0.6260224,0,0,0,0.6260224,11.1289,0,0,0,0.06966939,0.658971,0.6260224,0,0,0.2799743,4.301712,0,0.5893016,-0.5893016,5.113227,85.22028,0.1331882,0.6886246,0.05573551,0,4.371381
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,55.57365,55.57365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9347538,3.71241,0,0,0,5.113227,85.22028,0.1331882,0,0,0,3.71241
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.9912,53.9912,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9347538,3.71241,0,0.35617,-0.35617,4.737791,78.96302,0.1331882,0.3721977,0,0,3.71241
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,52.40875,52.40875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330498,3.356241,0,0,0,4.737791,78.96302,0.1331882,0,0,0,3.356241
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330498,3.356241,0,0,0,4.737791,78.96302,0.1331882,0,0,0,3.356241
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.90651,49.90651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330498,3.356241,0,0,0,4.737791,78.96302,0.1331882,0,0,0,3.356241
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.03616,49.03616,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.330498,3.356241,0,0.1323142,-0.1323142,4.598319,76.6385,0.1331882,0.1382684,0,0,3.356241
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,48.20537,48.20537,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.477514,3.223926,0,0.09118247,-0.09118247,4.502204,75.03659,0.1331882,0.09528568,0,0,3.223926
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.578828,3.132744,0,0,0,4.502204,75.03659,0.1331882,0,0,0,3.132744
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.84051,46.84051,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.578828,3.132744,0,0.04904229,-0.04904229,4.450509,74.175,0.1331882,0.05124919,0,0,3.132744
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,46.28665,46.28665,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.633319,3.083702,0,0.04293383,-0.04293383,4.405253,73.42074,0.1331882,0.04486585,0,0,3.083702
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.92071,45.92071,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.681024,3.040768,0,0.1694513,-0.1694513,4.226635,70.44379,0.1331882,0.1770766,0,0,3.040768
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02405896,46.06699,45.624,0.2509575,0.2509575,0,0,0,0.2509575,9.586868,0,5.551115E-17,0,0.02405896,0.2641658,0.2509575,0,0,1.869303,2.871316,0,0.2401068,-0.2401068,3.973541,66.22555,0.1331882,0.2760532,0.01924717,0,2.895375
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1768901,48.53782,45.22839,0.847621,0.847621,0,0,0,0.847621,20.86901,0,1.110223E-16,0,0.1768901,0.8922327,0.847621,0,0,2.136088,2.63121,0,0.7153426,-0.7153426,3.219504,53.65829,0.1331882,0.9323831,0.1415121,0,2.8081
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5149319,56.19378,46.05918,1.073261,1.073261,0,0,0,1.073261,47.97826,0,0,0,0.5149319,1.129748,1.073261,0,0,2.930913,1.915867,0,0.6148163,-0.6148163,2.57143,42.85709,0.1331882,1.180587,0.4119455,0,2.430799
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3088433,54.2856,48.2845,0.3855318,0.3855318,0,-1,0,0.3855318,80.1084,0,5.551115E-17,0,0.3088433,0.405823,0.3855318,0,0,3.614043,1.301051,0,0.09697961,-0.09697961,2.469205,41.15333,0.1331882,0.424085,0.2470747,0,1.609894
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2501316,55.35561,50.46036,0.06397574,0.06397574,0,0,0,0.06397574,390.9788,0,0,0,0.2501316,0.06734288,0.06397574,0,0,3.721797,1.204071,0.1827887,0,0.1827887,2.642613,44.04347,0.13316,0.07037331,0.2001053,0,1.454203
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2857589,58.30181,52.59667,0.6410252,0.6410252,0,0,0,0.6410252,44.57842,0,0,0,0.2857589,0.6747634,0.6410252,0,0,3.539009,1.368581,0,0.3890044,-0.3890044,2.232567,37.20937,0.13316,0.7051277,0.2286071,0,1.65434
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3091031,60.99982,54.7132,0.4191308,0.4191308,0,0,0,0.4191308,73.7486,0,0,0,0.3091031,0.4411903,0.4191308,0,0,3.971236,0.9795765,0,0.1320872,-0.1320872,2.093335,34.88884,0.13316,0.4610439,0.2472825,0,1.28868
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.6999078,72.2879,56.85939,0.851797,0.851797,0,0,0,0.851797,82.16838,0,0,0,0.6999078,0.8966284,0.851797,0,0,4.118,0.8474893,0,0.1967206,-0.1967206,1.885973,31.43282,0.13316,0.9369767,0.5599262,0,1.547397
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3692074,66.02218,58.24404,0,0,0,-1,0,0,0,0,0,0,0.3692074,0,0,0,0,4.336578,0.6507687,0.3692074,0,0.3692074,2.236234,37.27049,0.1331031,0,0.2953659,0,1.019976
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3401212,66.02264,58.85723,0.6342853,0.6342853,0,0,0,0.6342853,53.62275,0,0,0,0.3401212,0.6676688,0.6342853,0,0,3.967371,0.9830554,0,0.3275475,-0.3275475,1.890968,31.51608,0.1331031,0.6977139,0.272097,0,1.323177
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2455356,64.76546,59.63857,0.7057427,0.7057427,0.425,0,0.172125,0.7057427,34.79109,0,0,0,0.2455356,0.2955187,0.2807427,0,0,4.331312,0.6555079,0,0.04998306,-0.04998306,1.838282,30.63796,0.1331031,0.776317,0.1964285,1.7,0.9010434
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.149097,62.08057,59.02537,0.03363474,0.03363474,1.486266,0,0.4618507,0.03363474,443.2828,2.220446E-16,0,0,0.149097,0,0,1.452632,1.38,4.386849,0.6055248,1.529097,0,1.529097,3.28891,54.81506,0.13324,0.03699822,0.1192776,1.7,0.7546218
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04309612,58.04468,57.18578,0.197649,0.197649,1.650281,0,0.5066266,0.197649,21.80437,2.220446E-16,0,0,0.04309612,0,0,1.452632,1.38,2.857752,1.981712,1.423096,0,1.423096,4.638978,77.31615,0.13345,0.2174139,0.03447689,1.7,2.024808
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,55.40552,55.40552,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0,0,0.6309924,0.5994427,0,0,1.434656,3.262499,0,0.6309924,-0.6309924,3.973854,66.23076,0.13345,0.659387,0,0,3.262499
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,53.85274,53.85274,0.24864,0.24864,0,-1,0,0.24864,0,0,5.551115E-17,0,0,0.2617263,0.24864,0,0,2.135758,2.631506,0,0.2617263,-0.2617263,3.69797,61.63271,0.13345,0.273504,0,0,2.631506
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,52.29996,52.29996,0.0281233,0.0281233,0,-1,0,0.0281233,0,0,3.469447E-18,0,0,0.02960347,0.0281233,0,0,2.426565,2.36978,0,0.02960347,-0.02960347,3.666765,61.11263,0.13345,0.03093563,0,0,2.36978
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,50.84608,50.84608,0.1419036,0.1419036,0,-1,0,0.1419036,0,0,0,0,0,0.1493722,0.1419036,0,0,2.459458,2.340177,0,0.1493722,-0.1493722,3.509313,58.48843,0.13345,0.1560939,0,0,2.340177
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,49.78782,49.78782,0.02601866,0.02601866,0,-1,0,0.02601866,0,0,3.469447E-18,0,0,0.02738807,0.02601866,0,0,2.625427,2.190804,0,0.02738807,-0.02738807,3.480443,58.00727,0.13345,0.02862053,0,0,2.190804
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.92736,48.92736,0.06694617,0.06694617,0,-1,0,0.06694617,0,0,0,0,0,0.07046966,0.06694617,0,0,2.655859,2.163416,0,0.07046966,-0.07046966,3.406162,56.76925,0.13345,0.07364079,0,0,2.163416
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.12625,48.12625,0.06083804,0.06083804,0,-1,0,0.06083804,0,0,1.387779E-17,0,0,0.06404004,0.06083804,0,0,2.734158,2.092947,0,0.06404004,-0.06404004,3.338658,55.64418,0.13345,0.06692184,0,0,2.092947
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,47.42404,47.42404,0.1631984,0.1631984,0,-1,0,0.1631984,0,0,0,0,0,0.1717878,0.1631984,0,0,2.805314,2.028907,0,0.1717878,-0.1717878,3.157578,52.62619,0.13345,0.1795182,0,0,2.028907
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,46.76139,46.76139,0.1268934,0.1268934,0,-1,0,0.1268934,0,0,2.775558E-17,0,0,0.133572,0.1268934,0,0,2.996189,1.857119,0,0.133572,-0.133572,3.01678,50.27957,0.13345,0.1395827,0,0,1.857119
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.20753,46.20753,0.1859342,0.1859342,0,-1,0,0.1859342,0,0,0,0,0,0.1957202,0.1859342,0,0,3.144602,1.723547,0,0.1957202,-0.1957202,2.810473,46.84113,0.13345,0.2045276,0,0,1.723547
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.84159,45.84159,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0,0.2084991,0.1980741,0,0,3.362069,1.527827,0,0.2084991,-0.2084991,2.590696,43.17818,0.13345,0.2178816,0,0,1.527827
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004364138,45.61511,45.53499,0.02494281,0.02494281,0,0,0,0.02494281,17.49658,0,3.469447E-18,0,0.004364138,0.02625559,0.02494281,0,0,3.593735,1.319328,0,0.02189145,-0.02189145,2.56762,42.79358,0.13345,0.02743709,0.003491311,0,1.323692
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06067131,46.26784,45.14927,0.4123527,0.4123527,0,0,0,0.4123527,14.71345,0,0,0,0.06067131,0.4340555,0.4123527,0,0,3.618059,1.297436,0,0.3733842,-0.3733842,2.174039,36.23391,0.13345,0.453588,0.04853705,0,1.358107
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2145894,50.00367,45.95038,0.2599082,0.2599082,0,0,0,0.2599082,82.56357,0,5.551115E-17,0,0.2145894,0.2735875,0.2599082,0,0,4.03293,0.9240519,0,0.05899808,-0.05899808,2.111849,35.19742,0.13345,0.285899,0.1716716,0,1.138641
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1433883,50.90007,48.1757,2.04831,0.9580201,0,-1,0,0.9580201,14.96715,0,1.09029,1.404096,0.1433883,1.008442,0.9580201,0,0,4.098484,0.8650538,0,0.8650538,-0.8650538,1.200002,20,0.13345,2.253141,0.1147107,0,1.008442
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2515361,55.27153,50.35157,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,39.32891,0,0,0,0.2515361,0,0,1.060429,1.007408,5.059654,0,1.258944,0,1.258944,2.394342,39.90561,0.1337021,0.7035276,0.2012289,1.7,0.2515361
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2440427,57.29731,52.45821,1.290999,1.290999,1.7,0,0.5202,1.290999,18.9034,0,0,0,0.2440427,0,0,0.4090013,0.3885513,3.80071,1.13305,0.6325939,0,0.6325939,2.994473,49.90778,0.1338285,1.420099,0.1952341,1.7,1.377092
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3088608,60.84992,54.57473,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3088608,0,0,1.452632,1.38,3.168116,1.702384,1.688861,0,1.688861,4.596667,76.61096,0.133927,0,0.2470886,1.7,2.011245
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4910958,67.11839,56.69126,0.495845,0.495845,1.434597,0,0.4477449,0.495845,99.04219,0,0,0,0.4910958,0,0,0.9387518,0.8918142,1.479256,3.222359,1.38291,0,1.38291,5.90861,98.47665,0.1340659,0.5454295,0.3928766,1.7,3.713455
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2085473,62.35756,58.0759,0.1904286,0.1904286,0,-1,0,0.1904286,109.5147,0,0,0,0.2085473,0.2004512,0.1904286,0,0,0.09634558,4.466978,0.008096099,0,0.008096099,5.916291,98.60465,0.1340646,0.2094715,0.1668378,0,4.675525
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3331818,65.69184,58.6891,1.074134,1.074134,0,0,0,1.074134,31.01864,0,0,0,0.3331818,1.130667,1.074134,0,0,0.08824948,4.474265,0,0.7974856,-0.7974856,5.075667,84.59429,0.1340646,1.181548,0.2665454,0,4.807446
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07459786,60.92753,59.41109,0.5462169,0.5462169,0,0,0,0.5462169,13.65719,0,1.110223E-16,0,0.07459786,0.5749651,0.5462169,0,0,0.9743446,3.676779,0,0.5003673,-0.5003673,4.548234,75.80375,0.1340646,0.6008386,0.05967829,0,3.751377
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1293729,61.49755,58.85723,0.5588203,0.5588203,0,0,0,0.5588203,23.15108,0,0,0,0.1293729,0.5882319,0.5588203,0,0,1.530308,3.176411,0,0.458859,-0.458859,4.064554,67.74244,0.1340646,0.6147023,0.1034983,0,3.305784
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06872064,58.35053,56.97807,0.5029896,0.5029896,0,0,0,0.5029896,13.66243,0,0,0,0.06872064,0.5294628,0.5029896,0,0,2.040152,2.717552,0,0.4607422,-0.4607422,3.578889,59.64804,0.1340646,0.5532886,0.05497651,0,2.786273
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,55.24727,55.24727,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.552087,2.25681,0,0.00659906,-0.00659906,3.571933,59.5321,0.1340646,0.006896018,0,0,2.25681
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,53.6846,53.6846,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.55942,2.250211,0,1.038556,-1.038556,2.477199,41.28656,0.1340646,1.085291,0,0,2.250211
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,52.13182,52.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.713371,1.211655,0,0,0,2.477199,41.28656,0.1340646,0,0,0,1.211655
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,50.70762,50.70762,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.713371,1.211655,0,0.01544056,-0.01544056,2.460923,41.0153,0.1340646,0.01613538,0,0,1.211655
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,49.67903,49.67903,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.730527,1.196214,0,0.06547648,-0.06547648,2.391905,39.865,0.1340646,0.06842292,0,0,1.196214
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,48.81857,48.81857,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.803279,1.130738,0,0.03611883,-0.03611883,2.353832,39.23046,0.1340646,0.03774418,0,0,1.130738
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.98779,47.98779,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.843411,1.094619,0,0.07708541,-0.07708541,2.272577,37.87621,0.1340646,0.08055425,0,0,1.094619
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,47.31524,47.31524,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.929061,1.017534,0,0.05019848,-0.05019848,2.219663,36.99431,0.1340646,0.05245741,0,0,1.017534
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,46.65259,46.65259,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,3.984838,0.9673352,0,0.1408457,-0.1408457,2.071199,34.51991,0.1340646,0.1471838,0,0,0.9673352
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.08885,46.08885,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.141333,0.8264894,0,0.2720893,-0.2720893,1.784391,29.7398,0.1340646,0.2843333,0,0,0.8264894
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,45.76246,45.76246,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.443654,0.5544001,0,0.1186622,-0.1186622,1.65931,27.65512,0.1340646,0.124002,0,0,0.5544001
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008509756,45.5824,45.42619,0.02755946,0.02755946,0,0,0,0.02755946,30.8778,0,3.469447E-18,0,0.008509756,0.02900996,0.02755946,0,0,4.575501,0.4357379,0,0.0205002,-0.0205002,1.637701,27.29497,0.1340646,0.0303154,0.006807805,0,0.4442477
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04619491,45.88015,45.03058,0.232411,0.232411,0,0,0,0.232411,19.87639,0,2.775558E-17,0,0.04619491,0.2446432,0.232411,0,0,4.598279,0.4152377,0,0.1984482,-0.1984482,1.428519,23.8086,0.1340646,0.2556521,0.03695593,0,0.4614326
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1272567,48.21749,45.84159,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.29385,0,0,0,0.1272567,0,0,1.216021,1.15522,4.818777,0.2167895,1.282477,0,1.282477,2.645183,44.08629,0.1343108,0.5323771,0.1018054,1.7,0.3440462
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4653472,57.29404,48.06691,0.4477534,0.4477534,0,-1,0,0.4477534,103.9294,0,0,0,0.4653472,0.4713194,0.4477534,0,0,3.536301,1.371018,0,0.005972147,-0.005972147,2.638887,43.98137,0.1343108,0.4925287,0.3722778,0,1.836366
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5720412,61.92207,50.2131,0.5835798,0.5835798,0,0,0,0.5835798,98.0228,0,0,0,0.5720412,0.6142945,0.5835798,0,0,3.542936,1.365046,0,0.04225327,-0.04225327,2.594349,43.23906,0.1343108,0.6419377,0.457633,0,1.937087
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3783982,59.99206,52.34941,0.8193802,0.8193802,0,0,0,0.8193802,46.18102,0,0,0,0.3783982,0.8625055,0.8193802,0,0,3.589885,1.322793,0,0.4841073,-0.4841073,2.084055,34.73418,0.1343108,0.9013183,0.3027185,0,1.701191
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4507585,63.78348,54.43627,0.1452055,0.1452055,0,0,0,0.1452055,310.428,0,0,0,0.4507585,0.1528479,0.1452055,0,0,4.127781,0.8386856,0.2979107,0,0.2979107,2.366678,39.44455,0.1342649,0.159726,0.3606068,0,1.289444
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.303727,62.80821,56.55279,0.7519664,0.7519664,0,0,0,0.7519664,40.39104,0,1.110223E-16,0,0.303727,0.7915436,0.7519664,0,0,3.829871,1.106805,0,0.4878166,-0.4878166,1.852474,30.8745,0.1342649,0.8271631,0.2429816,0,1.410532
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.379411,65.90405,57.91766,0.5872673,0.5872673,0,-1,0,0.5872673,64.60619,0,0,0,0.379411,0.618176,0.5872673,0,0,4.371889,0.6189886,0,0.238765,-0.238765,1.600793,26.67983,0.1342649,0.645994,0.3035288,0,0.9983997
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4433689,67.94093,58.47151,0.3309678,0.3309678,0,0,0,0.3309678,133.9613,0,0,0,0.4433689,0.3483872,0.3309678,0,0,4.637184,0.3802236,0.09498166,0,0.09498166,1.690901,28.18162,0.1342503,0.3640646,0.3546951,0,0.8235925
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2430841,64.31237,59.25285,0.6391502,0.6391502,1.7,0,0.5202,0.6391502,38.03239,0,0,0,0.2430841,0,0,1.06085,1.007807,4.542202,0.4657071,1.250891,0,1.250891,2.8776,47.95991,0.1345006,0.7030653,0.1944673,1.7,0.7087911
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07632257,60.18319,58.63965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07632257,0,0,1.452632,1.38,3.291311,1.591509,1.456323,0,1.456323,4.25919,70.98635,0.1346328,0,0.06105806,1.7,1.667832
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06396572,58.07515,56.80005,0.13455,0.13455,1.587182,0,0.4894006,0.13455,47.54046,2.220446E-16,0,0,0.06396572,0,0,1.452632,1.38,1.834988,2.9022,1.443966,0,1.443966,5.629056,93.81741,0.134813,0.148005,0.05117257,1.7,2.966165
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,55.07914,55.07914,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,0.3910224,4.201769,0,0.252434,-0.252434,5.362967,89.3826,0.134813,0.2637935,0,0,4.201769
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,53.54614,53.54614,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,0.6715046,3.949335,0,0.9049828,-0.9049828,4.409031,73.4837,0.134813,0.945707,0,0,3.949335
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.677041,3.044352,0,0,0,4.409031,73.4837,0.134813,0,0,0,3.044352
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,50.56916,50.56916,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,1.677041,3.044352,0,0.06647062,-0.06647062,4.338965,72.31594,0.134813,0.0694618,0,0,3.044352
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,49.57024,49.57024,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,1.750897,2.977881,0,0.24208,-0.24208,4.08379,68.06303,0.134813,0.2529736,0,0,2.977881
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,48.70978,48.70978,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,2.019875,2.735801,0,0.1677596,-0.1677596,3.906956,65.11581,0.134813,0.1753088,0,0,2.735801
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.89877,47.89877,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,2.206275,2.568042,0,0.1343823,-0.1343823,3.765305,62.75495,0.134813,0.1404295,0,0,2.568042
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,47.20645,47.20645,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,2.355588,2.433659,0,0.003822221,-0.003822221,3.761276,62.6878,0.134813,0.003994221,0,0,2.433659
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,46.56358,46.56358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359835,2.429837,0,0,0,3.761276,62.6878,0.134813,0,0,0,2.429837
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.00972,46.00972,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,2.359835,2.429837,0,0.06200781,-0.06200781,3.695914,61.59844,0.134813,0.06479816,0,0,2.429837
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,45.64378,45.64378,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,2.428733,2.367829,0,0.1775224,-0.1775224,3.508789,58.47969,0.134813,0.1855109,0,0,2.367829
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01711132,45.63159,45.3174,0.1101119,0.1101119,0,0,0,0.1101119,15.53995,0,1.387779E-17,0,0.01711132,0.1159072,0.1101119,0,0,2.62598,2.190307,0,0.0987959,-0.0987959,3.404649,56.74403,0.134813,0.121123,0.01368906,0,2.207418
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2867225,50.38063,44.95146,1.296737,1.296737,0.425,0,0.172125,1.296737,22.11108,0,2.220446E-16,0,0.2867225,0.9176179,0.8717369,0,0,2.735753,2.091511,0,0.6308953,-0.6308953,2.739627,45.66035,0.134813,1.426411,0.229378,1.7,2.378234
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6931397,59.7376,45.76246,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,394.9162,2.220446E-16,0,0,0.6931397,0,0,1.452632,1.38,3.436748,1.460616,2.07314,0,2.07314,4.70638,78.43951,0.1349102,0.1930672,0.5545118,1.7,2.153755
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.98323,69.14006,47.95811,0,0,0,-1,0,0,0,0,0,0,0.98323,0,0,0,0,1.363608,3.326442,0.98323,0,0.98323,5.639153,93.9857,0.1347595,0,0.786584,0,4.309671
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.170623,76.81492,50.12409,0.3593656,0.3593656,0,0,0,0.3593656,325.7471,0.4119652,0,0,1.170623,0.3782796,0.3593656,0,0,0.3803782,4.211349,0.3803782,0,0.3803782,6.000012,100,0.1347014,0.3953022,0.9364984,0,5.381971
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.145495,78.74435,52.24062,0.5365718,0.5365718,0,0,0,0.5365718,213.4839,0.5806822,0,0,1.145495,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1347014,0.590229,0.9163957,0,5.699183
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.061565,78.92285,54.32747,0.6724092,0.6724092,0,0,0,0.6724092,157.8748,0.3537659,0,0,1.061565,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1347014,0.7396501,0.849252,0,5.615254
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6545951,70.70753,56.444,0.736049,0.736049,0,0,0,0.736049,88.93363,1.110223E-16,0,0,0.6545951,0.7747884,0.736049,0,0,0,4.553689,0,0.1201933,-0.1201933,5.873317,97.88842,0.1347014,0.8096539,0.5236761,0,5.208284
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.039467,82.57222,57.79897,0.664942,0.664942,0,-1,0,0.664942,156.3245,0.20598,0,0,1.039467,0.6999389,0.664942,0,0,0.1335481,4.433496,0.1335481,0,0.1335481,6.000012,100,0.1346809,0.7314361,0.8315736,0,5.472963
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8747293,78.57557,58.36272,0.5878816,0.5878816,0,0,0,0.5878816,148.7935,0.2559066,0,0,0.8747293,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1346809,0.6466697,0.6997835,0,5.428418
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5953677,72.20032,59.08471,1.455214,1.455214,0.425,0,0.172125,1.455214,40.91273,2.220446E-16,0,0,0.5953677,1.084435,1.030214,0,0,0,4.553689,0,0.4890678,-0.4890678,5.484489,91.40797,0.1346809,1.600735,0.4762942,1.7,5.149056
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3958705,66.86137,58.47151,0,0,0,0,0,0,0,0,0,0,0.3958705,0,0,0,0,0.5434086,4.064621,0.3958705,0,0.3958705,5.860045,97.66722,0.1346204,0,0.3166964,0,4.460492
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07033941,58.06363,56.66159,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.486937,2.220446E-16,0,0,0.07033941,1.452632,1.38,0,0,0.1475381,4.420905,0,1.382292,-1.382292,4.402981,73.38287,0.1346204,2.218949,0.05627153,1.7,4.491244
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.99012,54.99012,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.683418,3.038612,0,0.9166147,-0.9166147,3.436785,57.27962,0.1346204,0.9578624,0,0,3.038612
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,53.46701,53.46701,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.701879,2.121998,0,0.9844916,-0.9844916,2.399039,39.98391,0.1346204,1.028794,0,0,2.121998
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.90435,51.90435,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.795759,1.137506,0,0.7576489,-0.7576489,1.600407,26.6734,0.1346204,0.7917431,0,0,1.137506
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,50.50982,50.50982,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.637591,0.3798572,0,0.1030503,-0.1030503,1.491782,24.86299,0.1346204,0.1076876,0,0,0.3798572
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,49.48122,49.48122,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.752091,0.2768068,0,0.05215453,-0.05215453,1.436807,23.94673,0.1346204,0.05450148,0,0,0.2768068
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,48.62077,48.62077,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.810041,0.2246523,0,0.1674835,-0.1674835,1.260264,21.00435,0.1346204,0.1750202,0,0,0.2246523
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.81965,47.81965,0.0834229,0.05431038,0,-1,0,0.05431038,0,0,0.02911251,0.03745481,0,0.05716882,0.05431038,0,0,4.996133,0.05716882,0,0.05716882,-0.05716882,1.200002,20,0.1346204,0.09176519,0,0,0.05716882
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346204,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,46.45479,46.45479,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346204,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.92071,45.92071,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346204,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,45.56466,45.56466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346204,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01353793,45.47672,45.22839,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.555387,0,0,0,0.01353793,0,0,1.402815,1.332674,5.059654,0,1.346212,0,1.346212,2.477131,41.28544,0.1348533,0.3269037,0.01083035,1.7,0.01353793
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2346978,49.25414,44.84267,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.50978,0,0,0,0.2346978,0,0,0.8468567,0.8045139,3.713442,1.211591,1.039212,0,1.039212,3.463014,57.71679,0.1350619,0.9384576,0.1877583,1.7,1.446289
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5871036,57.31661,45.67345,1.8579,1.8579,1.7,0,0.5202,1.8579,31.60039,0,0,0,0.5871036,0.1662105,0.1578999,0,0,2.674231,2.146881,0.4208932,0,0.4208932,3.862308,64.37167,0.1351348,2.04369,0.4696829,1.7,2.733985
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9520123,68.22364,47.84932,0.7418098,0.7418098,0,-1,0,0.7418098,128.3364,0,0,0,0.9520123,0.7808525,0.7418098,0,0,2.253337,2.525685,0.1711598,0,0.1711598,4.024685,67.07794,0.1351086,0.8159909,0.7616098,0,3.477697
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.16983,76.65605,50.0153,0.3519499,0.3519499,0,0,0,0.3519499,332.3854,0,0,0,1.16983,0.3704736,0.3519499,0,0,2.082178,2.679729,0.7993565,0,0.7993565,4.783021,79.71686,0.1349866,0.3871449,0.935864,0,3.849559
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.164926,79.17393,52.13182,0.7771565,0.7771565,0,0,0,0.7771565,149.896,0,0,0,1.164926,0.8180594,0.7771565,0,0,1.282821,3.39915,0.3468668,0,0.3468668,5.112088,85.20129,0.1349337,0.8548722,0.931941,0,4.564076
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.194229,82.71133,54.21868,0.06474488,0.06474488,0,0,0,0.06474488,1844.515,0.1901219,0,0,1.194229,0.06815251,0.06474488,0,0,0.9359544,3.71133,0.9359544,0,0.9359544,6.000012,100,0.1347913,0.07121937,0.9553831,0,4.905559
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.251716,87.27189,56.30553,0.961877,0.961877,0,0,0,0.961877,130.1326,0.2392135,0,0,1.251716,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1347913,1.058065,1.001372,0,5.805405
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.02764,82.01604,57.63084,0.6660066,0.6660066,0,-1,0,0.6660066,154.2988,0.3265806,0,0,1.02764,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1347913,0.7326073,0.8221122,0,5.581329
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7389746,74.78913,58.19458,0.5930315,0.5930315,0,0,0,0.5930315,124.6097,0.114731,0,0,0.7389746,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1347913,0.6523346,0.5911797,0,5.292664
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6337145,73.02102,58.97592,0.3246862,0.3246862,0,0,0,0.3246862,195.1775,0.2919395,0,0,0.6337145,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1347913,0.3571548,0.5069716,0,5.187403
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3634372,66.01913,58.36272,1.272316,1.272316,0.425,0,0.172125,1.272316,28.56502,0,2.220446E-16,0,0.3634372,0.8919114,0.8473158,0,0,0,4.553689,0,0.5284742,-0.5284742,5.442951,90.71568,0.1347913,1.399547,0.2907498,1.7,4.917126
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0706593,57.99018,56.58246,1.800022,1.800022,0.425,0,0.172125,1.800022,3.925468,0,2.220446E-16,0,0.0706593,1.447392,1.375023,0,0,0.5871935,4.025215,0,1.376733,-1.376733,3.991747,66.52899,0.1347913,1.980025,0.05652744,1.7,4.095874
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.116897,2.648482,0,0,0,3.991747,66.52899,0.1347913,0,0,0,2.648482
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,53.34834,53.34834,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.116897,2.648482,0,0.1806309,-0.1806309,3.801346,63.35564,0.1347913,0.1887593,0,0,2.648482
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,51.82523,51.82523,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.317598,2.467851,0,0.2770407,-0.2770407,3.509319,58.48854,0.1347913,0.2895075,0,0,2.467851
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,50.43069,50.43069,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.625421,2.19081,0,0.1270707,-0.1270707,3.375375,56.25614,0.1347913,0.1327888,0,0,2.19081
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,49.43177,49.43177,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.76661,2.06374,0,0.1585914,-0.1585914,3.208205,53.46998,0.1347913,0.165728,0,0,2.06374
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,48.51197,48.51197,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.942823,1.905148,0,0.05522507,-0.05522507,3.149993,52.49977,0.1347913,0.0577102,0,0,1.905148
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,47.70097,47.70097,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.004184,1.849923,0,0.01436382,-0.01436382,3.134852,52.24743,0.1347913,0.0150102,0,0,1.849923
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.00864,47.00864,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.020144,1.835559,0,0.08301014,-0.08301014,3.047352,50.78909,0.1347913,0.0867456,0,0,1.835559
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,46.36578,46.36578,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.112377,1.752549,0,0.09090819,-0.09090819,2.951526,49.192,0.1347913,0.09499906,0,0,1.752549
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.81192,45.81192,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.213387,1.661641,0,0.08029209,-0.08029209,2.866891,47.78141,0.1347913,0.08390523,0,0,1.661641
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,45.45586,45.45586,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.3026,1.581349,0,0.1142363,-0.1142363,2.746475,45.77449,0.1347913,0.1193769,0,0,1.581349
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.021756,45.51878,45.11959,0,0,0,0,0,0,0,0,0,0,0.021756,0,0,0,0,3.429529,1.467113,0.021756,0,0.021756,2.767115,46.11848,0.1347879,0,0.0174048,0,1.488869
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2761328,49.93748,44.72398,0.6821818,0.6821818,0,0,0,0.6821818,40.47788,0,0,0,0.2761328,0.7180861,0.6821818,0,0,3.407773,1.486693,0,0.4419534,-0.4419534,2.301255,38.35417,0.1347879,0.7504,0.2209062,0,1.762826
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3606899,52.48998,45.56466,0.6917198,0.6917198,0,0,0,0.6917198,52.14393,0,0,0,0.3606899,0.728126,0.6917198,0,0,3.898833,1.04474,0,0.3674362,-0.3674362,1.913943,31.89899,0.1347879,0.7608917,0.2885519,0,1.40543
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.535692,58.43541,47.73064,0.6855229,0.6855229,0,-1,0,0.6855229,78.14355,0,0,0.008855385,0.535692,0.7216031,0.6855229,0,0,4.307095,0.6773036,0,0.1859111,-0.1859111,1.717975,28.63287,0.1347879,0.7540752,0.4285536,0,1.212996
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6238233,62.71658,49.87683,0.4866667,0.4866667,0,0,0,0.4866667,128.1829,0,0,0,0.6238233,0.5122807,0.4866667,0,0,4.513663,0.4913924,0.1115425,0,0.1115425,1.823794,30.39651,0.134771,0.5353333,0.4990586,0,1.115216
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8337191,70.0995,52.01314,0.1314156,0.1314156,0,0,0,0.1314156,634.4141,0,0,0,0.8337191,0.1383322,0.1314156,0,0,4.40212,0.5917807,0.6953869,0,0.6953869,2.483496,41.39152,0.1346654,0.1445572,0.6669753,0,1.4255
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.201093,82.74396,54.08022,0.4296777,0.4296777,0,0,0,0.4296777,279.5334,0,0,0,1.201093,0.4522924,0.4296777,0,0,3.706733,1.217629,0.7488007,0,0.7488007,3.193871,53.23107,0.1345518,0.4726455,0.9608744,0,2.418722
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.103511,82.42687,56.15718,1.022472,1.022472,0,0,0,1.022472,107.9257,0,0,0,1.103511,1.076286,1.022472,0,0,2.957933,1.89155,0.02722422,0,0.02722422,3.219698,53.66152,0.1345477,1.124719,0.8828085,0,2.99506
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6037237,70.67386,57.52205,1.440626,1.38,0,-1,0,1.38,43.7481,2.220446E-16,0.06062614,0.2046888,0.6037237,1.452632,1.38,0,0,2.930708,1.916051,0,0.8489078,-0.8489078,2.32487,38.74776,0.1345477,1.584689,0.482979,0,2.519775
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5160956,69.19901,58.0759,0.4626425,0.4626425,0,0,0,0.4626425,111.5539,0,0,0,0.5160956,0.4869921,0.4626425,0,0,3.873939,1.067144,0.0291035,0,0.0291035,2.35248,39.20793,0.1345433,0.5089068,0.4128765,0,1.583239
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4374766,68.16652,58.80779,0.3438182,0.3438182,0,0,0,0.3438182,127.2407,0,0,0,0.4374766,0.3619139,0.3438182,0,0,3.844836,1.093337,0.0755627,0,0.0755627,2.424165,40.40268,0.1345318,0.3782,0.3499812,0,1.530813
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3583914,65.78142,58.24404,0.4277844,0.4277844,0,0,0,0.4277844,83.77852,0,0,0,0.3583914,0.4502993,0.4277844,0,0,3.769273,1.161343,0,0.09190791,-0.09190791,2.327286,38.78802,0.1345318,0.4705628,0.2867132,0,1.519735
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.0673743,57.75444,56.41433,0,0,0,0,0,0,0,0,0,0,0.0673743,0,0,0,0,3.871393,1.069435,0.0673743,0,0.0673743,2.391203,39.8533,0.1345216,0,0.05389944,0,1.136809
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,54.74287,54.74287,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.804019,1.130072,0,0.8074186,-0.8074186,1.540109,25.66843,0.1345216,0.8437524,0,0,1.130072
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,53.20987,53.20987,0.7093928,0.3065208,0,-1,0,0.3065208,0,0,0.4028721,0.4738114,0,0.3226535,0.3065208,0,0,4.70115,0.3226535,0,0.3226535,-0.3226535,1.200002,20,0.1345216,0.7803321,0,0,0.3226535
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,51.68676,51.68676,0.6632558,0,0,-1,0,0,0,0,0.6632558,0.7295813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345216,0.7295813,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,50.29223,50.29223,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345216,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,49.2933,49.2933,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345216,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,48.40318,48.40318,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345216,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,47.62185,47.62185,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345216,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,46.89985,46.89985,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345216,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,46.25698,46.25698,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345216,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,45.73279,45.73279,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345216,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,45.36685,45.36685,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346909,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02226322,45.43887,45.03058,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.44894,2.220446E-16,0,0,0.02226322,0,0,1.452632,1.38,3.679654,1.242,1.402263,0,1.402263,3.839489,63.99136,0.1348699,0.1327423,0.01781058,1.7,1.264263
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2178221,48.75553,44.67453,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.43629,0,0,0,0.2178221,0,0,0.7291526,0.692695,2.277391,2.504037,0.9105171,0,0.9105171,4.703281,78.38786,0.1350505,1.067932,0.1742577,1.7,2.721859
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5034633,55.30569,45.45586,0.5591974,0.5591974,1.379438,0,0.4326864,0.5591974,90.03321,0,0,0,0.5034633,0,0,0.8202402,0.7792282,1.366874,3.323502,1.282691,0,1.282691,5.920149,98.66896,0.1351807,0.6151171,0.4027707,1.7,3.826966
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.63222,60.39703,47.59217,0.04796229,0.04796229,0,-1,0,0.04796229,1318.161,0.4975509,0,0,0.63222,0.05048662,0.04796229,0,0,0.08418255,4.477925,0.08418255,0,0.08418255,6.000012,100,0.135168,0.05275852,0.505776,0,5.110145
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6589026,63.39421,49.76804,0,0,0,0,0,0,0,0.6589026,0,0,0.6589026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135168,0,0.5271221,0,5.212592
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7223886,67.22433,51.87468,0.06786392,0.06786392,0,0,0,0.06786392,1064.466,0.6509528,0,0,0.7223886,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.135168,0.07465031,0.5779108,0,5.276077
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8118983,71.7597,53.93186,0.9302949,0.9302949,0,0,0,0.9302949,87.27321,0,1.110223E-16,0,0.8118983,0.9792578,0.9302949,0,0,0,4.553689,0,0.1673596,-0.1673596,5.823599,97.0598,0.135168,1.023324,0.6495186,0,5.365587
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8432521,74.98229,56.01872,0,0,0,0,0,0,0,0.6572971,0,0,0.8432521,0,0,0,0,0.1859551,4.386329,0.1859551,0,0.1859551,6.000012,100,0.1351399,0,0.6746017,0,5.229581
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7083662,73.05779,57.35391,0.2949716,0.2949716,0,-1,0,0.2949716,240.1472,0.3978698,0,0,0.7083662,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1351399,0.3244688,0.5666929,0,5.262055
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1789007,61.5706,57.91766,0.07714439,0.07714439,0,0,0,0.07714439,231.9037,0.09769611,0,0,0.1789007,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1351399,0.08485883,0.1431206,0,4.73259
