Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.3926313,66.96714,58.63965,0.5280594,0.5280594,0,0,0,0.5280594,74.35363,0,0,0,0.3926313,0.555852,0.5280594,0,0,0,4.553689,0,0.1632207,-0.1632207,5.827962,97.13251,0.1351399,0.5808653,0.314105,0,4.94632
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1251285,60.61403,58.0759,0,0,0,0,0,0,0,0,0,0,0.1251285,0,0,0,0,0.1813563,4.390468,0.1251285,0,0.1251285,5.94667,99.11096,0.1351209,0,0.1001028,0,4.515597
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.0715815,57.69913,56.27586,0.3263223,0.3263223,0,0,0,0.3263223,21.93582,0,5.551115E-17,0,0.0715815,0.3434972,0.3263223,0,0,0.05622784,4.503084,0,0.2719157,-0.2719157,5.660045,94.3339,0.1351209,0.3589546,0.0572652,0,4.574666
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,54.57473,54.57473,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3583564,4.231168,0,0.3082404,-0.3082404,5.335131,88.91868,0.1351209,0.3221112,0,0,4.231168
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.04173,53.04173,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.7008458,3.922928,0,1.452632,-1.452632,3.803923,63.39859,0.1351209,1.726491,0,0,3.922928
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,51.54829,51.54829,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.314881,2.470296,0,0.2559944,-0.2559944,3.534081,58.90124,0.1351209,0.2675142,0,0,2.470296
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.15376,50.15376,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.599319,2.214302,0,0.05474464,-0.05474464,3.476375,57.93948,0.1351209,0.05720815,0,0,2.214302
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,49.17462,49.17462,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.660146,2.159557,0,0.07440498,-0.07440498,3.397946,56.63232,0.1351209,0.07775321,0,0,2.159557
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,48.31417,48.31417,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.742819,2.085152,0,0.2406279,-0.2406279,3.144302,52.40492,0.1351209,0.2514562,0,0,2.085152
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,47.51305,47.51305,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,3.010183,1.844524,0,0.2503753,-0.2503753,2.880383,48.00629,0.1351209,0.2616422,0,0,1.844524
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,46.79106,46.79106,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.288378,1.594149,0,0.2175165,-0.2175165,2.6511,44.18492,0.1351209,0.2273047,0,0,1.594149
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.17786,46.17786,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.530063,1.376632,0,0.1489701,-0.1489701,2.494072,41.56778,0.1351209,0.1556738,0,0,1.376632
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,45.64378,45.64378,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.695585,1.227662,0,0.1694202,-0.1694202,2.315488,38.59138,0.1351209,0.1770441,0,0,1.227662
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,45.25806,45.25806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.88383,1.058242,0,0,0,2.315488,38.59138,0.1351209,0,0,0,1.058242
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01098211,45.12278,44.92179,0.01189456,0.01189456,0,0,0,0.01189456,92.3288,0,0,0,0.01098211,0.01252059,0.01189456,0,0,3.88383,1.058242,0,0.001538486,-0.001538486,2.313866,38.56435,0.1351209,0.01308402,0.008785686,0,1.069224
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.0901076,46.24657,44.58552,0.4109047,0.4109047,0,0,0,0.4109047,21.92908,0,0,0,0.0901076,0.4325313,0.4109047,0,0,3.885539,1.056704,0,0.3424236,-0.3424236,1.95292,32.5486,0.1351209,0.4519952,0.07208608,0,1.146811
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.24846,50.06169,45.36685,0.4003997,0.4003997,0,0,0,0.4003997,62.05298,0,0,0,0.24846,0.4214734,0.4003997,0,0,4.26601,0.7142799,0,0.1730134,-0.1730134,1.770547,29.50906,0.1351209,0.4404397,0.198768,0,0.9627399
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4209223,55.774,47.51305,1.217526,0.9140794,0,-1,0,0.9140794,46.04877,0,0.3034467,0.7451002,0.4209223,0.9621888,0.9140794,0,0,4.458247,0.5412665,0,0.5412665,-0.5412665,1.200002,20,0.1351209,1.339279,0.3367378,0,0.9621888
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4837497,59.41055,49.67903,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,74.37965,0,0,0,0.4837497,0,0,1.049621,0.9971399,5.059654,0,1.48089,0,1.48089,2.604897,43.41488,0.1353295,0.715417,0.3869998,1.7,0.4837497
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6482224,65.3907,51.79556,0.485629,0.485629,1.7,0,0.5202,0.485629,133.481,0,0,0,0.6482224,0,0,1.214371,1.153652,3.578765,1.332801,1.801875,0,1.801875,4.314306,71.90496,0.1354888,0.5341918,0.5185779,1.7,1.981023
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5506634,65.40277,53.85274,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,55.40678,0,0,0,0.5506634,0,0,0.7061444,0.6708372,1.77689,2.954488,1.221501,0,1.221501,5.473124,91.21854,0.1357197,1.093241,0.4405307,1.7,3.505151
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8242225,74.39402,55.93959,0.1907125,0.1907125,0,0,0,0.1907125,432.1806,0.06808306,0,0,0.8242225,0.20075,0.1907125,0,0,0.5553895,4.053838,0.5553895,0,0.5553895,6.000012,100,0.1356359,0.2097838,0.659378,0,4.878061
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4575281,66.94769,57.24512,1.010983,1.010983,0,-1,0,1.010983,45.25576,0,0,0,0.4575281,1.064193,1.010983,0,0,0,4.553689,0,0.6066647,-0.6066647,5.360531,89.34201,0.1356359,1.112082,0.3660225,0,5.011217
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2021305,61.93675,57.79897,0.4193891,0.4193891,0,0,0,0.4193891,48.1964,0,5.551115E-17,0,0.2021305,0.4414622,0.4193891,0,0,0.6740719,3.947024,0,0.2393318,-0.2393318,5.108253,85.13739,0.1356359,0.461328,0.1617044,0,4.149155
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03184047,59.17033,58.53085,0.5338234,0.5338234,0,0,0,0.5338234,5.964608,0,1.110223E-16,0,0.03184047,0.5619194,0.5338234,0,0,0.9399961,3.707692,0,0.5300789,-0.5300789,4.549501,75.82487,0.1356359,0.5872058,0.02547238,0,3.739533
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1536865,61.04434,57.91766,1.080079,1.080079,0,0,0,1.080079,14.22919,0,2.220446E-16,0,0.1536865,1.136925,1.080079,0,0,1.528973,3.177613,0,0.9832387,-0.9832387,3.513077,58.55116,0.1356359,1.188087,0.1229492,0,3.3313
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05705452,57.26851,56.1374,0.3362613,0.3362613,0,0,0,0.3362613,16.96732,0,0,0,0.05705452,0.3539592,0.3362613,0,0,2.62146,2.194375,0,0.2969047,-0.2969047,3.200112,53.33509,0.1356359,0.3698874,0.04564362,0,2.251429
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,54.46594,54.46594,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.951354,1.89747,0,1.124939,-1.124939,2.014321,33.57196,0.1356359,1.175562,0,0,1.89747
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,52.96261,52.96261,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.201287,0.7725308,0,0.3731356,-0.3731356,1.621002,27.01664,0.1356359,0.3899267,0,0,0.7725308
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,51.45929,51.45929,1.915805,0.3794254,0,-1,0,0.3794254,0,0,1.536379,1.72796,0,0.3993952,0.3794254,0,0,4.615882,0.3993952,0,0.3993952,-0.3993952,1.200002,20,0.1356359,2.107385,0,0,0.3993952
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.07464,50.07464,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356359,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.06583,49.06583,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356359,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,48.20537,48.20537,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356359,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,47.42404,47.42404,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356359,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,46.67237,46.67237,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356359,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.05918,46.05918,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356359,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,45.56466,45.56466,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356359,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.19872,45.19872,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358417,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02066793,45.25091,44.87234,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.825753,2.220446E-16,0,0,0.02066793,0,0,1.452632,1.38,3.679654,1.242,1.400668,0,1.400668,3.837976,63.96613,0.1360472,0.2313789,0.01653434,1.7,1.262668
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.230849,48.83366,44.5064,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,39.86749,0,0,0,0.230849,0,0,1.120959,1.064911,2.278986,2.502601,1.29576,0,1.29576,5.067242,84.45386,0.1362804,0.6369449,0.1846792,1.7,2.73345
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4229039,53.46002,45.28773,0.360963,0.360963,0,0,0,0.360963,117.1599,0,0,0,0.4229039,0.3799611,0.360963,0,0,0.9832262,3.668785,0.04294277,0,0.04294277,5.107981,85.13284,0.1362739,0.3970594,0.3383231,0,4.091689
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6545475,60.68797,47.40425,0,0,0,-1,0,0,0,0,0,0,0.6545475,0,0,0,0,0.9402835,3.707434,0.6545475,0,0.6545475,5.728939,95.48212,0.1361752,0,0.523638,0,4.361981
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6363645,62.63058,49.54057,0.6737908,0.6737908,0,0,0,0.6737908,94.44542,0,0,0,0.6363645,0.7092534,0.6737908,0,0,0.285736,4.296526,0,0.07288895,-0.07288895,5.652107,94.2016,0.1361752,0.7411699,0.5090916,0,4.932891
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6167231,64.47889,51.62742,0.7704336,0.7704336,0,0,0,0.7704336,80.04884,0,0,0,0.6167231,0.8109828,0.7704336,0,0,0.3667237,4.223638,0,0.1942596,-0.1942596,5.44734,90.78881,0.1361752,0.847477,0.4933785,0,4.840361
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6726534,68.06374,53.6846,0.1730355,0.1730355,0,0,0,0.1730355,388.7372,0,0,0,0.6726534,0.1821426,0.1730355,0,0,0.5825677,4.029378,0.4905107,0,0.4905107,5.912679,98.54446,0.1361013,0.190339,0.5381227,0,4.702031
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1727762,59.24319,55.77146,0,0,0,0,0,0,0,0.08071918,0,0,0.1727762,0,0,0,0,0.092057,4.470838,0.092057,0,0.092057,6.000012,100,0.1360874,0,0.1382209,0,4.643614
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6168754,70.49809,57.07698,0.6142569,0.6142569,0,-1,0,0.6142569,100.4263,0,0,0,0.6168754,0.6465862,0.6142569,0,0,0,4.553689,0,0.02971089,-0.02971089,5.968694,99.47803,0.1360874,0.6756826,0.4935003,0,5.170564
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.264634,63.09193,57.63084,0.4754145,0.4754145,0,0,0,0.4754145,55.66385,0,0,0,0.264634,0.5004364,0.4754145,0,0,0.0330121,4.523978,0,0.2358023,-0.2358023,5.720137,95.33542,0.1360874,0.522956,0.2117072,0,4.788612
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.268843,63.9439,58.36272,0.05038431,0.05038431,0,0,0,0.05038431,533.5847,0,0,0,0.268843,0.05303612,0.05038431,0,0,0.2950147,4.288176,0.2158069,0,0.2158069,5.924869,98.74762,0.1360549,0.05542274,0.2150744,0,4.557019
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1537246,60.87328,57.74952,0.5220829,0.5220829,0,0,0,0.5220829,29.44449,0,0,0,0.1537246,0.5495609,0.5220829,0,0,0.07920781,4.482402,0,0.3958363,-0.3958363,5.507621,91.7935,0.1360549,0.5742912,0.1229797,0,4.636127
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06617507,57.25137,55.93959,1.25177,1.25177,0,0,0,1.25177,5.28652,0,0,0,0.06617507,1.317652,1.25177,0,0,0.5190259,4.086565,0,1.251477,-1.251477,4.188448,69.80733,0.1360549,1.376947,0.05294005,0,4.15274
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,54.2978,54.2978,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.909556,2.835088,0,1.022499,-1.022499,3.110639,51.84388,0.1360549,1.068511,0,0,2.835088
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,52.79448,52.79448,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.045666,1.812589,0,0.873549,-0.873549,2.189838,36.49722,0.1360549,0.9128587,0,0,1.812589
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,51.29115,51.29115,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,4.016276,0.9390402,0,0.4297256,-0.4297256,1.736867,28.94773,0.1360549,0.4490633,0,0,0.9390402
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,49.92629,49.92629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.493749,0.5093145,0,0,0,1.736867,28.94773,0.1360549,0,0,0,0.5093145
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,48.95704,48.95704,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.493749,0.5093145,0,0.02627946,-0.02627946,1.709166,28.48604,0.1360549,0.02746204,0,0,0.5093145
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.06691,48.06691,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.522949,0.4830351,0,0.2279444,-0.2279444,1.468892,24.48148,0.1360549,0.2382019,0,0,0.4830351
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,47.31524,47.31524,0.2453641,0.2423362,0,-1,0,0.2423362,0,0,0.00302795,0.02756436,0,0.2550907,0.2423362,0,0,4.77622,0.2550907,0,0.2550907,-0.2550907,1.200002,20,0.1360549,0.2699006,0,0,0.2550907
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,46.59325,46.59325,0.1020848,0,0,-1,0,0,0,0,0.1020848,0.1122933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360549,0.1122933,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,45.98005,45.98005,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360549,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,45.47565,45.47565,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360549,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.11959,45.11959,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1361968,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008219073,44.93357,44.78333,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.674966,2.220446E-16,0,0,0.008219073,0,0,1.452632,1.38,3.679654,1.242,1.388219,0,1.388219,3.826166,63.7693,0.1363805,0.1593134,0.006575258,1.7,1.250219
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.227184,48.68163,44.42727,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,43.47163,0,0,0,0.227184,0,0,1.177397,1.118527,2.291435,2.491397,1.345711,0,1.345711,5.102819,85.04682,0.1366042,0.5748631,0.1817472,1.7,2.718581
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5613592,56.25137,45.19872,0.6033267,0.6033267,0,0,0,0.6033267,93.04398,0,0,0,0.5613592,0.6350808,0.6033267,0,0,0.945724,3.702537,0,0.07372157,-0.07372157,5.02511,83.75166,0.1366042,0.6636594,0.4490874,0,4.263896
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7833898,63.49794,47.28557,0.5843249,0.5843249,0,-1,0,0.5843249,134.0675,0,0,0,0.7833898,0.6150789,0.5843249,0,0,1.027637,3.628816,0.1683109,0,0.1683109,5.184784,86.41289,0.1365789,0.6427574,0.6267118,0,4.412206
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9082629,69.00996,49.46144,0.2353523,0.2353523,0,0,0,0.2353523,385.9163,0,0,0,0.9082629,0.2477393,0.2353523,0,0,0.8593259,3.780296,0.6605236,0,0.6605236,5.811411,96.85667,0.1364797,0.2588876,0.7266103,0,4.688559
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.12688,77.34505,51.54829,0.2290066,0.2290066,0,0,0,0.2290066,492.0731,0.6870179,0,0,1.12688,0.2410595,0.2290066,0,0,0.1988024,4.374767,0.1988024,0,0.1988024,6.000012,100,0.1364498,0.2519072,0.9015038,0,5.501647
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.150366,80.56802,53.57581,0,0,0,0,0,0,0,1.150366,0,0,1.150366,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364498,0,0.9202929,0,5.704055
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.030591,79.64297,55.633,0.3982795,0.3982795,0,0,0,0.3982795,258.7607,0.611349,0,0,1.030591,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1364498,0.4381074,0.8244724,0,5.58428
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9165897,78.03088,56.93851,0,0,0,-1,0,0,0,0.9165897,0,0,0.9165897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364498,0,0.7332717,0,5.470279
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7754039,74.89957,57.47259,0.7076347,0.7076347,0,0,0,0.7076347,109.5769,0.03052529,0,0,0.7754039,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1364498,0.7783982,0.6203231,0,5.329093
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3621018,65.81163,58.19458,0.6120808,0.6120808,0,0,0,0.6120808,59.15915,0,1.110223E-16,0,0.3621018,0.6442956,0.6120808,0,0,0,4.553689,0,0.2821938,-0.2821938,5.702554,95.04237,0.1364498,0.6732889,0.2896814,0,4.915791
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3026562,63.9126,57.63084,1.0612,1.0612,0,0,0,1.0612,28.5202,0,0,0,0.3026562,1.117052,1.0612,0,0,0.3135487,4.271495,0,0.814396,-0.814396,4.844105,80.73492,0.1364498,1.16732,0.2421249,0,4.574152
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07155062,57.24911,55.8308,0.7436544,0.7436544,0,0,0,0.7436544,9.621489,0,1.110223E-16,0,0.07155062,0.7827941,0.7436544,0,0,1.218433,3.457099,0,0.7112435,-0.7112435,4.094388,68.23967,0.1364498,0.8180198,0.0572405,0,3.52865
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,54.18901,54.18901,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,2.008704,2.745856,0,0.9419732,-0.9419732,3.101461,51.69092,0.1364498,0.984362,0,0,2.745856
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,52.71535,52.71535,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.055341,1.803882,0,1.001927,-1.001927,2.045337,34.08889,0.1364498,1.047014,0,0,1.803882
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,51.21202,51.21202,1.145887,0.7618572,0,-1,0,0.7618572,0,0,0.38403,0.4986188,0,0.801955,0.7618572,0,0,4.168593,0.801955,0,0.801955,-0.801955,1.200002,20,0.1364498,1.260476,0,0,0.801955
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,49.87683,49.87683,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364498,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,48.84824,48.84824,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364498,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,47.98779,47.98779,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364498,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,47.23612,47.23612,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364498,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,46.48446,46.48446,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364498,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,45.90093,45.90093,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364498,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,45.39652,45.39652,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364498,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.03058,45.03058,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1366559,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01787249,45.03111,44.7042,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.12085,0,0,0,0.01787249,0,0,1.452632,1.38,3.679654,1.242,1.397872,0,1.397872,3.835324,63.92193,0.1368303,0.1392249,0.01429799,1.7,1.259872
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2087246,48.26608,44.36793,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.24114,0,0,0,0.2087246,0,0,0.8389652,0.797017,2.281782,2.500085,1.005742,0,1.005742,4.789454,79.82407,0.1370242,0.9471382,0.1669797,1.7,2.70881
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5464189,55.84893,45.11959,0.2353447,0.2353447,1.003367,0,0.3300192,0.2353447,232.1781,0,0,0,0.5464189,0,0,0.7680225,0.7296214,1.27604,3.405253,1.27604,0,1.27604,6.000012,100,0.1370248,0.2588792,0.4371351,1.7,3.951672
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.8971553,66.12009,47.20645,0.3858248,0.3858248,0,-1,0,0.3858248,232.5292,0.4910239,0,0,0.8971553,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1370248,0.4244073,0.7177243,0,5.450844
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.8844467,68.27857,49.34276,0,0,0,0,0,0,0,0.8844467,0,0,0.8844467,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370248,0,0.7075573,0,5.438136
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.6986026,66.12863,51.39994,0,0,0,0,0,0,0,0.6986026,0,0,0.6986026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370248,0,0.5588821,0,5.252292
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6262968,66.69497,53.43734,0.7930436,0.7930436,0,0,0,0.7930436,78.97381,0,1.110223E-16,0,0.6262968,0.8347827,0.7930436,0,0,0,4.553689,0,0.208486,-0.208486,5.780249,96.33728,0.1370248,0.872348,0.5010374,0,5.179986
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6132689,68.66067,55.49453,0,0,0,0,0,0,0,0.3816178,0,0,0.6132689,0,0,0,0,0.2316511,4.345203,0.2316511,0,0.2316511,6.000012,100,0.1369901,0,0.4906151,0,4.958472
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.4884286,67.17473,56.80005,0.05480235,0.05480235,0,-1,0,0.05480235,891.2548,0.4307419,0,0,0.4884286,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1369901,0.06028259,0.3907429,0,5.042118
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.476409,67.4433,57.30445,0.4529538,0.4529538,0,0,0,0.4529538,105.1783,0,0,0,0.476409,0.4767934,0.4529538,0,0,0,4.553689,0,0.0003843957,-0.0003843957,5.999607,99.99325,0.1369901,0.4982491,0.3811272,0,5.030098
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2197427,62.48255,57.96711,1.087842,1.087842,0,0,0,1.087842,20.19986,0,0,0,0.2197427,1.145097,1.087842,0,0,0.0004271063,4.553305,0,0.9253545,-0.9253545,5.024198,83.73646,0.1369901,1.196627,0.1757941,0,4.773047
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.151766,60.48904,57.41325,0.6938237,0.6938237,0,0,0,0.6938237,21.87386,0,1.110223E-16,0,0.151766,0.7303407,0.6938237,0,0,1.028599,3.62795,0,0.5785747,-0.5785747,4.414326,73.57196,0.1369901,0.7632061,0.1214128,0,3.779716
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06301025,56.90881,55.66267,1.188258,1.188258,0,0,0,1.188258,5.302742,0,2.220446E-16,0,0.06301025,1.250798,1.188258,0,0,1.67146,3.049375,0,1.187788,-1.187788,3.162288,52.7047,0.1369901,1.307084,0.0504082,0,3.112386
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.02087,54.02087,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.991224,1.861588,0,0.4948602,-0.4948602,2.64066,44.01091,0.1369901,0.5171289,0,0,1.861588
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541068,1.366728,0,0,0,2.64066,44.01091,0.1369901,0,0,0,1.366728
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.07356,51.07356,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.541068,1.366728,0,0.7826003,-0.7826003,1.815727,30.26205,0.1369901,0.8178173,0,0,1.366728
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,49.73837,49.73837,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.410624,0.5841273,0,0.1492795,-0.1492795,1.658372,27.63948,0.1369901,0.1559971,0,0,0.5841273
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,48.72956,48.72956,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.57649,0.4348479,0,0.01992361,-0.01992361,1.637371,27.28946,0.1369901,0.02082018,0,0,0.4348479
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,47.8691,47.8691,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.598628,0.4149242,0,0.1459918,-0.1459918,1.483482,24.72465,0.1369901,0.1525615,0,0,0.4149242
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.11744,47.11744,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.76084,0.2689324,0,0.09554937,-0.09554937,1.382764,23.04602,0.1369901,0.0998491,0,0,0.2689324
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,46.36578,46.36578,0.179781,0.1647139,0,-1,0,0.1647139,0,0,0.0150671,0.0330452,0,0.173383,0.1647139,0,0,4.867007,0.173383,0,0.173383,-0.173383,1.200002,20,0.1369901,0.1977591,0,0,0.173383
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,45.81192,45.81192,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369901,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,45.3174,45.3174,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369901,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,44.95146,44.95146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369901,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01490401,44.88755,44.61519,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,44.41389,0,0,0,0.01490401,0,0,1.452632,1.38,5.059654,0,1.394904,0,1.394904,2.523324,42.05532,0.1371329,0.0369128,0.01192321,1.7,0.01490401
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.168494,47.3881,44.25914,0.565051,0.565051,1.7,0,0.5202,0.565051,29.81926,0,0,0,0.168494,0,0,1.134949,1.078202,3.66475,1.255414,1.246696,0,1.246696,3.706044,61.76727,0.1373682,0.6215561,0.1347952,1.7,1.423908
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1752323,48.33434,45.06025,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,274.2502,2.220446E-16,0,0,0.1752323,0,0,1.452632,1.38,2.418055,2.37744,1.555232,0,1.555232,5.181467,86.3576,0.137496,0.07028455,0.1401859,1.7,2.552672
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2599928,52.07592,47.09766,1.277849,1.277849,0,-1,0,1.277849,20.34613,0,2.220446E-16,0.02563434,0.2599928,1.345105,1.277849,0,0,0.8628225,3.777149,0,1.085112,-1.085112,4.037659,67.29417,0.137496,1.405634,0.2079943,0,4.037142
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3703013,56.53904,49.23396,0.7709024,0.7709024,0,0,0,0.7709024,48.03478,0,0,0,0.3703013,0.8114762,0.7709024,0,0,2.068502,2.692037,0,0.441175,-0.441175,3.572619,59.54354,0.137496,0.8479927,0.296241,0,3.062338
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1602524,54.40754,51.29115,0,0,0,0,0,0,0,0,0,0,0.1602524,0,0,0,0,2.558697,2.250862,0.1602524,0,0.1602524,3.724648,62.07734,0.137472,0,0.1282019,0,2.411114
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3787689,61.03387,53.32855,0.6610568,0.6610568,0,0,0,0.6610568,57.29749,0,1.110223E-16,0,0.3787689,0.6958492,0.6610568,0,0,2.398444,2.395089,0,0.3170803,-0.3170803,3.390416,56.50682,0.137472,0.7271625,0.3030151,0,2.773858
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3555737,62.70361,55.38573,0.9492231,0.9492231,0,0,0,0.9492231,37.45945,0,0,0,0.3555737,0.9991822,0.9492231,0,0,2.750756,2.078009,0,0.6436085,-0.6436085,2.711993,45.19979,0.137472,1.044145,0.284459,0,2.433583
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.642639,70.69276,56.69126,0,0,0,-1,0,0,0,0,0,0,0.642639,0,0,0,0,3.465876,1.4344,0.642639,0,0.642639,3.321654,55.36079,0.1373759,0,0.5141112,0,2.077039
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4822985,67.45048,57.18578,0.1370182,0.1370182,0,0,0,0.1370182,351.996,0,0,0,0.4822985,0.1442297,0.1370182,0,0,2.823237,2.012775,0.3380688,0,0.3380688,3.642374,60.70612,0.1373255,0.15072,0.3858388,0,2.495074
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1027026,59.99198,57.91766,0,0,0,0,0,0,0,0,0,0,0.1027026,0,0,0,0,2.485168,2.317037,0.1027026,0,0.1027026,3.739806,62.32998,0.1373101,0,0.08216206,0,2.41974
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1678151,60.71071,57.30445,0,0,0,0,0,0,0,0,0,0,0.1678151,0,0,0,0,2.382466,2.40947,0.1678151,0,0.1678151,3.89901,64.98337,0.1372851,0,0.1342521,0,2.577285
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07162577,56.99097,55.57365,0.6577535,0.6577535,0,0,0,0.6577535,10.88945,0,1.110223E-16,0,0.07162577,0.6923721,0.6577535,0,0,2.214651,2.560503,0,0.6207463,-0.6207463,3.244686,54.07799,0.1372851,0.7235288,0.05730062,0,2.632129
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,53.96153,53.96153,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.904369,1.939757,0,0.2837487,-0.2837487,2.945588,49.09304,0.1372851,0.2965175,0,0,1.939757
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,52.51755,52.51755,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.219645,1.656008,0,1.054858,-1.054858,1.83367,30.56111,0.1372851,1.102327,0,0,1.656008
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.01422,51.01422,0.9607427,0.5710928,0,-1,0,0.5710928,0,0,0.3896498,0.4857241,0,0.6011503,0.5710928,0,0,4.391709,0.6011503,0,0.6011503,-0.6011503,1.200002,20,0.1372851,1.056817,0,0,0.6011503
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,49.67903,49.67903,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372851,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,48.65044,48.65044,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372851,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,47.78998,47.78998,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372851,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.03831,47.03831,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372851,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,46.28665,46.28665,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372851,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,45.73279,45.73279,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372851,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372851,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,44.87234,44.87234,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374439,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005708124,44.66991,44.56574,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.03255,2.220446E-16,0,0,0.005708124,0,0,1.452632,1.38,3.679654,1.242,1.385708,0,1.385708,3.823783,63.7296,0.1375923,0.05691285,0.004566499,1.7,1.247708
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.100925,46.05801,44.19979,0.65713,0.65713,1.7,0,0.5202,0.65713,15.35846,0,0,0,0.100925,0,0,1.04287,0.9907265,2.293946,2.489137,1.091652,0,1.091652,4.859415,80.99009,0.1378036,0.722843,0.08074003,1.7,2.590062
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1687309,48.12956,44.98113,1.665408,1.665408,0.425,0,0.172125,1.665408,10.1315,0,0,0,0.1687309,1.305693,1.240409,0,0,1.202295,3.471624,0,1.136962,-1.136962,3.660952,61.01574,0.1378036,1.831949,0.1349847,1.7,3.640355
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2673849,52.13029,47.00864,0.1396043,0.1396043,0,-1,0,0.1396043,191.5307,0,0,0,0.2673849,0.1469519,0.1396043,0,0,2.465586,2.334661,0.1204331,0,0.1204331,3.775204,62.91995,0.1377856,0.1535647,0.213908,0,2.602046
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.202507,53.02722,49.12517,0,0,0,0,0,0,0,0,0,0,0.202507,0,0,0,0,2.345153,2.443051,0.202507,0,0.202507,3.967319,66.12186,0.1377554,0,0.1620056,0,2.645558
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1473486,54.07104,51.21202,0.4984919,0.4984919,0,0,0,0.4984919,29.55887,0,0,0,0.1473486,0.5247284,0.4984919,0,0,2.142646,2.625308,0,0.3773797,-0.3773797,3.569526,59.49199,0.1377554,0.5483411,0.1178789,0,2.772656
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1282795,55.72666,53.20987,0.7229864,0.7229864,0,0,0,0.7229864,17.743,0,0,0,0.1282795,0.7610383,0.7229864,0,0,2.561957,2.247928,0,0.6327589,-0.6327589,2.90254,48.37557,0.1377554,0.795285,0.1026236,0,2.376207
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.283438,61.03302,55.26706,0.8438734,0.8438734,0,0,0,0.8438734,33.58773,0,1.110223E-16,0,0.283438,0.8882878,0.8438734,0,0,3.265022,1.615169,0,0.6048498,-0.6048498,2.264972,37.74946,0.1377554,0.9282607,0.2267504,0,1.898607
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1661798,59.95785,56.60225,0.9361244,0.9361244,0,-1,0,0.9361244,17.75189,0,1.110223E-16,0.03835954,0.1661798,0.9853942,0.9361244,0,0,3.937078,1.010319,0,0.8192143,-0.8192143,1.401445,23.35736,0.1377554,1.029737,0.1329438,0,1.176499
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1879846,60.95851,57.13632,0,0,0,0,0,0,0,0,0,0,0.1879846,0,0,0,0,4.847316,0.1911048,0.1879846,0,0.1879846,1.579782,26.32965,0.1377274,0,0.1503877,0,0.3790894
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1036601,59.89119,57.79897,0.3309714,0.3309714,1.7,0,0.5202,0.3309714,31.31997,0,0,0,0.1036601,0,0,1.369029,1.300577,4.659331,0.3602909,1.404237,0,1.404237,2.911959,48.53255,0.1379362,0.3640686,0.08292812,1.7,0.4639511
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08266133,58.8422,57.18578,1.062976,1.062976,1.7,0,0.5202,1.062976,7.776405,0,0,0,0.08266133,0,0,0.6370239,0.6051727,3.255094,1.624104,0.687834,0,0.687834,3.564496,59.40814,0.1380681,1.169274,0.06612907,1.7,1.706766
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07209223,56.92039,55.49453,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,39.24123,0,0,0,0.07209223,0,0,1.452632,1.38,2.56726,2.243155,1.452092,0,1.452092,4.942071,82.36769,0.138248,0.2020871,0.05767378,1.7,2.315247
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,53.88241,53.88241,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,1.115168,3.550038,0,0.05542726,-0.05542726,4.883646,81.39393,0.138248,0.05792148,0,0,3.550038
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,52.45821,52.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.176753,3.494611,0,0,0,4.883646,81.39393,0.138248,0,0,0,3.494611
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.176753,3.494611,0,0,0,4.883646,81.39393,0.138248,0,0,0,3.494611
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,49.62957,49.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.176753,3.494611,0,0,0,4.883646,81.39393,0.138248,0,0,0,3.494611
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,48.59109,48.59109,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,1.176753,3.494611,0,0.2022508,-0.2022508,4.670455,77.84075,0.138248,0.2113521,0,0,3.494611
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,47.73064,47.73064,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,1.401477,3.29236,0,0.2670853,-0.2670853,4.388922,73.14855,0.138248,0.2791042,0,0,3.29236
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,46.97897,46.97897,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,1.698238,3.025275,0,0.09023622,-0.09023622,4.293805,71.56327,0.138248,0.09429686,0,0,3.025275
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,46.22731,46.22731,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,1.798501,2.935039,0,0.1000212,-0.1000212,4.188373,69.80608,0.138248,0.1045222,0,0,2.935039
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,45.70312,45.70312,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,1.909635,2.835017,0,0.1465091,-0.1465091,4.033939,67.23218,0.138248,0.153102,0,0,2.835017
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,45.19872,45.19872,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,2.072423,2.688508,0,0.07257722,-0.07257722,3.957436,65.95713,0.138248,0.07584319,0,0,2.688508
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,44.84267,44.84267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.153064,2.615931,0,0,0,3.957436,65.95713,0.138248,0,0,0,2.615931
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009541014,44.68052,44.5064,0,0,0,0,0,0,0,0,0,0,0.009541014,0,0,0,0,2.153064,2.615931,0.009541014,0,0.009541014,3.966487,66.10799,0.1382465,0,0.007632812,0,2.625472
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0729716,45.47902,44.14046,0.7501975,0.7501975,0,0,0,0.7501975,9.726985,0,1.110223E-16,0,0.0729716,0.7896816,0.7501975,0,0,2.143523,2.624518,0,0.71671,-0.71671,3.211009,53.5167,0.1382465,0.8252172,0.05837728,0,2.69749
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08597323,46.50931,44.92179,0.7488567,0.7488567,0,0,0,0.7488567,11.4806,0,0,0,0.08597323,0.7882702,0.7488567,0,0,2.939868,1.907808,0,0.702297,-0.702297,2.470722,41.17863,0.1382465,0.8237423,0.06877858,0,1.993781
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1567416,49.90808,46.9493,0.8262112,0.8262112,0,-1,0,0.8262112,18.97112,0,1.110223E-16,0,0.1567416,0.869696,0.8262112,0,0,3.720198,1.205511,0,0.7129544,-0.7129544,1.719203,28.65332,0.1382465,0.9088323,0.1253932,0,1.362252
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08744369,50.72535,49.06583,1.220176,1.220176,1.7,0,0.5202,1.220176,7.166483,0,0,0,0.08744369,0,0,0.4798242,0.455833,4.512369,0.4925565,0.5432767,0,0.5432767,2.2346,37.24326,0.1383495,1.342193,0.06995495,1.7,0.5800002
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05532379,52.21297,51.15268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05532379,0,0,1.452632,1.38,3.969093,0.9815055,1.435324,0,1.435324,3.596268,59.93768,0.1384712,0,0.04425903,1.7,1.036829
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1010955,55.15606,53.1802,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.40197,0,0,0,0.1010955,0,0,0.8133506,0.7726831,2.533769,2.273297,0.8737786,0,0.8737786,4.425207,73.7533,0.1386375,0.9753143,0.08087642,1.7,2.374393
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1814868,58.8851,55.24727,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1814868,0,0,1.452632,1.38,1.65999,3.059698,1.561487,0,1.561487,5.906563,98.44253,0.1387396,0,0.1451894,1.7,3.241184
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2132239,60.88599,56.55279,0.3387016,0.3387016,0,-1,0,0.3387016,62.95332,0,0,0,0.2132239,0.356528,0.3387016,0,0,0.09850349,4.465036,0,0.1433041,-0.1433041,5.755507,95.92493,0.1387396,0.3725717,0.1705791,0,4.67826
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1096395,59.23041,57.02753,0.4732153,0.4732153,0,0,0,0.4732153,23.16904,0,0,0,0.1096395,0.4981213,0.4732153,0,0,0.2577302,4.321732,0,0.3884819,-0.3884819,5.346012,89.10002,0.1387396,0.5205368,0.08771157,0,4.431371
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09748178,59.65449,57.69018,1.214926,1.214926,0,0,0,1.214926,8.023681,0,2.220446E-16,0,0.09748178,1.278869,1.214926,0,0,0.6893768,3.93325,0,1.181388,-1.181388,4.10072,68.34519,0.1387396,1.336419,0.07798542,0,4.030732
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08815992,58.84361,57.07698,0,0,0,0,0,0,0,0,0,0,0.08815992,0,0,0,0,2.00203,2.751862,0.08815992,0,0.08815992,4.184356,69.73912,0.1387265,0,0.07052793,0,2.840022
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.06924503,56.75374,55.38573,0.8314559,0.8314559,0,0,0,0.8314559,8.328165,0,0,0,0.06924503,0.8752168,0.8314559,0,0,1.91387,2.831206,0,0.8059717,-0.8059717,3.334787,55.57967,0.1387265,0.9146015,0.05539602,0,2.900451
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,53.77362,53.77362,1.633967,1.38,0,-1,0,1.38,0,0,0.2539669,0.4173636,0,1.452632,1.38,0,0,2.809394,2.025234,0,1.452632,-1.452632,1.803579,30.05959,0.1387265,1.797364,0,0,2.025234
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,52.37908,52.37908,0.2353994,0.2353994,0,-1,0,0.2353994,0,0,2.775558E-17,0,0,0.2477888,0.2353994,0,0,4.423429,0.5726029,0,0.2477888,-0.2477888,1.542386,25.70639,0.1387265,0.2589393,0,0,0.5726029
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.87576,50.87576,0.6743291,0.3085733,0,-1,0,0.3085733,0,0,0.3657558,0.4331887,0,0.324814,0.3085733,0,0,4.69875,0.324814,0,0.324814,-0.324814,1.200002,20,0.1387265,0.741762,0,0,0.324814
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,49.54057,49.54057,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387265,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,48.54164,48.54164,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387265,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,47.68118,47.68118,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387265,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.92952,46.92952,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387265,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.17786,46.17786,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387265,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,45.624,45.624,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387265,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.14927,45.14927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387265,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,44.75365,44.75365,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138867,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001844045,44.46088,44.42727,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.7930412,2.220446E-16,0,0,0.001844045,0,0,1.452632,1.38,3.679654,1.242,1.381844,0,1.381844,3.820118,63.6685,0.1390705,0.2557811,0.001475236,1.7,1.243844
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04259978,44.83958,44.06133,1.176963,1.176963,1.7,0,0.5202,1.176963,3.619466,0,0,0,0.04259978,0,0,0.5230367,0.4968849,2.29781,2.48566,0.5394847,0,0.5394847,4.331918,72.19849,0.139173,1.29466,0.03407983,1.7,2.52826
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06182688,46.01033,44.87234,1.097799,1.097799,1.7,0,0.5202,1.097799,5.631896,0,0,0,0.06182688,0,0,0.6022013,0.5720912,1.758326,2.971196,0.6339181,0,0.6339181,4.933305,82.22159,0.1392928,1.207579,0.04946151,1.7,3.033023
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1644182,49.94495,46.84051,0.849035,0.849035,0,-1,0,0.849035,19.3653,0,1.110223E-16,0,0.1644182,0.893721,0.849035,0,0,1.124408,3.541722,0,0.7293028,-0.7293028,4.164553,69.40907,0.1392928,0.9339384,0.1315346,0,3.70614
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.251429,53.82762,48.95704,1.104762,1.104762,0,0,0,1.104762,22.75867,0,0,0,0.251429,1.162907,1.104762,0,0,1.934744,2.812419,0,0.9114779,-0.9114779,3.203771,53.39607,0.1392928,1.215238,0.2011432,0,3.063848
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2662354,56.28709,51.04389,0,0,0,0,0,0,0,0,0,0,0.2662354,0,0,0,0,2.947497,1.900941,0.2662354,0,0.2662354,3.456344,57.60561,0.1392532,0,0.2129883,0,2.167177
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.1998725,56.99693,53.04173,0.8081113,0.8081113,0,0,0,0.8081113,24.73329,0,1.110223E-16,0,0.1998725,0.8506435,0.8081113,0,0,2.681262,2.140553,0,0.6507709,-0.6507709,2.770371,46.17276,0.1392532,0.8889224,0.159898,0,2.340426
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1012813,57.11462,55.10881,0.2586297,0.2586297,0,0,0,0.2586297,39.16072,0,0,0,0.1012813,0.2722418,0.2586297,0,0,3.404341,1.489782,0,0.1709606,-0.1709606,2.590163,43.16929,0.1392532,0.2844927,0.08102503,0,1.591063
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03560042,57.1194,56.41433,0.2763187,0.2763187,0,-1,0,0.2763187,12.88383,0,0,0,0.03560042,0.2908618,0.2763187,0,0,3.594297,1.318822,0,0.2552613,-0.2552613,2.321094,38.68481,0.1392532,0.3039505,0.02848033,0,1.354422
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09179531,58.72707,56.88906,0,0,0,0,0,0,0,0,0,0,0.09179531,0,0,0,0,3.877921,1.06356,0.09179531,0,0.09179531,2.408178,40.13622,0.1392396,0,0.07343625,0,1.155356
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05049699,58.5318,57.52205,0.3756605,0.3756605,0,0,0,0.3756605,13.44219,0,0,0,0.05049699,0.3954321,0.3756605,0,0,3.786125,1.146176,0,0.3449351,-0.3449351,2.044585,34.07634,0.1392396,0.4132265,0.04039759,0,1.196673
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03163037,57.60659,56.97807,0.527341,0.527341,0,0,0,0.527341,5.998086,0,1.110223E-16,0,0.03163037,0.5550959,0.527341,0,0,4.169386,0.801241,0,0.5234655,-0.5234655,1.492804,24.88001,0.1392396,0.5800751,0.0253043,0,0.8328714
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07150739,56.67904,55.26706,0,0,0,0,0,0,0,0,0,0,0.07150739,0,0,0,0,4.751015,0.2777756,0.07150739,0,0.07150739,1.560642,26.01064,0.139229,0,0.05720592,0,0.349283
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,53.6846,53.6846,0.6140053,0.3250256,0,-1,0,0.3250256,0,0,0.2889796,0.3503802,0,0.3421323,0.3250256,0,0,4.679507,0.3421323,0,0.3421323,-0.3421323,1.200002,20,0.139229,0.6754059,0,0,0.3421323
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139229,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,50.81641,50.81641,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139229,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,49.48122,49.48122,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139229,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.4823,48.4823,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139229,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,47.62185,47.62185,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139229,0.1690183,0,0,0
