Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.78225,45.78225,0.1662214,0.1591967,0,-1,0,0.1591967,0,0,0.007024698,0.02364684,0,0.1675755,0.1591967,0,0,4.873459,0.1675755,0,0.1675755,-0.1675755,1.200002,20,0.1405408,0.1828435,0,0,0.1675755
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,45.3174,45.3174,0.05751262,0,0,-1,0,0,0,0,0.05751262,0.06326388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405408,0.06326388,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.84267,44.84267,0.06759595,0,0,-1,0,0,0,0,0.06759595,0.07435555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405408,0.07435555,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,44.3976,44.3976,0.04663082,0.04663082,1.499262,0,0.4653986,0.04663082,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406757,0.0512939,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.12067,44.12067,0.15709,0.15709,1.609722,0,0.495554,0.15709,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1408445,0.172799,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05970324,44.87536,43.7844,1.317713,1.317713,1.7,0,0.5202,1.317713,4.530824,0,0,0,0.05970324,0,0,0.3822874,0.363173,2.299654,2.484,0.4228763,0,0.4228763,4.219544,70.32559,0.1409196,1.449484,0.04776259,1.7,2.543703
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1783547,47.90877,44.58552,1.055203,1.055203,1.7,0,0.5202,1.055203,16.90241,0,0,0,0.1783547,0,0,0.6447973,0.6125575,1.876778,2.864589,0.7909122,0,0.7909122,4.969869,82.83099,0.1410579,1.160723,0.1426838,1.7,3.042943
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1589607,49.44642,46.45479,0.6788411,0.6788411,0,-1,0,0.6788411,23.41648,1.110223E-16,0,0,0.1589607,0.7145695,0.6788411,0,0,1.085866,3.57641,0,0.5556088,-0.5556088,4.384206,73.06995,0.1410579,0.7467251,0.1271686,0,3.73537
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2216182,52.85656,48.59109,0.3688217,0.3688217,0,0,0,0.3688217,60.08818,0,0,0,0.2216182,0.3882333,0.3688217,0,0,1.703209,3.020801,0,0.1666151,-0.1666151,4.208578,70.14283,0.1410579,0.4057038,0.1772946,0,3.242419
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2762526,56.112,50.67795,0.360861,0.360861,0,0,0,0.360861,76.55373,0,0,0,0.2762526,0.3798537,0.360861,0,0,1.888337,2.854186,0,0.1036012,-0.1036012,4.099373,68.32275,0.1410579,0.3969471,0.2210021,0,3.130438
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2238775,57.11958,52.68568,0.8835988,0.8835988,0,0,0,0.8835988,25.33701,0,0,0,0.2238775,0.930104,0.8835988,0,0,2.003449,2.750584,0,0.7062265,-0.7062265,3.354945,55.91564,0.1410579,0.9719587,0.179102,0,2.974462
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3372374,61.63179,54.74287,0.3090046,0.3090046,0,0,0,0.3090046,109.1367,0,0,0,0.3372374,0.325268,0.3090046,0,0,2.788146,2.044358,0.01196936,0,0.01196936,3.3663,56.10489,0.1410562,0.3399051,0.2697899,0,2.381595
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2700375,61.4488,55.93959,0.1416181,0.1416181,0,-1,0,0.1416181,190.6801,0,0,0,0.2700375,0.1490717,0.1416181,0,0,2.776176,2.05513,0.1209658,0,0.1209658,3.481058,58.01752,0.1410388,0.15578,0.21603,0,2.325168
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2828512,62.15394,56.35499,0.0547328,0.0547328,0,0,0,0.0547328,516.7855,0,0,0,0.2828512,0.05761347,0.0547328,0,0,2.65521,2.164,0.2252377,0,0.2252377,3.694738,61.57883,0.1410064,0.06020608,0.226281,0,2.446851
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1250034,59.49419,56.97807,1.117057,1.117057,0,0,0,1.117057,11.19042,0,0,0,0.1250034,1.175849,1.117057,0,0,2.429973,2.366714,0,1.050846,-1.050846,2.587049,43.1174,0.1410064,1.228762,0.1000027,0,2.491717
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1565803,59.61818,56.46378,0.8803075,0.8803075,0,0,0,0.8803075,17.787,0,1.110223E-16,0,0.1565803,0.9266394,0.8803075,0,0,3.597579,1.315868,0,0.7700592,-0.7700592,1.775335,29.58886,0.1410064,0.9683383,0.1252642,0,1.472448
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06684436,56.13708,54.82199,1.481942,1.481942,1.7,0,0.5202,1.481942,4.510593,0,0,0,0.06684436,0,0,0.2180583,0.2071554,4.4532,0.5458088,0.2739998,0,0.2739998,2.035274,33.92117,0.1410541,1.630136,0.05347549,1.7,0.6126531
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,53.32855,53.32855,0.8994915,0.7527881,0,-1,0,0.7527881,0,0,0.1467034,0.2366526,0,0.7924085,0.7527881,0,0,4.179201,0.7924085,0,0.7924085,-0.7924085,1.200002,20,0.1410541,0.9894407,0,0,0.7924085
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.96369,51.96369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,50.46036,50.46036,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.12517,49.12517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.12625,48.12625,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,47.28557,47.28557,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,46.53391,46.53391,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,45.76246,45.76246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,45.28773,45.28773,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.813,44.813,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,44.3976,44.3976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410541,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.12067,44.12067,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1412017,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1018484,45.65478,43.7844,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,42.85698,2.220446E-16,0,0,0.1018484,0,0,1.452632,1.38,3.679654,1.242,1.481848,0,1.481848,3.91499,65.24971,0.1413791,0.261412,0.08147874,1.7,1.343848
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2240336,48.76332,44.56574,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,523.6938,4.440892E-16,0,0,0.2240336,0,0,1.452632,1.38,2.197806,2.575664,1.604034,0,1.604034,5.43671,90.61166,0.1414785,0.04705746,0.1792269,1.7,2.799697
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5307777,56.92321,46.42512,0.7820767,0.7820767,0,-1,0,0.7820767,67.86774,0,1.110223E-16,0,0.5307777,0.8232386,0.7820767,0,0,0.5937724,4.019294,0,0.2924609,-0.2924609,5.128429,85.47365,0.1414785,0.8602843,0.4246222,0,4.550072
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8667708,66.91905,48.54164,0.7431876,0.7431876,0,0,0,0.7431876,116.6288,0,0,0,0.8667708,0.7823027,0.7431876,0,0,0.9187288,3.726833,0.08446804,0,0.08446804,5.208563,86.8092,0.1414664,0.8175064,0.6934167,0,4.593604
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4877356,60.56811,50.67795,0,0,0,0,0,0,0,0,0,0,0.4877356,0,0,0,0,0.8342608,3.802854,0.4877356,0,0.4877356,5.671269,94.52097,0.1413964,0,0.3901885,0,4.29059
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6926701,67.42501,52.68568,1.346769,1.346769,1.017931,0,0.3339953,1.346769,51.43199,1.110223E-16,0,0,0.6926701,0.3461449,0.3288377,0,0,0.3465252,4.241816,0.3465252,0,0.3465252,6.000012,100,0.1414479,1.481446,0.5541361,1.7,4.934486
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4199898,63.39891,54.7132,0,0,0,0,0,0,0,0.4199898,0,0,0.4199898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414479,0,0.3359918,0,4.973679
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3073609,62.18298,55.88025,0,0,0,-1,0,0,0,0.3073609,0,0,0.3073609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414479,0,0.2458887,0,4.86105
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5672994,68.46785,56.30553,1.031247,1.031247,0,0,0,1.031247,55.011,0,0,0,0.5672994,1.085523,1.031247,0,0,0,4.553689,0,0.5182239,-0.5182239,5.453756,90.89575,0.1414479,1.134372,0.4538395,0,5.120988
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3722907,64.67764,56.90884,0.9052194,0.9052194,0,0,0,0.9052194,41.12713,0,0,0,0.3722907,0.9528625,0.9052194,0,0,0.5758044,4.035465,0,0.5805718,-0.5805718,4.84178,80.69617,0.1414479,0.9957413,0.2978326,0,4.407756
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08658016,58.17102,56.444,0,0,0,0,0,0,0,0,0,0,0.08658016,0,0,0,0,1.220884,3.454893,0.08658016,0,0.08658016,4.923917,82.06512,0.1414355,0,0.06926414,0,3.541473
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.0253795,55.26894,54.77254,0.5116953,0.5116953,0,0,0,0.5116953,4.959886,0,0,0,0.0253795,0.5386266,0.5116953,0,0,1.134304,3.532815,0,0.5132471,-0.5132471,4.382907,73.0483,0.1414355,0.5628648,0.0203036,0,3.558195
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,53.29888,53.29888,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.704579,3.019568,0,0.9725688,-0.9725688,3.357729,55.96204,0.1414355,1.016334,0,0,3.019568
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.93402,51.93402,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.785211,2.046999,0,0.02463512,-0.02463512,3.331762,55.52925,0.1414355,0.0257437,0,0,2.046999
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,50.40102,50.40102,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.812583,2.022364,0,0.4515684,-0.4515684,2.855767,47.59602,0.1414355,0.4718889,0,0,2.022364
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.03616,49.03616,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.314326,1.570796,0,0.03935886,-0.03935886,2.814279,46.90455,0.1414355,0.04113001,0,0,1.570796
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.03724,48.03724,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.358057,1.531437,0,0.1867677,-0.1867677,2.617408,43.62339,0.1414355,0.1951723,0,0,1.531437
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,47.23612,47.23612,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.565577,1.344669,0,0.08459434,-0.08459434,2.528238,42.13722,0.1414355,0.08840109,0,0,1.344669
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,46.48446,46.48446,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.659571,1.260075,0,0.003679061,-0.003679061,2.52436,42.07258,0.1414355,0.003844619,0,0,1.260075
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,45.73279,45.73279,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.663659,1.256396,0,0.209135,-0.209135,2.303912,38.39846,0.1414355,0.218546,0,0,1.256396
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,45.25806,45.25806,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.896031,1.047261,0,0.07386814,-0.07386814,2.226048,37.10073,0.1414355,0.07719221,0,0,1.047261
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.78333,44.78333,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.978107,0.9733928,0,0.09647595,-0.09647595,2.124354,35.40583,0.1414355,0.1008174,0,0,0.9733928
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,44.36793,44.36793,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.085302,0.8769169,0,0.1673263,-0.1673263,1.947977,32.46621,0.1414355,0.174856,0,0,0.8769169
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.091,44.091,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.27122,0.7095906,0,0.1526567,-0.1526567,1.787062,29.78431,0.1414355,0.1595262,0,0,0.7095906
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2456519,48.37546,43.7844,0.1328259,0.1328259,0,0,0,0.1328259,184.9428,0,0,0,0.2456519,0.1398167,0.1328259,0,0,4.440839,0.5569339,0.1058352,0,0.1058352,1.887466,31.45771,0.1414203,0.1461085,0.1965216,0,0.8025858
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4922236,54.11948,44.56574,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,68.64989,0,0,0,0.4922236,0,0,0.9829944,0.9338447,4.335004,0.6521856,1.426068,0,1.426068,3.240354,54.00578,0.1416077,0.7887062,0.3937788,1.7,1.144409
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.8994439,65.23923,46.39545,0.3998755,0.3998755,0,-1,0,0.3998755,224.931,0,0,0,0.8994439,0.4209215,0.3998755,0,0,2.908936,1.935647,0.4785223,0,0.4785223,3.694319,61.57187,0.1415391,0.439863,0.7195551,0,2.835091
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8598707,66.71678,48.51197,0.04020573,0.04020573,0,0,0,0.04020573,2138.677,0,0,0,0.8598707,0.04232182,0.04020573,0,0,2.430413,2.366317,0.8175489,0,0.8175489,4.469914,74.49843,0.1414222,0.04422631,0.6878966,0,3.226188
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.202853,78.42022,50.65817,1.090242,1.090242,0,0,0,1.090242,110.329,0,0,0,1.202853,1.147623,1.090242,0,0,1.612864,3.102111,0.05523038,0,0.05523038,4.522311,75.3717,0.1414143,1.199266,0.9622827,0,4.304965
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.276247,83.22955,52.65601,0.2784303,0.2784303,0,0,0,0.2784303,458.372,0,0,0,1.276247,0.2930846,0.2784303,0,0,1.557634,3.151819,0.9831621,0,0.9831621,5.45502,90.91682,0.1412739,0.3062734,1.020997,0,4.428065
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.085801,80.06136,54.68353,0.4350721,0.4350721,0,0,0,0.4350721,249.5682,0.05335912,0,0,1.085801,0.4579706,0.4350721,0,0,0.5744718,4.036664,0.5744718,0,0.5744718,6.000012,100,0.1411919,0.4785793,0.8686412,0,5.122466
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.085699,81.51269,55.85058,0.6666533,0.6666533,0,-1,0,0.6666533,162.8581,0.3839585,0,0,1.085699,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1411919,0.7333187,0.8685591,0,5.639388
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8295016,74.8873,56.24619,0.1470448,0.1470448,0,0,0,0.1470448,564.115,0.6747176,0,0,0.8295016,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1411919,0.1617493,0.6636013,0,5.383191
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6947942,72.16087,56.85939,1.518009,1.518009,0.8579543,0,0.2903215,1.518009,45.77011,0,0,0,0.6947942,0.6947942,0.6600546,0,0,0,4.553689,0,0,0,6.000012,100,0.1411919,1.66981,0.5558354,1.7,5.248483
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4117508,64.96464,56.35499,0.527811,0.527811,0,0,0,0.527811,78.01104,0,0,0,0.4117508,0.5555905,0.527811,0,0,0,4.553689,0,0.1438397,-0.1438397,5.848392,97.473,0.1411919,0.5805921,0.3294007,0,4.96544
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06572749,55.97523,54.68353,1.154192,1.154192,0,0,0,1.154192,5.694676,0,2.220446E-16,0,0.06572749,1.214939,1.154192,0,0,0.1598219,4.409849,0,1.149211,-1.149211,4.637016,77.28345,0.1411919,1.269611,0.052582,0,4.475577
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,53.20987,53.20987,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.436723,3.260638,0,0.5462071,-0.5462071,4.061264,67.68759,0.1411919,0.5707865,0,0,3.260638
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,51.8549,51.8549,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.04362,2.714431,0,0.5294453,-0.5294453,3.503179,58.3862,0.1411919,0.5532703,0,0,2.714431
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,50.35157,50.35157,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.631893,2.184985,0,0.4518006,-0.4518006,3.02694,50.44889,0.1411919,0.4721316,0,0,2.184985
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.98671,48.98671,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.133893,1.733185,0,0.07772105,-0.07772105,2.945014,49.08347,0.1411919,0.0812185,0,0,1.733185
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.00757,48.00757,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.22025,1.655464,0,0.06254645,-0.06254645,2.879085,47.98465,0.1411919,0.06536105,0,0,1.655464
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,47.20645,47.20645,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.289746,1.592917,0,0.1475941,-0.1475941,2.723507,45.39169,0.1411919,0.1542359,0,0,1.592917
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,46.42512,46.42512,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.45374,1.445323,0,0.07589075,-0.07589075,2.643511,44.05843,0.1411919,0.07930584,0,0,1.445323
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538063,1.369432,0,0,0,2.643511,44.05843,0.1411919,0,0,0,1.369432
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.22839,45.22839,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.538063,1.369432,0,0.1089883,-0.1089883,2.528627,42.1437,0.1411919,0.1138928,0,0,1.369432
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.78333,44.78333,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,3.659161,1.260444,0,0.1873239,-0.1873239,2.33117,38.85276,0.1411919,0.1957535,0,0,1.260444
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,44.33826,44.33826,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,3.867299,1.07312,0,0.1235031,-0.1235031,2.200987,36.68304,0.1411919,0.1290607,0,0,1.07312
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.06133,44.06133,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.004524,0.949617,0,0.02605806,-0.02605806,2.173519,36.22525,0.1411919,0.02723067,0,0,0.949617
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2917737,49.23846,43.75473,0,0,0,0,0,0,0,0,0,0,0.2917737,0,0,0,0,4.033478,0.923559,0.2917737,0,0.2917737,2.45032,40.83858,0.1411504,0,0.233419,0,1.215333
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6553935,57.55453,44.53607,0.8524102,0.8524102,0,0,0,0.8524102,76.8871,0,0,0,0.6553935,0.8972739,0.8524102,0,0,3.741704,1.186155,0,0.2418804,-0.2418804,2.195356,36.58919,0.1411504,0.9376512,0.5243148,0,1.841549
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9086475,65.42782,46.36578,1.204999,1.204999,0,-1,0,1.204999,75.40649,0,0,0.2557947,0.9086475,1.26842,1.204999,0,0,4.01046,0.944275,0,0.3597726,-0.3597726,1.816122,30.26864,0.1411504,1.325499,0.726918,0,1.852922
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.051697,71.53822,48.4823,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,130.1758,0,0,0,1.051697,0,0,0.8920946,0.8474898,4.410207,0.5845024,1.899187,0,1.899187,3.617849,60.29736,0.1412699,0.888696,0.8413578,1.7,1.6362
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.018289,73.23226,50.6285,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,243.7735,0,0,0,1.018289,0,0,1.282281,1.218167,2.51102,2.293771,2.236456,0,2.236456,5.739537,95.65876,0.141341,0.4594913,0.8146312,1.7,3.31206
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.125503,78.64842,52.62634,1.28642,1.28642,0.4780292,0,0.186602,1.28642,87.49104,0,0,0,1.125503,0.8509381,0.8083912,0,0,0.2745645,4.306581,0.2745645,0,0.2745645,6.000012,100,0.1413182,1.415062,0.9004021,1.7,5.432084
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.066395,79.47603,54.66374,0.1675312,0.1675312,0,0,0,0.1675312,636.5355,0.8900467,0,0,1.066395,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1413182,0.1842843,0.8531162,0,5.620084
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.168875,84.00336,55.8308,0.2781233,0.2781233,0,-1,0,0.2781233,420.2722,0.8761138,0,0,1.168875,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1413182,0.3059357,0.9351001,0,5.722564
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7240082,72.16145,56.21652,0.628621,0.628621,0,0,0,0.628621,115.174,0.06230182,0,0,0.7240082,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1413182,0.6914831,0.5792065,0,5.277697
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5026858,67.53479,56.82972,0.4911583,0.4911583,0,0,0,0.4911583,102.347,0,0,0,0.5026858,0.5170087,0.4911583,0,0,0,4.553689,0,0.01432287,-0.01432287,5.984914,99.74837,0.1413182,0.5402741,0.4021487,0,5.056375
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.349504,63.59284,56.35499,1.432289,1.432289,1.115379,0,0.3605985,1.432289,24.40178,1.873501E-16,0,0,0.349504,0.3335897,0.3169102,0,0,0.0159143,4.539366,0.0159143,0,0.0159143,6.000012,100,0.1413206,1.575518,0.2796032,1.7,4.88887
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06404753,55.94194,54.68353,0,0,0,0,0,0,0,0.06404753,0,0,0.06404753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413206,0,0.05123802,0,4.617736
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,53.20987,53.20987,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.1413206,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.87468,51.87468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.1413206,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,50.35157,50.35157,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.1413206,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.1413206,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.98779,47.98779,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.1413206,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,47.20645,47.20645,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.1413206,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,46.45479,46.45479,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.1413206,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,45.70312,45.70312,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.1413206,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1413206,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1413206,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,44.33826,44.33826,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.1413206,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.06133,44.06133,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.1413206,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.0926157,45.42337,43.72506,0.6447227,0.6447227,0,0,0,0.6447227,14.3652,0,1.110223E-16,0,0.0926157,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.5860398,-0.5860398,3.556785,59.27964,0.1413206,0.709195,0.07409256,0,2.914496
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1542187,47.40016,44.53607,0.2090966,0.2090966,0,0,0,0.2090966,73.75478,0,0,0,0.1542187,0.2201017,0.2090966,0,0,2.575387,2.235841,0,0.06588294,-0.06588294,3.487339,58.12219,0.1413206,0.2300062,0.123375,0,2.390059
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3315367,52.72133,46.34599,0,0,0,-1,0,0,0,0,0,0,0.3315367,0,0,0,0,2.64859,2.169958,0.3315367,0,0.3315367,3.801862,63.36424,0.1412735,0,0.2652293,0,2.501494
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5353463,59.23914,48.4823,0,0,0,0,0,0,0,0,0,0,0.5353463,0,0,0,0,2.317054,2.468341,0.5353463,0,0.5353463,4.309736,71.82879,0.1411976,0,0.4282771,0,3.003687
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.674141,64.66525,50.59883,0.2443157,0.2443157,0,0,0,0.2443157,275.9302,0,0,0,0.674141,0.2571745,0.2443157,0,0,1.781707,2.950152,0.4169665,0,0.4169665,4.705305,78.42159,0.1411385,0.2687473,0.5393128,0,3.624293
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.609165,65.37087,52.59667,0,0,0,0,0,0,0,0,0,0,0.609165,0,0,0,0,1.364741,3.325422,0.609165,0,0.609165,5.28321,88.05332,0.1410523,0,0.487332,0,3.934587
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5692957,66.68415,54.63407,0,0,0,0,0,0,0,0,0,0,0.5692957,0,0,0,0,0.7555758,3.873671,0.5692957,0,0.5692957,5.823291,97.05466,0.1409719,0,0.4554366,0,4.442966
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2909136,61.7486,55.80113,0.3161601,0.3161601,0,-1,0,0.3161601,92.01466,0,0,0,0.2909136,0.3328001,0.3161601,0,0,0.1862801,4.386037,0,0.04188649,-0.04188649,5.779139,96.31879,0.1409719,0.3477761,0.2327309,0,4.67695
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3818198,64.15487,56.21652,0.6740723,0.6740723,0,0,0,0.6740723,56.64374,0,0,0,0.3818198,0.7095498,0.6740723,0,0,0.2328207,4.344151,0,0.32773,-0.32773,5.433681,90.56117,0.1409719,0.7414795,0.3054558,0,4.72597
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1284738,59.38407,56.80005,1.271205,1.271205,1.7,0,0.5202,1.271205,10.10646,0,0,0,0.1284738,0,0,0.4287951,0.4073554,0.5969652,4.01642,0.5358292,0,0.5358292,5.942013,99.03336,0.1410636,1.398325,0.1027791,1.7,4.144894
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2013423,60.38309,56.30553,0.5058032,0.5058032,0,0,0,0.5058032,39.80644,0,0,0,0.2013423,0.5324244,0.5058032,0,0,0.06113597,4.498667,0,0.3310822,-0.3310822,5.593022,93.21685,0.1410636,0.5563836,0.1610738,0,4.700009
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.04959857,55.60639,54.63407,0.5399019,0.5399019,0,0,0,0.5399019,9.186591,0,0,0,0.04959857,0.5683177,0.5399019,0,0,0.4290051,4.167584,0,0.5187191,-0.5187191,5.046244,84.1039,0.1410636,0.593892,0.03967886,0,4.217183
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,53.16042,53.16042,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.00536,3.648865,0,0.1620773,-0.1620773,4.8754,81.25649,0.1410636,0.1693708,0,0,3.648865
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,51.82523,51.82523,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.185446,3.486788,0,0.129411,-0.129411,4.738988,78.98298,0.1410636,0.1352345,0,0,3.486788
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,50.3219,50.3219,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.329236,3.357377,0,0.7354196,-0.7354196,3.963788,66.063,0.1410636,0.7685136,0,0,3.357377
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.95704,48.95704,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.146369,2.621957,0,0.1012324,-0.1012324,3.85708,64.28453,0.1410636,0.1057879,0,0,2.621957
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.98779,47.98779,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.258849,2.520725,0,0.06640177,-0.06640177,3.787086,63.11797,0.1410636,0.06938986,0,0,2.520725
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.17678,47.17678,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.332629,2.454323,0,0.2224617,-0.2224617,3.552591,59.20973,0.1410636,0.2324725,0,0,2.454323
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579808,2.231861,0,0,0,3.552591,59.20973,0.1410636,0,0,0,2.231861
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579808,2.231861,0,0,0,3.552591,59.20973,0.1410636,0,0,0,2.231861
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.22839,45.22839,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.579808,2.231861,0,0.1844578,-0.1844578,3.358155,55.96914,0.1410636,0.1927584,0,0,2.231861
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784761,2.047404,0,0,0,3.358155,55.96914,0.1410636,0,0,0,2.047404
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,44.33826,44.33826,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.784761,2.047404,0,0.00608332,-0.00608332,3.351743,55.86227,0.1410636,0.00635707,0,0,2.047404
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.06133,44.06133,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.791521,2.04132,0,0.2628459,-0.2628459,3.074679,51.24454,0.1410636,0.274674,0,0,2.04132
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1794787,47.05077,43.72506,0.7576987,0.7576987,0,0,0,0.7576987,23.68734,0,0,0,0.1794787,0.7975775,0.7576987,0,0,3.083572,1.778474,0,0.6180989,-0.6180989,2.423146,40.38568,0.1410636,0.8334685,0.1435829,0,1.957953
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5536561,55.37275,44.53607,0.2282433,0.2282433,0,0,0,0.2282433,242.5728,0,0,0,0.5536561,0.2402561,0.2282433,0,0,3.770348,1.160375,0.3134,0,0.3134,2.720463,45.34096,0.1410193,0.2510676,0.4429249,0,1.714032
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6542074,59.48351,46.31632,1.048687,1.048687,0,-1,0,1.048687,62.38345,0,2.220446E-16,0,0.6542074,1.103882,1.048687,0,0,3.456948,1.442436,0,0.4496742,-0.4496742,2.246465,37.441,0.1410193,1.153556,0.5233659,0,2.096643
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8879566,67.33533,48.45263,0.8475465,0.8475465,0,0,0,0.8475465,104.7679,0,0,0,0.8879566,0.8921542,0.8475465,0,0,3.956586,0.9927613,0,0.004197623,-0.004197623,2.24204,37.36726,0.1410193,0.9323012,0.7103652,0,1.880718
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8530347,68.95084,50.59883,0.2433551,0.2433551,0,0,0,0.2433551,350.5308,0,0,0,0.8530347,0.2561633,0.2433551,0,0,3.96125,0.9885637,0.5968714,0,0.5968714,2.808282,46.8046,0.1409351,0.2676907,0.6824277,0,1.841598
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.938635,73.46883,52.59667,0.7046301,0.7046301,0,0,0,0.7046301,133.2096,0,0,0,0.938635,0.7417158,0.7046301,0,0,3.364379,1.525748,0.1969191,0,0.1969191,2.995096,49.91816,0.1409073,0.7750931,0.750908,0,2.464383
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7532501,71.09361,54.63407,1.48629,1.48629,1.7,0,0.5202,1.48629,50.6799,0,0,0,0.7532501,0,0,0.2137105,0.2030249,3.16746,1.702975,0.956275,0,0.956275,3.902298,65.03817,0.1410544,1.634918,0.6026,1.7,2.456225
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8774981,75.63096,55.80113,0.9514171,0.9514171,0,-1,0,0.9514171,92.23064,2.220446E-16,0,0,0.8774981,1.001492,0.9514171,0,0,2.211185,2.563623,0,0.1239936,-0.1239936,3.771597,62.85983,0.1410544,1.046559,0.7019985,0,3.441121
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8736301,75.9813,56.18685,0.6415534,0.6415534,0,0,0,0.6415534,136.1742,0,0,0,0.8736301,0.6753194,0.6415534,0,0,2.348955,2.439629,0.1983107,0,0.1983107,3.959731,65.99539,0.1410264,0.7057087,0.6989041,0,3.313259
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5937341,69.6044,56.77038,0.706604,0.706604,0,0,0,0.706604,84.02644,0,0,0,0.5937341,0.7437937,0.706604,0,0,2.150645,2.618109,0,0.1500595,-0.1500595,3.801555,63.35912,0.1410264,0.7772644,0.4749873,0,3.211843
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2606919,61.63079,56.30553,0.05750945,0.05750945,0,0,0,0.05750945,453.3027,0,0,0,0.2606919,0.06053627,0.05750945,0,0,2.317378,2.468049,0.2001556,0,0.2001556,3.991439,66.52385,0.1409982,0.0632604,0.2085535,0,2.728741
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06302302,55.87177,54.63407,1.208624,1.208624,0,0,0,1.208624,5.214442,0,2.220446E-16,0,0.06302302,1.272236,1.208624,0,0,2.117222,2.648189,0,1.209213,-1.209213,2.716816,45.28018,0.1409982,1.329487,0.05041842,0,2.711212
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,53.13074,53.13074,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.460792,1.438976,0,0.2766419,-0.2766419,2.42521,40.42009,0.1409982,0.2890908,0,0,1.438976
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,51.82523,51.82523,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,3.768172,1.162334,0,0.2793715,-0.2793715,2.130727,35.51204,0.1409982,0.2919432,0,0,1.162334
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,50.29223,50.29223,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.078585,0.8829626,0,0.4852097,-0.4852097,1.619271,26.98779,0.1409982,0.5070441,0,0,0.8829626
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.92736,48.92736,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,4.617707,0.3977529,0,0.1618567,-0.1618567,1.448659,24.14427,0.1409982,0.1691402,0,0,0.3977529
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.98779,47.98779,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,4.797547,0.2358962,0,0.07975654,-0.07975654,1.364588,22.74309,0.1409982,0.08334558,0,0,0.2358962
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.17678,47.17678,0.2767463,0.1483327,0,-1,0,0.1483327,0,0,0.1284136,0.1560883,0,0.1561397,0.1483327,0,0,4.886166,0.1561397,0,0.1561397,-0.1561397,1.200002,20,0.1409982,0.304421,0,0,0.1561397
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,46.42512,46.42512,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409982,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,45.70312,45.70312,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409982,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,45.25806,45.25806,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409982,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.78333,44.78333,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409982,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,44.33826,44.33826,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1411216,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.06133,44.06133,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1413029,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2927396,49.22652,43.72506,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2927396,0,0,1.452632,1.38,2.299654,2.484,1.67274,0,1.67274,5.405269,90.08762,0.1413778,0,0.2341917,1.7,2.77674
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6894503,58.30076,44.53607,0.5680293,0.5680293,0,0,0,0.5680293,121.3758,0,0,0,0.6894503,0.5979257,0.5680293,0,0,0.6269147,3.989466,0.09152471,0,0.09152471,5.492096,91.53476,0.141365,0.6248323,0.5515603,0,4.678916
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.816583,63.14413,46.28665,0.1437171,0.1437171,0,-1,0,0.1437171,568.1878,0.1299118,0,0,0.816583,0.1512812,0.1437171,0,0,0.53539,4.071838,0.53539,0,0.53539,6.000012,100,0.1412897,0.1580888,0.6532664,0,4.888421
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.144501,74.00382,48.45263,1.31029,1.31029,0.425,0,0.172125,1.31029,87.3472,0.2126175,0,0,1.144501,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1412897,1.441318,0.915601,1.7,5.69819
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.076359,74.76547,50.59883,0,0,0,0,0,0,0,1.076359,0,0,1.076359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412897,0,0.8610873,0,5.630048
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.198853,80.7707,52.59667,0.1177117,0.1177117,0,0,0,0.1177117,1018.465,1.074945,0,0,1.198853,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1412897,0.1294829,0.959082,0,5.752542
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.067238,79.4636,54.63407,0.08567914,0.08567914,0,0,0,0.08567914,1245.622,0.9770496,0,0,1.067238,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1412897,0.09424706,0.8537906,0,5.620927
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.8994904,76.21782,55.80113,1.012717,1.012717,0,-1,0,1.012717,88.81953,0,0,0,0.8994904,1.066018,1.012717,0,0,0,4.553689,0,0.1665274,-0.1665274,5.824477,97.07442,0.1412897,1.113989,0.7195923,0,5.453179
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.812743,74.38271,56.18685,1.138647,1.138647,0,0,0,1.138647,71.37793,0,2.220446E-16,0,0.812743,1.198576,1.138647,0,0,0.1850304,4.387162,0,0.3858333,-0.3858333,5.417773,90.29603,0.1412897,1.252512,0.6501944,0,5.199904
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5541676,68.66835,56.77038,0.3091802,0.3091802,0,0,0,0.3091802,179.2378,0,0,0,0.5541676,0.3254528,0.3091802,0,0,0.6137341,4.001328,0.2287148,0,0.2287148,5.634751,93.91232,0.1412576,0.3400982,0.4433341,0,4.555496
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2548561,61.47633,56.27586,0,0,0,0,0,0,0,0,0,0,0.2548561,0,0,0,0,0.3850193,4.207171,0.2548561,0,0.2548561,5.876528,97.94194,0.1412218,0,0.2038849,0,4.462028
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05247191,55.63323,54.6044,0.2351876,0.2351876,0,0,0,0.2351876,22.31066,0,0,0,0.05247191,0.2475659,0.2351876,0,0,0.1301632,4.436542,0,0.195094,-0.195094,5.670881,94.5145,0.1412218,0.2587063,0.04197752,0,4.489014
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,53.13074,53.13074,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3469342,4.241448,0,0.1254358,-0.1254358,5.538661,92.31082,0.1412218,0.1310804,0,0,4.241448
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4863074,4.116012,0,0,0,5.538661,92.31082,0.1412218,0,0,0,4.116012
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,50.23289,50.23289,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.4863074,4.116012,0,0.1262513,-0.1262513,5.40558,90.09282,0.1412218,0.1319326,0,0,4.116012
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.87791,48.87791,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.6265866,3.989761,0,0.05932653,-0.05932653,5.343044,89.05056,0.1412218,0.06199623,0,0,3.989761
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.92844,47.92844,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6925049,3.930434,0,0.1234273,-0.1234273,5.21294,86.88216,0.1412218,0.1289815,0,0,3.930434
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.14711,47.14711,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8296463,3.807007,0,0.2378419,-0.2378419,4.962233,82.70372,0.1412218,0.2485448,0,0,3.807007
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,46.36578,46.36578,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.093915,3.569165,0,0.1388551,-0.1388551,4.815867,80.26429,0.1412218,0.1451035,0,0,3.569165
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,45.67345,45.67345,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.248199,3.43031,0,0.03487999,-0.03487999,4.7791,79.65151,0.1412218,0.03644959,0,0,3.43031
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.19872,45.19872,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.286954,3.39543,0,0.1594591,-0.1594591,4.611015,76.85011,0.1412218,0.1666348,0,0,3.39543
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,44.75365,44.75365,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.464131,3.235971,0,0.06562128,-0.06562128,4.541844,75.69726,0.1412218,0.06857423,0,0,3.235971
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,44.30859,44.30859,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.537043,3.17035,0,0.1264283,-0.1264283,4.408577,73.47614,0.1412218,0.1321176,0,0,3.17035
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.03166,44.03166,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.677519,3.043921,0,0.04722662,-0.04722662,4.358796,72.64646,0.1412218,0.04935181,0,0,3.043921
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.215768,47.71061,43.69539,0.8355687,0.8355687,0,0,0,0.8355687,25.82289,0,0,0,0.215768,0.8795459,0.8355687,0,0,1.729993,2.996695,0,0.6637779,-0.6637779,3.659113,60.98509,0.1412218,0.9191255,0.1726144,0,3.212463
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2128492,48.48728,44.5064,0.3411517,0.3411517,0,0,0,0.3411517,62.39135,0,5.551115E-17,0,0.2128492,0.3591071,0.3411517,0,0,2.467524,2.332917,0,0.1462579,-0.1462579,3.504943,58.41561,0.1412218,0.3752669,0.1702793,0,2.545766
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2147668,50.35257,46.28665,0.8006602,0.8006602,0,-1,0,0.8006602,26.82371,0,1.110223E-16,0,0.2147668,0.8428003,0.8006602,0,0,2.630033,2.186659,0,0.6280334,-0.6280334,2.842938,47.38221,0.1412218,0.8807262,0.1718134,0,2.401426
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7568672,64.19272,48.45263,0.6654605,0.6654605,0,0,0,0.6654605,113.7359,0,0,0,0.7568672,0.7004848,0.6654605,0,0,3.327848,1.558626,0.05638247,0,0.05638247,2.896427,48.27369,0.1412139,0.7320065,0.6054938,0,2.315493
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7789848,67.14122,50.59883,0.6217425,0.6217425,0,0,0,0.6217425,125.2906,0,0,0,0.7789848,0.6544658,0.6217425,0,0,3.271466,1.60937,0.124519,0,0.124519,3.014556,50.2425,0.1411965,0.6839167,0.6231878,0,2.388355
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8423433,70.98895,52.59667,0.415705,0.415705,0,0,0,0.415705,202.6301,0,0,0,0.8423433,0.4375842,0.415705,0,0,3.146947,1.721437,0.4047591,0,0.4047591,3.398545,56.6423,0.1411397,0.4572755,0.6738746,0,2.56378
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.082851,79.95113,54.66374,0.3311385,0.3311385,0,0,0,0.3311385,327.0085,0,0,0,1.082851,0.3485668,0.3311385,0,0,2.742188,2.08572,0.7342842,0,0.7342842,4.095148,68.25233,0.1410369,0.3642524,0.8662809,0,3.168571
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4065627,64.26017,55.80113,0.1958251,0.1958251,0,-1,0,0.1958251,207.6152,0,0,0,0.4065627,0.2061317,0.1958251,0,0,2.007903,2.746576,0.200431,0,0.200431,4.285293,71.42141,0.1410088,0.2154077,0.3252502,0,3.153139
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1706281,59.62439,56.18685,2.041966,2.041966,1.7,0,0.5202,2.041966,8.356069,5.551115E-17,0,0,0.1706281,0.3599645,0.3419663,0,0,1.807472,2.926964,0,0.1893364,-0.1893364,4.085715,68.09512,0.1410088,2.246163,0.1365025,1.7,3.097592
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2317415,61.49996,56.77038,1.750948,1.750948,1.7,0,0.5202,1.750948,13.2352,0,0,0,0.2317415,0.05362914,0.05094768,0,0,2.017846,2.737627,0.1781123,0,0.1781123,4.254687,70.91131,0.1410348,1.926042,0.1853932,1.7,2.969369
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2501751,61.37731,56.27586,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,76.74146,0,0,0,0.2501751,0,0,1.374003,1.305303,1.839734,2.897928,1.555478,0,1.555478,5.730343,95.50552,0.1412006,0.3585971,0.2001401,1.7,3.148103
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.05981354,55.77833,54.6044,0.5733691,0.5733691,0,0,0,0.5733691,10.43194,0,1.110223E-16,0,0.05981354,0.6035464,0.5733691,0,0,0.2842562,4.297858,0,0.5437329,-0.5437329,5.157198,85.95313,0.1412006,0.630706,0.04785083,0,4.357672
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.10107,53.10107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8884039,3.754125,0,0,0,5.157198,85.95313,0.1412006,0,0,0,3.754125
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,51.73621,51.73621,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,0.8884039,3.754125,0,0.8648663,-0.8648663,4.245549,70.75901,0.1412006,0.9037853,0,0,3.754125
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,50.2131,50.2131,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,1.849367,2.889259,0,1.452632,-1.452632,2.714341,45.23892,0.1412006,1.683657,0,0,2.889259
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.84824,48.84824,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.463402,1.436628,0,0.1080349,-0.1080349,2.600462,43.34095,0.1412006,0.1128965,0,0,1.436628
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.89877,47.89877,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,3.58344,1.328593,0,0.152973,-0.152973,2.439214,40.65349,0.1412006,0.1598568,0,0,1.328593
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.11744,47.11744,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,3.75341,1.17562,0,0.2899035,-0.2899035,2.133629,35.56041,0.1412006,0.3029492,0,0,1.17562
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,46.36578,46.36578,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.075525,0.885716,0,0.07851073,-0.07851073,2.050872,34.18112,0.1412006,0.08204371,0,0,0.885716
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,45.67345,45.67345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16276,0.8072053,0,0,0,2.050872,34.18112,0.1412006,0,0,0,0.8072053
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.19872,45.19872,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.16276,0.8072053,0,0.239154,-0.239154,1.798781,29.97963,0.1412006,0.2499159,0,0,0.8072053
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,44.75365,44.75365,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,1.387779E-17,0,0,0.1028162,0.09767538,0,0,4.428486,0.5680513,0,0.1028162,-0.1028162,1.690403,28.17333,0.1412006,0.1074429,0,0,0.5680513
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,44.27892,44.27892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.542727,0.4652351,0,0,0,1.690403,28.17333,0.1412006,0,0,0,0.4652351
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.03166,44.03166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.542727,0.4652351,0,0,0,1.690403,28.17333,0.1412006,0,0,0,0.4652351
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1641517,46.73083,43.69539,1.406298,1.406298,1.7,0,0.5202,1.406298,11.67261,0,0,0,0.1641517,0,0,0.2937019,0.2790169,4.542727,0.4652351,0.4431686,0,0.4431686,2.11083,35.18043,0.1412737,1.546928,0.1313213,1.7,0.6293868
