Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3058735,50.32578,44.53607,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,79.52185,0,0,0,0.3058735,0,0,1.315359,1.249591,4.099558,0.8640868,1.555465,0,1.555465,3.586473,59.77444,0.1414387,0.4231049,0.2446988,1.7,1.16996
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4833519,55.80445,46.31632,0.8923748,0.8923748,0,-1,0,0.8923748,54.16468,0,0,0,0.4833519,0.9393418,0.8923748,0,0,2.544093,2.264005,0,0.4559899,-0.4559899,3.105818,51.76353,0.1414387,0.9816122,0.3866816,0,2.747357
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7899696,65.03878,48.51197,0.3896279,0.3896279,0,0,0,0.3896279,202.7498,0,0,0,0.7899696,0.4101346,0.3896279,0,0,3.050749,1.808015,0.379835,0,0.379835,3.466161,57.76923,0.1413857,0.4285907,0.6319757,0,2.597985
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7180781,65.75761,50.65817,1.19368,1.19368,0,0,0,1.19368,60.15666,0,2.220446E-16,0,0.7180781,1.256505,1.19368,0,0,2.670913,2.149867,0,0.5384272,-0.5384272,2.898609,48.31005,0.1413857,1.313048,0.5744625,0,2.867945
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.714983,67.92476,52.65601,0.5610373,0.5610373,0,0,0,0.5610373,127.4395,0,0,0,0.714983,0.5905656,0.5610373,0,0,3.269166,1.611439,0.1244175,0,0.1244175,3.016642,50.27726,0.1413683,0.6171411,0.5719864,0,2.326423
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8398303,73.37533,54.7132,0.6132833,0.6132833,0,0,0,0.6132833,136.94,0,0,0,0.8398303,0.6455614,0.6132833,0,0,3.144748,1.723415,0.1942689,0,0.1942689,3.200941,53.34891,0.1413411,0.6746117,0.6718642,0,2.563246
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9260789,76.99434,55.85058,1.288482,1.288482,0,-1,0,1.288482,71.87363,0,0,0.03733039,0.9260789,1.356297,1.288482,0,0,2.95048,1.898257,0,0.4302181,-0.4302181,2.747452,45.79077,0.1413411,1.41733,0.7408631,0,2.824336
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6815403,71.14429,56.24619,0.5466602,0.5466602,0,0,0,0.5466602,124.6735,0,0,0,0.6815403,0.5754318,0.5466602,0,0,3.4285,1.468039,0.1061085,0,0.1061085,2.848115,47.46849,0.1413263,0.6013262,0.5452322,0,2.149579
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.340752,63.87041,56.80005,0,0,0,0,0,0,0,0,0,0,0.340752,0,0,0,0,3.322391,1.563537,0.340752,0,0.340752,3.171381,52.85624,0.1412788,0,0.2726016,0,1.904289
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1930799,60.21113,56.30553,0.6109665,0.6109665,0,0,0,0.6109665,31.60238,0,0,0,0.1930799,0.6431226,0.6109665,0,0,2.981639,1.870214,0,0.4500427,-0.4500427,2.696994,44.94981,0.1412788,0.6720631,0.154464,0,2.063293
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04880175,55.56081,54.6044,0.4544478,0.4544478,0,0,0,0.4544478,10.73869,0,0,0,0.04880175,0.4783661,0.4544478,0,0,3.481687,1.420171,0,0.4295643,-0.4295643,2.244193,37.40315,0.1412788,0.4998925,0.0390414,0,1.468973
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.10107,53.10107,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.95898,0.9906065,0,0.8506146,-0.8506146,1.347567,22.4594,0.1412788,0.8888922,0,0,0.9906065
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,51.70654,51.70654,0.7747611,0.1329924,0,-1,0,0.1329924,0,0,0.6417688,0.7192449,0,0.139992,0.1329924,0,0,4.904108,0.139992,0,0.139992,-0.139992,1.200002,20,0.1412788,0.8522373,0,0,0.139992
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,50.18343,50.18343,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412788,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,48.81857,48.81857,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412788,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.8691,47.8691,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412788,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.11744,47.11744,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412788,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,46.34599,46.34599,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412788,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,45.67345,45.67345,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412788,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.19872,45.19872,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412788,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,44.75365,44.75365,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412788,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,44.27892,44.27892,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1414035,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.03166,44.03166,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1415182,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2170159,47.76492,43.72506,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,39.36831,0,0,0,0.2170159,0,0,1.148755,1.091317,2.299654,2.484,1.308333,0,1.308333,5.059562,84.32587,0.1417165,0.6063696,0.1736127,1.7,2.701016
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5081027,54.41768,44.53607,0.4959627,0.4959627,0,0,0,0.4959627,102.4478,0,0,0,0.5081027,0.522066,0.4959627,0,0,0.9913213,3.6615,0,0.01396332,-0.01396332,5.044843,84.08055,0.1417165,0.545559,0.4064822,0,4.169602
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8762178,64.58945,46.31632,0,0,0,-1,0,0,0,0,0,0,0.8762178,0,0,0,0,1.006836,3.647537,0.8762178,0,0.8762178,5.876097,97.93475,0.1415945,0,0.7009742,0,4.523754
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.196957,75.54317,48.51197,0.8836703,0.8836703,0,0,0,0.8836703,135.4529,0.1361597,0,0,1.196957,0.9301792,0.8836703,0,0,0.1306183,4.436132,0.1306183,0,0.1306183,6.000012,100,0.1415763,0.9720373,0.9575658,0,5.63309
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.336502,82.51642,50.67795,0.05764866,0.05764866,0,0,0,0.05764866,2318.357,1.275819,0,0,1.336502,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1415763,0.06341352,1.069201,0,5.890191
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.340334,85.33327,52.68568,0.7060885,0.7060885,0,0,0,0.7060885,189.8252,0.5970826,0,0,1.340334,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1415763,0.7766973,1.072267,0,5.894022
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.363981,88.90715,54.7132,0.3137119,0.3137119,0,0,0,0.3137119,434.7879,1.033758,0,0,1.363981,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1415763,0.3450831,1.091185,0,5.91767
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.246616,86.53924,55.88025,0.9534252,0.9534252,0,-1,0,0.9534252,130.7513,0.2430107,0,0,1.246616,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1415763,1.048768,0.997293,0,5.800305
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.074701,81.71878,56.27586,1.058831,1.058831,0,0,0,1.058831,101.4988,0,0,0,1.074701,1.114559,1.058831,0,0,0,4.553689,0,0.03985786,-0.03985786,5.957998,99.29977,0.1415763,1.164714,0.8597609,0,5.62839
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7440447,73.3617,56.82972,0.07563987,0.07563987,0,0,0,0.07563987,983.6674,0.6201373,0,0,0.7440447,0.07962091,0.07563987,0,0,0.04428651,4.513831,0.04428651,0,0.04428651,6.000012,100,0.1415702,0.08320386,0.5952358,0,5.257876
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2848469,62.16566,56.32532,1.180029,1.180029,0,0,0,1.180029,24.13897,0,0,0,0.2848469,1.242136,1.180029,0,0,0,4.553689,0,0.9572889,-0.9572889,4.990941,83.18218,0.1415702,1.298032,0.2278775,0,4.838536
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04746071,55.56422,54.63407,1.378424,1.378424,1.7,0,0.5202,1.378424,3.443113,0,0,0,0.04746071,0,0,0.3215757,0.3054969,1.063654,3.5964,0.3529576,0,0.3529576,5.325786,88.76292,0.1416303,1.516267,0.03796857,1.7,3.643861
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,53.13074,53.13074,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,0.7106967,3.914062,0,1.021307,-1.021307,4.249234,70.82043,0.1416303,1.067266,0,0,3.914062
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,51.70654,51.70654,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,1.845482,2.892755,0,0.3849564,-0.3849564,3.843454,64.05744,0.1416303,0.4022794,0,0,2.892755
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.273211,2.507799,0,0,0,3.843454,64.05744,0.1416303,0,0,0,2.507799
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,48.7889,48.7889,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,2.273211,2.507799,0,0.05198079,-0.05198079,3.788662,63.14424,0.1416303,0.05431993,0,0,2.507799
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.81965,47.81965,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,2.330968,2.455818,0,0.04523871,-0.04523871,3.740976,62.34948,0.1416303,0.04727445,0,0,2.455818
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.06799,47.06799,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,2.381233,2.410579,0,0.1434013,-0.1434013,3.589818,59.83018,0.1416303,0.1498543,0,0,2.410579
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,46.31632,46.31632,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,2.540568,2.267178,0,0.1233058,-0.1233058,3.459842,57.66392,0.1416303,0.1288546,0,0,2.267178
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,45.67345,45.67345,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,2.677574,2.143872,0,0.07501809,-0.07501809,3.380766,56.34599,0.1416303,0.0783939,0,0,2.143872
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.760928,2.068854,0,0,0,3.380766,56.34599,0.1416303,0,0,0,2.068854
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,44.75365,44.75365,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,2.760928,2.068854,0,0.2836691,-0.2836691,3.081753,51.36244,0.1416303,0.2964343,0,0,2.068854
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,44.27892,44.27892,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,3.076116,1.785185,0,0.08135911,-0.08135911,2.995992,49.93311,0.1416303,0.08502027,0,0,1.785185
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.06133,44.06133,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,3.166515,1.703826,0,0.1409721,-0.1409721,2.847395,47.45649,0.1416303,0.1473158,0,0,1.703826
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1613002,46.70732,43.72506,0.5381857,0.5381857,0,0,0,0.5381857,29.97111,0,0,0,0.1613002,0.5665112,0.5381857,0,0,3.32315,1.562854,0,0.405211,-0.405211,2.420265,40.33767,0.1416303,0.5920042,0.1290402,0,1.724154
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2391528,49.0755,44.58552,0.09354555,0.09354555,0,0,0,0.09354555,255.6539,0,0,0,0.2391528,0.098469,0.09354555,0,0,3.773385,1.157643,0.1406838,0,0.1406838,2.553729,42.56207,0.1416107,0.1029001,0.1913223,0,1.396796
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5041055,56.29401,46.36578,0,0,0,-1,0,0,0,0,0,0,0.5041055,0,0,0,0,3.632701,1.284258,0.5041055,0,0.5041055,3.031966,50.53266,0.1415407,0,0.4032844,0,1.788364
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.3953606,56.38226,48.59109,0.9222152,0.9222152,0,0,0,0.9222152,42.87076,0,0,0,0.3953606,0.9707528,0.9222152,0,0,3.128595,1.737953,0,0.5753922,-0.5753922,2.425449,40.42407,0.1415407,1.014437,0.3162885,0,2.133314
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6202474,63.61347,50.76696,0.4552585,0.4552585,0,0,0,0.4552585,136.2407,0,0,0,0.6202474,0.4792195,0.4552585,0,0,3.76792,1.162561,0.1410279,0,0.1410279,2.55924,42.65392,0.1415211,0.5007844,0.4961979,0,1.782808
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.5900779,65.14901,52.79448,0.7001359,0.7001359,0,0,0,0.7001359,84.28049,0,0,0,0.5900779,0.7369851,0.7001359,0,0,3.626892,1.289486,0,0.1469072,-0.1469072,2.404386,40.07302,0.1415211,0.7701495,0.4720623,0,1.879564
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.1997917,58.82509,54.82199,0.1084388,0.1084388,0,0,0,0.1084388,184.2438,0,0,0,0.1997917,0.1141461,0.1084388,0,0,3.790122,1.142579,0.08564563,0,0.08564563,2.485637,41.4272,0.1415092,0.1192826,0.1598334,0,1.342371
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07609457,57.48001,55.96926,0.8493072,0.8493072,0,-1,0,0.8493072,8.959604,0,1.110223E-16,0,0.07609457,0.8940076,0.8493072,0,0,3.704477,1.21966,0,0.8179131,-0.8179131,1.623481,27.05796,0.1415092,0.934238,0.06087565,0,1.295754
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2502993,61.49273,56.38466,0.324648,0.324648,0,0,0,0.324648,77.09868,0,0,0,0.2502993,0.3417347,0.324648,0,0,4.613269,0.4017468,0,0.0914354,-0.0914354,1.527099,25.4516,0.1415092,0.3571128,0.2002394,0,0.6520461
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3530895,64.32805,56.97807,0,0,0,0,0,0,0,0,0,0,0.3530895,0,0,0,0,4.714864,0.3103114,0.3530895,0,0.3530895,1.862069,31.03443,0.1414602,0,0.2824716,0,0.6634009
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2665266,61.89857,56.444,1.055574,1.055574,1.7,0,0.5202,1.055574,25.24945,0,0,0,0.2665266,0,0,0.644426,0.6122048,4.361774,0.628092,0.8787314,0,0.8787314,2.695707,44.92836,0.1416052,1.161131,0.2132213,1.7,0.8946186
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05747806,55.87166,54.74287,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,10.95889,0,0,0,0.05747806,0,0,1.175512,1.116736,3.483043,1.41895,1.174214,0,1.174214,3.809665,63.49429,0.1418077,0.5769369,0.04598245,1.7,1.476428
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,53.20987,53.20987,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.308829,2.475743,0,1.063504,-1.063504,2.688633,44.81046,0.1418077,1.111362,0,0,2.475743
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.4905,1.412239,0,0,0,2.688633,44.81046,0.1418077,0,0,0,1.412239
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,50.2131,50.2131,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.4905,1.412239,0,0.2525293,-0.2525293,2.422444,40.37398,0.1418077,0.2638932,0,0,1.412239
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,48.7889,48.7889,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,3.771088,1.159709,0,0.3310433,-0.3310433,2.073493,34.55815,0.1418077,0.3459402,0,0,1.159709
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.84932,47.84932,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.138914,0.8286662,0,0.1562482,-0.1562482,1.908793,31.81316,0.1418077,0.1632793,0,0,0.8286662
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.09766,47.09766,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.312523,0.672418,0,0.2226217,-0.2226217,1.674129,27.9021,0.1418077,0.2326396,0,0,0.672418
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,46.31632,46.31632,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.559881,0.4497963,0,0.1415557,-0.1415557,1.524917,25.41523,0.1418077,0.1479257,0,0,0.4497963
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,45.67345,45.67345,0.2401426,0.2401426,0,-1,0,0.2401426,0,0,0,0,0,0.2527816,0.2401426,0,0,4.717165,0.3082407,0,0.2527816,-0.2527816,1.258461,20.97431,0.1418077,0.2641568,0,0,0.3082407
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.22839,45.22839,0.1398971,0.05268608,0,-1,0,0.05268608,0,0,0.08721103,0.1012007,0,0.05545903,0.05268608,0,0,4.998033,0.05545903,0,0.05545903,-0.05545903,1.200002,20,0.1418077,0.1538868,0,0,0.05545903
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,44.75365,44.75365,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418077,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,44.27892,44.27892,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1419343,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.06133,44.06133,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1421179,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.2969906,49.34021,43.75473,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,145.7512,2.220446E-16,0,0,0.2969906,0,0,1.452632,1.38,2.299654,2.484,1.676991,0,1.676991,5.409301,90.15484,0.1422497,0.224142,0.2375925,1.7,2.780991
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6309716,57.07845,44.58552,0.8199092,0.8199092,0,0,0,0.8199092,76.95628,1.110223E-16,0,0,0.6309716,0.8630623,0.8199092,0,0,0.6226638,3.993292,0,0.2320907,-0.2320907,5.164656,86.07743,0.1422497,0.9019001,0.5047773,0,4.624263
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9644464,66.83092,46.39545,0.04177097,0.04177097,0,-1,0,0.04177097,2308.892,0.03993469,0,0,0.9644464,0.04396944,0.04177097,0,0,0.8805423,3.761201,0.8805423,0,0.8805423,6.000012,100,0.1421277,0.04594807,0.7715572,0,4.725647
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.177166,75.12108,48.62077,0,0,0,0,0,0,0,1.177166,0,0,1.177166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,0,0.9417324,0,5.730855
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.131146,76.5324,50.79663,0.4155637,0.4155637,0,0,0,0.4155637,272.1956,0.6937106,0,0,1.131146,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,0.4571201,0.9049169,0,5.684835
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.313823,84.69334,52.85382,1.325947,1.325947,0.425,0,0.172125,1.325947,99.08568,0.3654583,0,0,1.313823,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,1.458542,1.051059,1.7,5.867512
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.270822,86.0407,54.911,0,0,0,0,0,0,0,1.270822,0,0,1.270822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,0,1.016657,0,5.824511
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.039168,80.36323,56.01872,0,0,0,-1,0,0,0,1.039168,0,0,1.039168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,0,0.8313345,0,5.592857
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5676098,68.62693,56.444,0,0,0,0,0,0,0,0.5676098,0,0,0.5676098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,0,0.4540879,0,5.121299
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5098061,67.91379,57.02753,0.3622029,0.3622029,0,0,0,0.3622029,140.7515,0.1285399,0,0,0.5098061,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,0.3984232,0.4078449,0,5.063495
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1799701,60.16231,56.52312,0.153769,0.153769,0,0,0,0.153769,117.0393,0.01810799,0,0,0.1799701,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,0.1691459,0.143976,0,4.733659
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05475954,55.84777,54.77254,1.559327,1.559327,1.507305,0,0.4675943,1.559327,3.511743,8.326673E-17,0,0,0.05475954,0.05475954,0.05202157,0,0,0,4.553689,0,0,0,6.000012,100,0.1421277,1.715259,0.04380763,1.7,4.608449
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,53.20987,53.20987,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.1421277,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,51.73621,51.73621,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.1421277,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,50.18343,50.18343,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.1421277,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,48.75923,48.75923,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.1421277,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.81965,47.81965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1421277,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1421277,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,46.31632,46.31632,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.1421277,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,45.70312,45.70312,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.1421277,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.22839,45.22839,0.1530811,0.1530811,0,-1,0,0.1530811,0,0,2.775558E-17,0,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.1421277,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,44.75365,44.75365,0.184142,0.184142,0,-1,0,0.184142,0,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.1421277,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,44.30859,44.30859,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.1421277,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.091,44.091,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.1421277,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05044776,44.70523,43.7844,0.09831329,0.09831329,0,0,0,0.09831329,51.31327,0,0,0,0.05044776,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.05303991,-0.05303991,1.635506,27.25838,0.1421277,0.1081446,0.04035821,0,0.5166426
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08872119,46.25073,44.61519,0.1791878,0.1791878,0,0,0,0.1791878,49.51296,0,2.775558E-17,0,0.08872119,0.1886188,0.1791878,0,0,4.600594,0.4131549,0,0.09989758,-0.09989758,1.530205,25.50336,0.1421277,0.1971066,0.07097696,0,0.5018761
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1975733,50.13042,46.39545,0.347016,0.347016,0,-1,0,0.347016,56.93492,0,0,0.04658418,0.1975733,0.36528,0.347016,0,0,4.711591,0.3132574,0,0.1677067,-0.1677067,1.353426,22.55706,0.1421277,0.3817176,0.1580586,0,0.5108306
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1536931,51.58376,48.65044,0.526679,0.526679,1.7,0,0.5202,0.526679,29.18155,0,0,0,0.1536931,0,0,1.173321,1.114655,4.897932,0.1455507,1.268348,0,1.268348,2.556687,42.61136,0.1423285,0.5793468,0.1229545,1.7,0.2992437
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09732132,52.71749,50.84608,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09732132,0,0,1.452632,1.38,3.629583,1.287064,1.477321,0,1.477321,3.958197,65.96982,0.142427,0,0.07785705,1.7,1.384385
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2107122,57.07518,52.90327,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2107122,0,0,1.452632,1.38,2.152262,2.616653,1.590712,0,1.590712,5.467279,91.12114,0.1425096,0,0.1685698,1.7,2.827365
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5463867,66.51139,54.96045,0.3503829,0.3503829,0,0,0,0.3503829,155.9399,0,0,0,0.5463867,0.3688241,0.3503829,0,0,0.5615498,4.048294,0.1775626,0,0.1775626,5.63573,93.92864,0.1424851,0.3854212,0.4371094,0,4.594681
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3917322,64.25808,56.10773,0.4081291,0.4081291,0,-1,0,0.4081291,95.98243,0,0,0,0.3917322,0.4296096,0.4081291,0,0,0.3839872,4.2081,0,0.03787735,-0.03787735,5.595804,93.26321,0.1424851,0.448942,0.3133858,0,4.599833
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2206638,60.98079,56.49345,1.553497,1.553497,1.7,0,0.5202,1.553497,14.20433,0,0,0,0.2206638,0,0,0.146503,0.1391778,0.4260732,4.170223,0.3598416,0,0.3598416,5.937179,98.95279,0.1425401,1.708847,0.1765311,1.7,4.390887
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1725487,60.57607,57.07698,0.6303634,0.6303634,0,0,0,0.6303634,27.3729,0,1.110223E-16,0,0.1725487,0.6635404,0.6303634,0,0,0.06623151,4.494081,0,0.4909917,-0.4909917,5.419629,90.32697,0.1425401,0.6933997,0.138039,0,4.666629
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1929335,60.43169,56.52312,0.3734063,0.3734063,0,0,0,0.3734063,51.66851,0,0,0,0.1929335,0.3930593,0.3734063,0,0,0.6117778,4.003089,0,0.2001258,-0.2001258,5.208677,86.81112,0.1425401,0.4107469,0.1543468,0,4.196023
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05469448,55.84649,54.77254,1.154134,1.154134,0,0,0,1.154134,4.739007,0,2.220446E-16,0,0.05469448,1.214878,1.154134,0,0,0.8341398,3.802963,0,1.160183,-1.160183,3.985737,66.42881,0.1425401,1.269547,0.04375559,0,3.857658
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,53.20987,53.20987,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.123233,2.64278,0,0.2585203,-0.2585203,3.713233,61.88708,0.1425401,0.2701537,0,0,2.64278
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,51.76588,51.76588,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.410477,2.384259,0,0.4659915,-0.4659915,3.222034,53.70046,0.1425401,0.4869611,0,0,2.384259
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,50.18343,50.18343,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,2.928246,1.918268,0,0.7595592,-0.7595592,2.421389,40.3564,0.1425401,0.7937393,0,0,1.918268
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,48.75923,48.75923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.7722,1.158709,0,0,0,2.421389,40.3564,0.1425401,0,0,0,1.158709
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.81965,47.81965,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,3.7722,1.158709,0,0.1161318,-0.1161318,2.298975,38.31617,0.1425401,0.1213578,0,0,1.158709
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.09766,47.09766,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,3.901236,1.042577,0,0.3295605,-0.3295605,1.951588,32.5264,0.1425401,0.3443907,0,0,1.042577
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,46.34599,46.34599,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.267414,0.7130164,0,0.04282319,-0.04282319,1.906448,31.77407,0.1425401,0.04475024,0,0,0.7130164
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,45.73279,45.73279,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.314995,0.6701932,0,0.2094795,-0.2094795,1.685637,28.0939,0.1425401,0.218906,0,0,0.6701932
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,45.25806,45.25806,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.54775,0.4607137,0,0.1082376,-0.1082376,1.571545,26.19236,0.1425401,0.1131083,0,0,0.4607137
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.78333,44.78333,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.668014,0.3524762,0,0.07226075,-0.07226075,1.495375,24.92287,0.1425401,0.07551249,0,0,0.3524762
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,44.33826,44.33826,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.748304,0.2802154,0,0.05788286,-0.05788286,1.434361,23.90598,0.1425401,0.06048758,0,0,0.2802154
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.12067,44.12067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.812618,0.2223326,0,0,0,1.434361,23.90598,0.1425401,0,0,0,0.2223326
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01376865,44.06437,43.81407,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.803101,0,0,0,0.01376865,0,0,1.208807,1.148366,4.812618,0.2223326,1.162135,0,1.162135,2.53686,42.28091,0.1427385,0.5403127,0.01101492,1.7,0.2361012
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1351689,47.15113,44.64486,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,17.0509,0,0,0,0.1351689,0,0,0.9072626,0.8618995,3.650483,1.268254,0.9970683,0,0.9970683,3.482762,58.04591,0.1429047,0.8720111,0.1081351,1.7,1.403423
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1230708,48.76065,46.45479,0.7825269,0.7825269,0,-1,0,0.7825269,15.72736,0,0,0,0.1230708,0.8237125,0.7825269,0,0,2.653415,2.165616,0,0.7006417,-0.7006417,2.74422,45.73692,0.1429047,0.8607796,0.09845664,0,2.288686
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3670257,55.92005,48.70978,0.4580135,0.4580135,0,0,0,0.4580135,80.13425,0,5.551115E-17,0,0.3670257,0.4821194,0.4580135,0,0,3.431906,1.464974,0,0.1150938,-0.1150938,2.622901,43.71493,0.1429047,0.5038148,0.2936205,0,1.831999
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3054932,56.97967,50.9351,0.9709926,0.9709926,0,0,0,0.9709926,31.46194,0,2.220446E-16,0,0.3054932,1.022097,0.9709926,0,0,3.559788,1.34988,0,0.7166044,-0.7166044,1.867534,31.1255,0.1429047,1.068092,0.2443945,0,1.655373
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09250961,54.79597,52.99228,0,0,0,0,0,0,0,0,0,0,0.09250961,0,0,0,0,4.356015,0.6332757,0.09250961,0,0.09250961,1.955296,32.5882,0.1428919,0,0.07400769,0,0.7257853
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2759299,60.64777,55.04947,0.2066353,0.2066353,0,0,0,0.2066353,133.5347,0,0,0,0.2759299,0.2175108,0.2066353,0,0,4.263505,0.7165343,0.05841909,0,0.05841909,2.010717,33.51189,0.1428839,0.2272988,0.2207439,0,0.9924642
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3216738,62.81207,56.18685,0.3606393,0.3606393,0,-1,0,0.3606393,89.19544,0,5.551115E-17,0,0.3216738,0.3796203,0.3606393,0,0,4.205086,0.7691115,0,0.05794649,-0.05794649,1.949636,32.49387,0.1428839,0.3967032,0.257339,0,1.090785
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.164952,59.91223,56.58246,0.6563205,0.6563205,1.7,0,0.5202,0.6563205,25.13284,0,0,0,0.164952,0,0,1.043679,0.9914955,4.269471,0.711165,1.156448,0,1.156448,3.046739,50.77887,0.143076,0.7219526,0.1319616,1.7,0.8761171
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2752609,62.80535,57.13632,0.4992879,0.4992879,1.7,0,0.5202,0.4992879,55.1307,0,0,0,0.2752609,0,0,1.200712,1.140676,3.113024,1.751968,1.415937,0,1.415937,4.390015,73.16676,0.1432536,0.5492167,0.2202087,1.7,2.027229
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2047616,60.73948,56.58246,0.5644795,0.5644795,1.7,0,0.5202,0.5644795,36.27441,0,0,0,0.2047616,0,0,1.13552,1.078744,1.697086,3.026311,1.283506,0,1.283506,5.607656,93.46074,0.1434491,0.6209275,0.1638093,1.7,3.231073
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05395807,55.88173,54.82199,0,0,0,0,0,0,0,0,0,0,0.05395807,0,0,0,0,0.41358,4.181467,0.05395807,0,0.05395807,5.658845,94.31389,0.1434416,0,0.04316646,0,4.235425
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,53.23954,53.23954,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,0.3596219,4.230029,0,0.2176541,-0.2176541,5.429417,90.4901,0.1434416,0.2274485,0,0,4.230029
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,51.79556,51.79556,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,0.6014598,4.012375,0,0.5991365,-0.5991365,4.797872,79.96437,0.1434416,0.6260977,0,0,4.012375
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,50.2131,50.2131,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,1.267167,3.413239,0,1.003666,-1.003666,3.739915,62.33179,0.1434416,1.048831,0,0,3.413239
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,48.81857,48.81857,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,2.382351,2.409573,0,0.2427096,-0.2427096,3.484076,58.06783,0.1434416,0.2536315,0,0,2.409573
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.84932,47.84932,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,2.652029,2.166863,0,0.1348814,-0.1348814,3.341899,55.69821,0.1434416,0.1409511,0,0,2.166863
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801897,2.031982,0,0,0,3.341899,55.69821,0.1434416,0,0,0,2.031982
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,46.36578,46.36578,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,2.801897,2.031982,0,0.05561713,-0.05561713,3.283273,54.72112,0.1434416,0.0581199,0,0,2.031982
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.78225,45.78225,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,2.863694,1.976364,0,0.04461744,-0.04461744,3.236243,53.93727,0.1434416,0.04662523,0,0,1.976364
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,45.3174,45.3174,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,2.913269,1.931747,0,0.1715875,-0.1715875,3.055373,50.92279,0.1434416,0.179309,0,0,1.931747
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.84267,44.84267,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,3.103922,1.760159,0,0.08657588,-0.08657588,2.964114,49.40181,0.1434416,0.0904718,0,0,1.760159
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,44.36793,44.36793,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,3.200117,1.673584,0,0.009044473,-0.009044473,2.954581,49.24291,0.1434416,0.009451474,0,0,1.673584
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.14046,44.14046,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,3.210166,1.664539,0,0.1350196,-0.1350196,2.812258,46.87086,0.1434416,0.1410955,0,0,1.664539
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2945386,49.37446,43.83385,0,0,0,0,0,0,0,0,0,0,0.2945386,0,0,0,0,3.360188,1.52952,0.2945386,0,0.2945386,3.091681,51.52792,0.1434009,0,0.2356308,0,1.824058
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4633998,53.67167,44.7042,0,0,0,0,0,0,0,0,0,0,0.4633998,0,0,0,0,3.06565,1.794604,0.4633998,0,0.4633998,3.531301,58.8549,0.143337,0,0.3707199,0,2.258004
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7523123,61.90086,46.50424,0.1842279,0.1842279,0,-1,0,0.1842279,408.3596,0,0,0,0.7523123,0.1939241,0.1842279,0,0,2.60225,2.211664,0.5583882,0,0.5583882,4.061035,67.68378,0.1432599,0.2026507,0.6018499,0,2.963976
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9746487,69.90225,48.7889,0.639561,0.639561,0,0,0,0.639561,152.3934,0,0,0,0.9746487,0.6732221,0.639561,0,0,2.043862,2.714214,0.3014266,0,0.3014266,4.346993,72.44974,0.1432184,0.7035171,0.7797189,0,3.688862
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.017194,73.66644,51.01422,1.1833,1.1833,0,0,0,1.1833,85.96245,0,0,0,1.017194,1.245579,1.1833,0,0,1.742435,2.985497,0,0.2283853,-0.2283853,4.106254,68.43742,0.1432184,1.30163,0.8137552,0,4.002691
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.12028,79.09007,53.10107,0,0,0,0,0,0,0,0,0,0,1.12028,0,0,0,0,1.996197,2.757112,1.12028,0,1.12028,5.169044,86.15057,0.1430642,0,0.8962238,0,3.877392
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.286904,86.8999,55.15826,0,0,0,0,0,0,0,0.4109869,0,0,1.286904,0,0,0,0,0.8759167,3.765364,0.8759167,0,0.8759167,6.000012,100,0.1429439,0,1.029523,0,5.052268
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.226639,86.47822,56.32532,0.08573038,0.08573038,0,-1,0,0.08573038,1430.81,1.136397,0,0,1.226639,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1429439,0.09430341,0.9813112,0,5.780328
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.025592,80.83524,56.72093,0.4011056,0.4011056,0,0,0,0.4011056,255.6914,0.603376,0,0,1.025592,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1429439,0.4412161,0.8204739,0,5.579281
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7631136,74.32216,57.24512,0.9562017,0.9562017,0,0,0,0.9562017,79.80676,0,0,0,0.7631136,1.006528,0.9562017,0,0,0,4.553689,0,0.2434146,-0.2434146,5.743431,95.72365,0.1429439,1.051822,0.6104909,0,5.316803
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3439471,63.82568,56.69126,0.09631616,0.09631616,0,0,0,0.09631616,357.1022,0,0,0,0.3439471,0.1013854,0.09631616,0,0,0.2704606,4.310274,0.2425617,0,0.2425617,5.973545,99.55888,0.1429107,0.1059478,0.2751577,0,4.654222
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05294739,55.95138,54.911,1.123357,1.123357,0,0,0,1.123357,4.713317,0,2.220446E-16,0,0.05294739,1.182481,1.123357,0,0,0.02789897,4.52858,0,1.129534,-1.129534,4.782911,79.71503,0.1429107,1.235693,0.04235791,0,4.581527
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,53.29888,53.29888,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.282937,3.399046,0,0.09890502,-0.09890502,4.678657,77.97745,0.1429107,0.1033557,0,0,3.399046
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,51.82523,51.82523,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.392831,3.300141,0,0.1671063,-0.1671063,4.502511,75.04169,0.1429107,0.1746261,0,0,3.300141
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,50.23289,50.23289,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.578505,3.133035,0,0.1417669,-0.1417669,4.353076,72.55111,0.1429107,0.1481464,0,0,3.133035
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,48.81857,48.81857,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.736024,2.991268,0,0.2182216,-0.2182216,4.12305,68.71735,0.1429107,0.2280416,0,0,2.991268
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.8691,47.8691,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.978492,2.773046,0,0.1148613,-0.1148613,4.001975,66.69946,0.1429107,0.1200301,0,0,2.773046
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.14711,47.14711,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.106116,2.658185,0,0.08145119,-0.08145119,3.916118,65.26851,0.1429107,0.0851165,0,0,2.658185
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,46.36578,46.36578,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.196617,2.576734,0,0.06807722,-0.06807722,3.844358,64.07251,0.1429107,0.07114069,0,0,2.576734
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.78225,45.78225,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.272258,2.508657,0,0.1057597,-0.1057597,3.732878,62.21451,0.1429107,0.1105189,0,0,2.508657
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,45.3174,45.3174,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.389769,2.402897,0,0.2687616,-0.2687616,3.449578,57.49286,0.1429107,0.2808559,0,0,2.402897
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.84267,44.84267,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.688393,2.134135,0,0.1825114,-0.1825114,3.257195,54.28646,0.1429107,0.1907244,0,0,2.134135
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,44.36793,44.36793,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.891184,1.951624,0,0.002569245,-0.002569245,3.254486,54.24133,0.1429107,0.002684861,0,0,1.951624
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.17012,44.17012,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.894038,1.949054,0,0.1566941,-0.1566941,3.089316,51.4885,0.1429107,0.1637453,0,0,1.949054
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2610893,48.7245,43.83385,0.4334432,0.4334432,0,0,0,0.4334432,60.2361,0,0,0,0.2610893,0.4562561,0.4334432,0,0,3.068143,1.79236,0,0.1951668,-0.1951668,2.883592,48.05978,0.1429107,0.4767876,0.2088714,0,2.05345
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4522097,53.46275,44.72398,0,0,0,0,0,0,0,0,0,0,0.4522097,0,0,0,0,3.284995,1.597194,0.4522097,0,0.4522097,3.312596,55.20982,0.1428487,0,0.3617677,0,2.049403
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.507666,56.54954,46.53391,0.2375922,0.2375922,0,-1,0,0.2375922,213.6712,0,0,0,0.507666,0.250097,0.2375922,0,0,2.832785,2.004182,0.257569,0,0.257569,3.556947,59.28234,0.1428134,0.2613514,0.4061328,0,2.511848
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7173047,63.68252,48.81857,0.01276999,0.01276999,0,0,0,0.01276999,5617.114,0,0,0,0.7173047,0.01344209,0.01276999,0,0,2.575216,2.235994,0.7038626,0,0.7038626,4.22469,70.41136,0.142717,0.01404699,0.5738438,0,2.953299
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.8989956,70.68965,51.10323,0.2255922,0.2255922,0,0,0,0.2255922,398.5047,0,0,0,0.8989956,0.2374655,0.2255922,0,0,1.871354,2.869471,0.6615301,0,0.6615301,4.852273,80.87105,0.1426266,0.2481515,0.7191964,0,3.768466
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.033378,76.70186,53.16042,0,0,0,0,0,0,0,0,0,0,1.033378,0,0,0,0,1.209823,3.464848,1.033378,0,1.033378,5.832621,97.21015,0.1424855,0,0.8267021,0,4.498225
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5217293,66.25697,55.24727,0.9034599,0.9034599,0,0,0,0.9034599,57.74792,0,1.110223E-16,0,0.5217293,0.9510104,0.9034599,0,0,0.1764459,4.394887,0,0.4292811,-0.4292811,5.380119,89.66846,0.1424855,0.9938059,0.4173834,0,4.916617
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8890809,76.62749,56.38466,1.476534,1.38,0,-1,0,1.38,64.42615,2.220446E-16,0.09653448,0.2441879,0.8890809,1.452632,1.38,0,0,0.6534249,3.965606,0,0.5635507,-0.5635507,4.786084,79.76791,0.1424855,1.624188,0.7112647,0,4.854687
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6338099,70.54485,56.7506,0.6571227,0.6571227,0,0,0,0.6571227,96.45229,0,0,0,0.6338099,0.6917081,0.6571227,0,0,1.279592,3.402056,0,0.05789825,-0.05789825,4.725054,78.75074,0.1424855,0.722835,0.5070479,0,4.035866
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.3978465,65.6647,57.30445,0,0,0,0,0,0,0,0,0,0,0.3978465,0,0,0,0,1.343924,3.344157,0.3978465,0,0.3978465,5.102484,85.04124,0.1424313,0,0.3182772,0,3.742004
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2090234,60.97126,56.72093,0,0,0,0,0,0,0,0,0,0,0.2090234,0,0,0,0,0.9460772,3.702219,0.2090234,0,0.2090234,5.300781,88.34618,0.1424028,0,0.1672187,0,3.911243
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05056497,55.90425,54.911,0.6615123,0.6615123,0,0,0,0.6615123,7.643845,0,1.110223E-16,0,0.05056497,0.6963288,0.6615123,0,0,0.7370538,3.890341,0,0.6457638,-0.6457638,4.620087,77.00129,0.1424028,0.7276635,0.04045198,0,3.940906
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,53.29888,53.29888,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.454569,3.244577,0,0.7882318,-0.7882318,3.789217,63.1535,0.1424028,0.8237022,0,0,3.244577
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,51.82523,51.82523,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.330382,2.456345,0,0.3608969,-0.3608969,3.408799,56.8132,0.1424028,0.3771372,0,0,2.456345
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,50.23289,50.23289,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.731379,2.095448,0,1.06397,-1.06397,2.287276,38.12119,0.1424028,1.111849,0,0,2.095448
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,48.81857,48.81857,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.913568,1.031478,0,0.2091355,-0.2091355,2.066828,34.44706,0.1424028,0.2185466,0,0,1.031478
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.8691,47.8691,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.14594,0.8223425,0,0.2424902,-0.2424902,1.81122,30.18694,0.1424028,0.2534023,0,0,0.8223425
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.14711,47.14711,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.415374,0.5798523,0,0.04768469,-0.04768469,1.760956,29.34921,0.1424028,0.0498305,0,0,0.5798523
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,46.39545,46.39545,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.468357,0.5321676,0,0.03719774,-0.03719774,1.721746,28.69572,0.1424028,0.03887163,0,0,0.5321676
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.509688,0.4949698,0,0,0,1.721746,28.69572,0.1424028,0,0,0,0.4949698
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,45.33718,45.33718,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.509688,0.4949698,0,0.1725927,-0.1725927,1.539818,25.66358,0.1424028,0.1803593,0,0,0.4949698
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.84267,44.84267,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.701458,0.3223772,0,0.1919709,-0.1919709,1.337463,22.291,0.1424028,0.2006095,0,0,0.3223772
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,44.3976,44.3976,0.1549722,0.1549722,1.607604,0,0.4949758,0.1549722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.914759,0.1304063,1.38,0,1.38,2.646646,44.11067,0.1425578,0.1704694,0,1.7,0.1304063
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.17012,44.17012,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.534759,1.372406,1.38,0,1.38,3.955829,65.93034,0.1426899,0.08527935,0,1.7,1.372406
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1986034,47.55562,43.86353,1.357039,1.357039,1.7,0,0.5202,1.357039,14.63506,0,0,0,0.1986034,0,0,0.3429614,0.3258133,2.154758,2.614406,0.5244167,0,0.5244167,4.453334,74.22208,0.1427723,1.492743,0.1588828,1.7,2.81301
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5213965,54.92854,44.75365,0.2824027,0.2824027,1.449713,0,0.4518718,0.2824027,184.6287,0,0,0,0.5213965,0,0,1.167311,1.108945,1.630342,3.086381,1.630342,0,1.630342,6.000012,100,0.1428466,0.3106429,0.4171172,1.7,3.607778
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6004527,58.60614,46.59325,0.1340897,0.1340897,0,-1,0,0.1340897,447.7994,0.4593057,0,0,0.6004527,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1428466,0.1474986,0.4803621,0,5.154141
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.665103,62.6062,48.92736,0,0,0,0,0,0,0,0.665103,0,0,0.665103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428466,0,0.5320824,0,5.218792
