Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.091121,75.92359,51.21202,1.016723,1.016723,0,0,0,1.016723,107.3175,0.02088675,0,0,1.091121,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1428466,1.118395,0.872897,0,5.64481
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.202647,81.8238,53.32855,0,0,0,0,0,0,0,1.202647,0,0,1.202647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428466,0,0.9621174,0,5.756336
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.057162,80.12634,55.40552,1.091382,1.091382,0,0,0,1.091382,96.86447,0,0,0,1.057162,1.148823,1.091382,0,0,0,4.553689,0,0.09166181,-0.09166181,5.903392,98.38967,0.1428466,1.200521,0.8457294,0,5.610851
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7387488,72.84519,56.49345,0.1996186,0.1996186,0,-1,0,0.1996186,370.0802,0.4267775,0,0,0.7387488,0.2101248,0.1996186,0,0,0.1018465,4.462027,0.1018465,0,0.1018465,6.000012,100,0.1428328,0.2195804,0.5909991,0,5.200776
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3015302,63.11245,56.88906,0.3563947,0.3563947,0,0,0,0.3563947,84.60568,0,0,0,0.3015302,0.3751523,0.3563947,0,0,0,4.553689,0,0.07362216,-0.07362216,5.922408,98.7066,0.1428328,0.3920342,0.2412241,0,4.855219
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08075357,58.97356,57.35391,0.4794993,0.4794993,0,0,0,0.4794993,16.84123,0,1.110223E-16,0,0.08075357,0.5047361,0.4794993,0,0,0.0818024,4.480067,0,0.4239826,-0.4239826,5.475491,91.258,0.1428328,0.5274493,0.06460285,0,4.560821
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1106162,59.01934,56.80005,0.07410478,0.07410478,0,0,0,0.07410478,149.2701,0,0,0,0.1106162,0.07800503,0.07410478,0,0,0.5528942,4.056084,0.03261122,0,0.03261122,5.506428,91.77362,0.1428283,0.08151525,0.088493,0,4.1667
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01561017,55.29551,54.99012,1.285658,1.285658,1.7,0,0.5202,1.285658,1.214178,0,0,0,0.01561017,0,0,0.4143425,0.3936253,0.5202829,4.085434,0.4092355,0,0.4092355,5.894663,98.24419,0.1428966,1.414223,0.01248814,1.7,4.101045
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,53.34834,53.34834,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,0.1110474,4.453746,0,0.5303215,-0.5303215,5.335655,88.92741,0.1428966,0.554186,0,0,4.453746
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.87468,51.87468,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,0.7002935,3.923425,0,1.401947,-1.401947,3.857873,64.29776,0.1428966,1.465034,0,0,3.923425
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,50.29223,50.29223,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,2.258012,2.521478,0,0.3969656,-0.3969656,3.439435,57.3238,0.1428966,0.414829,0,0,2.521478
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.84824,48.84824,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,2.699085,2.124512,0,0.2648291,-0.2648291,3.160281,52.67124,0.1428966,0.2767464,0,0,2.124512
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.89877,47.89877,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,2.99334,1.859683,0,0.1634648,-0.1634648,2.987974,49.79946,0.1428966,0.1708207,0,0,1.859683
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,47.20645,47.20645,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,3.174967,1.696218,0,0.1998844,-0.1998844,2.777277,46.28786,0.1428966,0.2088792,0,0,1.696218
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,46.42512,46.42512,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,3.397061,1.496334,0,0.06151764,-0.06151764,2.712432,45.2071,0.1428966,0.06428593,0,0,1.496334
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.87126,45.87126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.465414,1.434816,0,0,0,2.712432,45.2071,0.1428966,0,0,0,1.434816
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,45.36685,45.36685,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,3.465414,1.434816,0,0.007969324,-0.007969324,2.704031,45.0671,0.1428966,0.008327943,0,0,1.434816
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.89212,44.89212,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,3.474269,1.426847,0,0.1304017,-0.1304017,2.566576,42.77618,0.1428966,0.1362698,0,0,1.426847
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,44.42727,44.42727,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0,0.1302082,0.1236978,0,0,3.619159,1.296445,0,0.1302082,-0.1302082,2.429324,40.48866,0.1428966,0.1360676,0,0,1.296445
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.19979,44.19979,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0,0.004882279,0.004638166,0,0,3.763835,1.166237,0,0.004882279,-0.004882279,2.424178,40.40289,0.1428966,0.005101982,0,0,1.166237
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3247297,50.02785,43.8932,0.3673759,0.3673759,0,0,0,0.3673759,88.39167,0,0,0,0.3247297,0.3867115,0.3673759,0,0,3.76926,1.161355,0,0.06198177,-0.06198177,2.358843,39.31398,0.1428966,0.4041135,0.2597837,0,1.486085
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6104174,56.85067,44.78333,0.3316692,0.3316692,0,0,0,0.3316692,184.044,0,0,0,0.6104174,0.3491255,0.3316692,0,0,3.838129,1.099373,0.2612919,0,0.2612919,2.606727,43.44536,0.1428611,0.3648362,0.4883339,0,1.709791
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6478099,59.71143,46.65259,0.4268411,0.4268411,0,-1,0,0.4268411,151.7684,0,0,0,0.6478099,0.4493064,0.4268411,0,0,3.576837,1.334536,0.1985036,0,0.1985036,2.795044,46.58397,0.1428341,0.4695252,0.518248,0,1.982346
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5520446,60.14858,48.98671,0,0,0,0,0,0,0,0,0,0,0.5520446,0,0,0,0,3.378333,1.513189,0.5520446,0,0.5520446,3.318759,55.31254,0.1427591,0,0.4416356,0,2.065234
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.882457,70.48917,51.29115,0.2385532,0.2385532,0,0,0,0.2385532,369.9205,0,0,0,0.882457,0.2511086,0.2385532,0,0,2.826289,2.010029,0.6313484,0,0.6313484,3.917709,65.29501,0.1426735,0.2624085,0.7059656,0,2.892486
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7120453,68.69861,53.40768,0.3288743,0.3288743,0,0,0,0.3288743,216.5098,0,0,0,0.7120453,0.3461835,0.3288743,0,0,2.19494,2.578243,0.3658618,0,0.3658618,4.264796,71.07979,0.1426239,0.3617618,0.5696362,0,3.290288
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7793825,72.76515,55.5242,0.1550612,0.1550612,0,0,0,0.1550612,502.6288,0,0,0,0.7793825,0.1632224,0.1550612,0,0,1.829078,2.907518,0.6161601,0,0.6161601,4.849337,80.82211,0.1425405,0.1705674,0.623506,0,3.686901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6606873,71.03274,56.60225,0.556725,0.556725,0,-1,0,0.556725,118.6739,0,0,0,0.6606873,0.5860264,0.556725,0,0,1.212918,3.462062,0.07466089,0,0.07466089,4.920166,82.00261,0.1425304,0.6123976,0.5285498,0,4.12275
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8760641,76.97735,56.97807,0.2918711,0.2918711,0,0,0,0.2918711,300.1544,0,0,0,0.8760641,0.3072328,0.2918711,0,0,1.138258,3.529257,0.5688314,0,0.5688314,5.459807,90.9966,0.1424536,0.3210582,0.7008513,0,4.405322
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4386733,66.76306,57.47259,0.2153521,0.2153521,0,0,0,0.2153521,203.7004,0,0,0,0.4386733,0.2266865,0.2153521,0,0,0.5694261,4.041205,0.2119868,0,0.2119868,5.660915,94.3484,0.1424249,0.2368874,0.3509386,0,4.479879
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2685679,62.37396,56.85939,0,0,0,0,0,0,0,0,0,0,0.2685679,0,0,0,0,0.3574393,4.231994,0.2685679,0,0.2685679,5.915701,98.59483,0.1423886,0,0.2148544,0,4.500562
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04089087,55.82257,55.01979,0,0,0,0,0,0,0,0,0,0,0.04089087,0,0,0,0,0.08887134,4.473705,0.04089087,0,0.04089087,5.954494,99.24136,0.1423831,0,0.03271269,0,4.514596
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,53.37801,53.37801,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0.04798047,4.510507,0,0.8868431,-0.8868431,5.019679,83.66115,0.1423831,0.926751,0,0,4.510507
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.87468,51.87468,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,1.033362,3.623663,0,0.7812411,-0.7812411,4.196178,69.93617,0.1423831,0.816397,0,0,3.623663
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,50.26256,50.26256,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.901407,2.842422,0,0.249462,-0.249462,3.933223,65.55358,0.1423831,0.2606878,0,0,2.842422
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,48.81857,48.81857,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.178587,2.59296,0,0.1414748,-0.1414748,3.784095,63.06812,0.1423831,0.1478412,0,0,2.59296
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.89877,47.89877,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.335782,2.451485,0,0.1120491,-0.1120491,3.665985,61.09962,0.1423831,0.1170913,0,0,2.451485
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,47.20645,47.20645,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.460281,2.339436,0,0.1517603,-0.1517603,3.506016,58.43348,0.1423831,0.1585895,0,0,2.339436
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,46.42512,46.42512,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.628903,2.187676,0,0.09569206,-0.09569206,3.405147,56.75234,0.1423831,0.09999821,0,0,2.187676
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.90093,45.90093,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.735228,2.091984,0,0.1264207,-0.1264207,3.271888,54.53136,0.1423831,0.1321096,0,0,2.091984
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,45.39652,45.39652,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.875695,1.965563,0,0.02496586,-0.02496586,3.245572,54.09275,0.1423831,0.02608932,0,0,1.965563
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.89212,44.89212,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.903435,1.940598,0,0.2308438,-0.2308438,3.002241,50.03725,0.1423831,0.2412318,0,0,1.940598
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,44.44706,44.44706,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.159928,1.709754,0,0.009392637,-0.009392637,2.99234,49.87224,0.1423831,0.009815305,0,0,1.709754
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01725029,44.54402,44.22947,0,0,0,0,0,0,0,0,0,0,0.01725029,0,0,0,0,3.170364,1.700361,0.01725029,0,0.01725029,3.008705,50.14499,0.1423808,0,0.01380023,0,1.717611
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1327607,46.37217,43.92287,0.1615806,0.1615806,0,0,0,0.1615806,82.16373,0,2.775558E-17,0,0.1327607,0.1700849,0.1615806,0,0,3.153114,1.715886,0,0.03732421,-0.03732421,2.969362,49.48927,0.1423808,0.1777387,0.1062085,0,1.848647
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1273589,47.14469,44.78333,0.6581042,0.6581042,0,0,0,0.6581042,19.3524,0,0,0,0.1273589,0.6927413,0.6581042,0,0,3.194585,1.678562,0,0.5653823,-0.5653823,2.373397,39.55654,0.1423808,0.7239146,0.1018871,0,1.805921
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1297588,49.10907,46.67237,1.421389,1.180792,0,-1,0,1.180792,10.98913,0,0.2405978,0.4813534,0.1297588,1.242939,1.180792,0,0,3.822788,1.11318,0,1.11318,-1.11318,1.200002,20,0.1423808,1.563528,0.103807,0,1.242939
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3438182,55.78435,49.03616,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,53.11382,0,0,0,0.3438182,0,0,1.052676,1.000043,5.059654,0,1.343861,0,1.343861,2.474901,41.24826,0.1425658,0.7120559,0.2750546,1.7,0.3438182
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4517361,60.53846,51.38016,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,219.8823,2.220446E-16,0,0,0.4517361,0,0,1.452632,1.38,3.715794,1.209475,1.831736,0,1.831736,4.212638,70.21049,0.1426725,0.225989,0.3613889,1.7,1.661211
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4740413,63.3142,53.51647,0.120536,0.120536,1.573168,0,0.4855748,0.120536,393.2776,2.220446E-16,0,0,0.4740413,0,0,1.452632,1.38,1.884057,2.858037,1.854041,0,1.854041,5.971536,99.52541,0.1427515,0.1325897,0.379233,1.7,3.332079
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2150603,59.97617,55.633,0.4893624,0.4893624,0,0,0,0.4893624,43.94704,0,5.551115E-17,0,0.2150603,0.5151184,0.4893624,0,0,0.03001606,4.526674,0,0.300058,-0.300058,5.655247,94.25394,0.1427515,0.5382987,0.1720483,0,4.741735
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4006387,65.13818,56.7506,0.01123011,0.01123011,0,-1,0,0.01123011,3567.541,0.02540369,0,0,0.4006387,0.01182117,0.01123011,0,0,0.3634139,4.226616,0.3634139,0,0.3634139,6.000012,100,0.1427026,0.01235312,0.320511,0,4.627255
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.347423,64.30798,57.07698,0.3683924,0.3683924,0,0,0,0.3683924,94.30785,0,0,0,0.347423,0.3877815,0.3683924,0,0,0,4.553689,0,0.04035851,-0.04035851,5.95747,99.29098,0.1427026,0.4052317,0.2779384,0,4.901112
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1939799,61.54143,57.58139,0.1553496,0.1553496,0,0,0,0.1553496,124.8667,0,0,0,0.1939799,0.1635258,0.1553496,0,0,0.04484279,4.51333,0.03045407,0,0.03045407,5.986362,99.77249,0.1426985,0.1708845,0.1551839,0,4.70731
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1810558,60.611,56.93851,0.104784,0.104784,0,0,0,0.104784,172.7896,0.05636819,0,0,0.1810558,0.1102989,0.104784,0,0,0.01438872,4.540739,0.01438872,0,0.01438872,6.000012,100,0.1426966,0.1152624,0.1448447,0,4.721795
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04744127,56.04156,55.10881,0.652546,0.652546,0,0,0,0.652546,7.270181,0,0,0,0.04744127,0.6868905,0.652546,0,0,0,4.553689,0,0.6394492,-0.6394492,5.325974,88.76604,0.1426966,0.7178006,0.03795302,0,4.60113
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,53.43734,53.43734,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7104992,3.91424,0,0.06275485,-0.06275485,5.259824,87.66356,0.1426966,0.06557882,0,0,3.91424
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.93402,51.93402,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7802268,3.851485,0,0.4866717,-0.4866717,4.746827,79.11362,0.1426966,0.5085719,0,0,3.851485
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,50.3219,50.3219,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.320973,3.364813,0,0.6346464,-0.6346464,4.077851,67.96404,0.1426966,0.6632055,0,0,3.364813
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.87791,48.87791,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.026136,2.730167,0,0.1285126,-0.1285126,3.942387,65.70631,0.1426966,0.1342956,0,0,2.730167
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.92844,47.92844,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.168927,2.601654,0,0.2460227,-0.2460227,3.683056,61.38414,0.1426966,0.2570937,0,0,2.601654
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,47.23612,47.23612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442286,2.355632,0,0,0,3.683056,61.38414,0.1426966,0,0,0,2.355632
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,46.45479,46.45479,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.442286,2.355632,0,0.3057824,-0.3057824,3.360733,56.0121,0.1426966,0.3195426,0,0,2.355632
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.92071,45.92071,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.782044,2.049849,0,0.2241439,-0.2241439,3.124465,52.07431,0.1426966,0.2342304,0,0,2.049849
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,45.42619,45.42619,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.031093,1.825705,0,0.1311237,-0.1311237,2.986248,49.7707,0.1426966,0.1370242,0,0,1.825705
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.92179,44.92179,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.176786,1.694582,0,0.2219662,-0.2219662,2.752275,45.87116,0.1426966,0.2319547,0,0,1.694582
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,44.47673,44.47673,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.423415,1.472615,0,0.1805475,-0.1805475,2.561961,42.69927,0.1426966,0.1886722,0,0,1.472615
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01583682,44.56774,44.27892,0.08702236,0.08702236,0,0,0,0.08702236,18.19857,0,1.387779E-17,0,0.01583682,0.09160248,0.08702236,0,0,3.624024,1.292068,0,0.07576566,-0.07576566,2.482097,41.36821,0.1426966,0.0957246,0.01266946,0,1.307905
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.103234,45.85074,43.95254,0.5941454,0.5941454,0,0,0,0.5941454,17.37521,0,0,0,0.103234,0.6254162,0.5941454,0,0,3.708208,1.216302,0,0.5221822,-0.5221822,1.931669,32.19442,0.1426966,0.65356,0.0825872,0,1.319536
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2205752,48.98132,44.84267,1.281261,1.281261,1.7,0,0.5202,1.281261,17.21548,0,0,0,0.2205752,0,0,0.4187391,0.3978022,4.28841,0.6941198,0.6183774,0,0.6183774,2.518313,41.97181,0.142793,1.409387,0.1764602,1.7,0.914695
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6840452,60.63905,46.76139,0.7976052,0.7976052,0,-1,0,0.7976052,85.76238,0,1.110223E-16,0,0.6840452,0.8395844,0.7976052,0,0,3.670033,1.250659,0,0.1555392,-0.1555392,2.354361,39.23927,0.142793,0.8773657,0.5472361,0,1.934705
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5823925,60.99969,49.15484,1.50508,1.50508,1.7,0,0.5202,1.50508,38.69512,0,0,0,0.5823925,0,0,0.19492,0.185174,3.842854,1.09512,0.7675666,0,0.7675666,3.082538,51.37553,0.1429036,1.655588,0.465914,1.7,1.677513
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1459797,54.35649,51.51862,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,48.288,0,0,0,0.1459797,0,0,1.397689,1.327805,3.075288,1.78593,1.473785,0,1.473785,4.480693,74.67807,0.1430692,0.3325416,0.1167838,1.7,1.93191
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3182409,60.08675,53.65493,0.4515544,0.4515544,1.670653,0,0.5121883,0.4515544,70.47676,0,0,0,0.3182409,0,0,1.219099,1.158144,1.601503,3.112336,1.476385,0,1.476385,5.881315,98.02171,0.1432257,0.4967098,0.2545927,1.7,3.430577
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4600671,65.45446,55.80113,0.631341,0.631341,0,0,0,0.631341,72.87141,0,0,0,0.4600671,0.6645694,0.631341,0,0,0.125118,4.441082,0,0.2045023,-0.2045023,5.66575,94.42898,0.1432257,0.6944751,0.3680537,0,4.90115
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4915267,67.34205,56.88906,0.5599353,0.5599353,0,-1,0,0.5599353,87.78277,0,0,0,0.4915267,0.5894055,0.5599353,0,0,0.3523428,4.23658,0,0.09787884,-0.09787884,5.562577,92.70943,0.1432257,0.6159288,0.3932213,0,4.728107
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4741381,67.32724,57.24512,0.1959914,0.1959914,0,0,0,0.1959914,241.9178,0,0,0,0.4741381,0.2063067,0.1959914,0,0,0.4610971,4.138701,0.2678314,0,0.2678314,5.816664,96.94421,0.1431897,0.2155905,0.3793105,0,4.61284
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3918212,65.9399,57.69018,0,0,0,0,0,0,0,0.1985555,0,0,0.3918212,0,0,0,0,0.1932658,4.37975,0.1932658,0,0.1932658,6.000012,100,0.1431637,0,0.313457,0,4.771571
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1541469,60.14415,57.02753,0.3792945,0.3792945,0,0,0,0.3792945,40.64043,0,0,0,0.1541469,0.3992574,0.3792945,0,0,0,4.553689,0,0.2451104,-0.2451104,5.741643,95.69386,0.1431637,0.417224,0.1233175,0,4.707836
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04612691,56.06532,55.15826,0.7298153,0.7298153,0,0,0,0.7298153,6.320354,0,1.110223E-16,0,0.04612691,0.7682266,0.7298153,0,0,0.2723449,4.308578,0,0.7220997,-0.7220997,4.980483,83.00788,0.1431637,0.8027968,0.03690153,0,4.354705
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,53.4868,53.4868,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.074678,3.586479,0,1.20896,-1.20896,3.706127,61.76867,0.1431637,1.263363,0,0,3.586479
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.93402,51.93402,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.417967,2.377519,0,0.4420488,-0.4420488,3.240167,54.00267,0.1431637,0.461941,0,0,2.377519
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,50.35157,50.35157,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.909132,1.93547,0,0.07272287,-0.07272287,3.16351,52.72507,0.1431637,0.0759954,0,0,1.93547
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.989935,1.862747,0,0,0,3.16351,52.72507,0.1431637,0,0,0,1.862747
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.95811,47.95811,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.989935,1.862747,0,0.1821912,-0.1821912,2.971464,49.5243,0.1431637,0.1903898,0,0,1.862747
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,47.2559,47.2559,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.19237,1.680556,0,0.04548249,-0.04548249,2.923521,48.72526,0.1431637,0.0475292,0,0,1.680556
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.242906,1.635074,0,0,0,2.923521,48.72526,0.1431637,0,0,0,1.635074
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.95038,45.95038,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.242906,1.635074,0,0.3365787,-0.3365787,2.568736,42.81218,0.1431637,0.3517247,0,0,1.635074
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,45.45586,45.45586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616882,1.298495,0,0,0,2.568736,42.81218,0.1431637,0,0,0,1.298495
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.98113,44.98113,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.616882,1.298495,0,0.09503366,-0.09503366,2.468562,41.14262,0.1431637,0.09931017,0,0,1.298495
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,44.5064,44.5064,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.722475,1.203461,0,0.1020088,-0.1020088,2.361035,39.35051,0.1431637,0.1065992,0,0,1.203461
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01285457,44.54298,44.30859,0,0,0,0,0,0,0,0,0,0,0.01285457,0,0,0,0,3.835818,1.101452,0.01285457,0,0.01285457,2.37323,39.55376,0.143162,0,0.01028365,0,1.114307
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1548699,46.84817,43.98221,1.092965,1.092965,1.7,0,0.5202,1.092965,14.1697,0,0,0,0.1548699,0,0,0.6070345,0.5766828,3.822964,1.113021,0.7315527,0,0.7315527,3.067242,51.1206,0.1432784,1.202262,0.1238959,1.7,1.267891
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4218623,53.0205,44.89212,1.06063,1.06063,1.7,0,0.5202,1.06063,39.77468,0,0,0,0.4218623,0,0,0.6393696,0.6074011,3.091411,1.771419,1.029263,0,1.029263,4.043687,67.39465,0.1434359,1.166693,0.3374899,1.7,2.193281
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6169608,59.20464,46.81084,1.030858,1.030858,0,-1,0,1.030858,59.84924,0,0,0,0.6169608,1.085114,1.030858,0,0,2.062148,2.697756,0,0.4681531,-0.4681531,3.55021,59.17006,0.1434359,1.133944,0.4935686,0,3.314717
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.811824,66.41419,49.26363,0.3391246,0.3391246,0,0,0,0.3391246,239.3881,0,0,0,0.811824,0.3569733,0.3391246,0,0,2.582318,2.229603,0.4548507,0,0.4548507,3.98172,66.36186,0.1433748,0.373037,0.6494592,0,3.041427
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9745789,73.26638,51.62742,0.03411248,0.03411248,0,0,0,0.03411248,2856.958,0,0,0,0.9745789,0.03590787,0.03411248,0,0,2.127467,2.638969,0.9386711,0,0.9386711,4.872221,81.20352,0.1432488,0.03752372,0.7796631,0,3.613548
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4268751,62.57054,53.7934,0.4578758,0.4578758,0,0,0,0.4578758,93.22944,0,0,0,0.4268751,0.4819745,0.4578758,0,0,1.188796,3.483773,0,0.05509948,-0.05509948,4.814141,80.23553,0.1432488,0.5036634,0.3415,0,3.910648
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5812924,68.39541,55.93959,0.161916,0.161916,0,0,0,0.161916,359.0087,0,0,0,0.5812924,0.1704379,0.161916,0,0,1.250018,3.428673,0.4108545,0,0.4108545,5.203912,86.7317,0.1431937,0.1781076,0.4650339,0,4.009965
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5274895,68.32471,57.02753,0.3056721,0.3056721,0,-1,0,0.3056721,172.5671,0,0,0,0.5274895,0.3217601,0.3056721,0,0,0.8391631,3.798442,0.2057294,0,0.2057294,5.399084,89.98455,0.1431661,0.3362393,0.4219916,0,4.325932
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.434576,66.60668,57.41325,0.1400558,0.1400558,0,0,0,0.1400558,310.2878,0,0,0,0.434576,0.1474271,0.1400558,0,0,0.6334337,3.983599,0.2871489,0,0.2871489,5.671497,94.52477,0.1431277,0.1540613,0.3476608,0,4.418175
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3379069,64.92176,57.85831,0.2355029,0.2355029,0,0,0,0.2355029,143.4831,0,0,0,0.3379069,0.2478977,0.2355029,0,0,0.3462848,4.242033,0.09000916,0,0.09000916,5.756887,95.94794,0.1431157,0.2590531,0.2703255,0,4.579939
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3622846,64.7496,57.18578,1.222249,1.222249,0,0,0,1.222249,29.64081,0,0,0,0.3622846,1.286578,1.222249,0,0,0.2562757,4.323041,0,0.9242936,-0.9242936,4.782597,79.70979,0.1431157,1.344474,0.2898277,0,4.685326
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04697893,56.22151,55.29673,0.4456301,0.4456301,0,0,0,0.4456301,10.54214,0,0,0,0.04697893,0.4690843,0.4456301,0,0,1.283269,3.398747,0,0.4221053,-0.4221053,4.337658,72.29416,0.1431157,0.4901931,0.03758315,0,3.445726
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,53.57581,53.57581,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.752275,2.976642,0,1.011214,-1.011214,3.271745,54.52897,0.1431157,1.056719,0,0,2.976642
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.99336,51.99336,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.875846,1.965427,0,0.370305,-0.370305,2.881409,48.02339,0.1431157,0.3869687,0,0,1.965427
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,50.40102,50.40102,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.287296,1.595122,0,0.4001356,-0.4001356,2.459629,40.99374,0.1431157,0.4181417,0,0,1.595122
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.92736,48.92736,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.731891,1.194987,0,0.1776672,-0.1776672,2.272352,37.87245,0.1431157,0.1856622,0,0,1.194987
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.929299,1.01732,0,0,0,2.272352,37.87245,0.1431157,0,0,0,1.01732
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,47.28557,47.28557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.929299,1.01732,0,0,0,2.272352,37.87245,0.1431157,0,0,0,1.01732
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.929299,1.01732,0,0,0,2.272352,37.87245,0.1431157,0,0,0,1.01732
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.98005,45.98005,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.929299,1.01732,0,0.08516392,-0.08516392,2.182581,36.37627,0.1431157,0.0889963,0,0,1.01732
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,45.47565,45.47565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.023926,0.9321557,0,0,0,2.182581,36.37627,0.1431157,0,0,0,0.9321557
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.98113,44.98113,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,4.023926,0.9321557,0,0.1715619,-0.1715619,2.001739,33.36224,0.1431157,0.1792822,0,0,0.9321557
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,44.53607,44.53607,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.21455,0.7605938,0,0.04942862,-0.04942862,1.949636,32.49387,0.1431157,0.0516529,0,0,0.7605938
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.00940032,44.47993,44.30859,0,0,0,0,0,0,0,0,0,0,0.00940032,0,0,0,0,4.269471,0.7111652,0.00940032,0,0.00940032,1.958554,32.64251,0.1431144,0,0.007520257,0,0.7205655
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02430727,44.44494,44.00199,1.105568,1.105568,1.7,0,0.5202,1.105568,2.198622,0,0,0,0.02430727,0,0,0.5944318,0.5647102,4.26007,0.7196255,0.5890175,0,0.5890175,2.517345,41.95567,0.1432107,1.216125,0.01944582,1.7,0.7439327
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06172816,46.05832,44.92179,1.074212,1.074212,1.7,0,0.5202,1.074212,5.746365,0,0,0,0.06172816,0,0,0.6257876,0.5944982,3.671053,1.249741,0.6562263,0,0.6562263,3.139896,52.3315,0.1433168,1.181634,0.04938253,1.7,1.311469
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08714838,48.53023,46.89985,0.6449445,0.6449445,0,-1,0,0.6449445,13.51254,0,0,0,0.08714838,0.678889,0.6449445,0,0,3.014827,1.840345,0,0.5917406,-0.5917406,2.516147,41.9357,0.1433168,0.709439,0.0697187,0,1.927493
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1757687,52.72276,49.34276,0,0,0,0,0,0,0,0,0,0,0.1757687,0,0,0,0,3.672316,1.248604,0.1757687,0,0.1757687,2.682896,44.71484,0.1432933,0,0.1406149,0,1.424373
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2585169,56.84669,51.73621,0.2820141,0.2820141,0,0,0,0.2820141,91.6681,0,5.551115E-17,0,0.2585169,0.2968569,0.2820141,0,0,3.496547,1.406796,0,0.03833998,-0.03833998,2.642482,44.04128,0.1432933,0.3102155,0.2068136,0,1.665313
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2485688,58.89487,53.91208,0.1132217,0.1132217,0,0,0,0.1132217,219.5417,0,0,0,0.2485688,0.1191807,0.1132217,0,0,3.539148,1.368456,0.1293881,0,0.1293881,2.76523,46.08708,0.143276,0.1245439,0.1988551,0,1.617025
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1118751,58.31178,56.07806,1.082511,1.082511,0,0,0,1.082511,10.33478,0,2.220446E-16,0,0.1118751,1.139485,1.082511,0,0,3.40976,1.484905,0,1.02761,-1.02761,1.682034,28.03385,0.143276,1.190762,0.08950005,0,1.596781
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06018111,58.33813,57.13632,0.3771422,0.3771422,0,-1,0,0.3771422,15.95714,0,5.551115E-17,0,0.06018111,0.3969918,0.3771422,0,0,4.551548,0.4572957,0,0.3368106,-0.3368106,1.327005,22.1167,0.143276,0.4148564,0.04814489,0,0.5174769
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1856392,61.30563,57.52205,0.6354147,0.6354147,1.7,0,0.5202,0.6354147,29.21544,0,0,0,0.1856392,0,0,1.064585,1.011356,4.925782,0.1204851,1.196995,0,1.196995,2.462574,41.04282,0.1434671,0.6989561,0.1485114,1.7,0.3061243
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1309352,60.62318,57.96711,0.3322211,0.3322211,1.7,0,0.5202,0.3322211,39.41205,0,0,0,0.1309352,0,0,1.367779,1.29939,3.728787,1.197781,1.430325,0,1.430325,3.8195,63.6582,0.1436363,0.3654432,0.1047481,1.7,1.328716
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.0445711,58.19366,57.30445,1.191198,1.191198,1.7,0,0.5202,1.191198,3.741704,0,0,0,0.0445711,0,0,0.508802,0.4833619,2.298462,2.485073,0.527933,0,0.527933,4.320341,72.00554,0.1437213,1.310318,0.03565688,1.7,2.529644
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04296285,56.23152,55.38573,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,16.90587,0,0,0,0.04296285,0,0,1.44587,1.373577,1.770529,2.960213,1.41654,0,1.41654,5.664188,94.40295,0.1438916,0.2795427,0.03437027,1.7,3.003176
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,53.62526,53.62526,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,0.3539891,4.235099,0,0.8818382,-0.8818382,4.734649,78.91067,0.1438916,0.9215209,0,0,4.235099
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.04281,52.04281,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,1.333809,3.353261,0,0.794257,-0.794257,3.897429,64.95702,0.1438916,0.8299986,0,0,3.353261
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,50.43069,50.43069,1.057673,1.057673,0,-1,0,1.057673,0,0,0,0,0,1.11334,1.057673,0,0,2.216317,2.559004,0,1.11334,-1.11334,2.723865,45.39766,0.1438916,1.163441,0,0,2.559004
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.453362,1.445663,0,0,0,2.723865,45.39766,0.1438916,0,0,0,1.445663
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.03724,48.03724,0.1425058,0.1425058,0,-1,0,0.1425058,0,0,2.775558E-17,0,0,0.1500061,0.1425058,0,0,3.453362,1.445663,0,0.1500061,-0.1500061,2.565745,42.76233,0.1438916,0.1567564,0,0,1.445663
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,47.34491,47.34491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.620035,1.295657,0,0,0,2.565745,42.76233,0.1438916,0,0,0,1.295657
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,46.56358,46.56358,0.1052379,0.1052379,0,-1,0,0.1052379,0,0,0,0,0,0.1107768,0.1052379,0,0,3.620035,1.295657,0,0.1107768,-0.1107768,2.448976,40.81618,0.1438916,0.1157617,0,0,1.295657
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.00972,46.00972,0.02068219,0.02068219,0,-1,0,0.02068219,0,0,0,0,0,0.02177072,0.02068219,0,0,3.743121,1.18488,0,0.02177072,-0.02177072,2.426028,40.43371,0.1438916,0.02275041,0,0,1.18488
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,45.50532,45.50532,0.04272524,0.04272524,0,-1,0,0.04272524,0,0,6.938894E-18,0,0,0.04497394,0.04272524,0,0,3.76731,1.16311,0,0.04497394,-0.04497394,2.378621,39.6436,0.1438916,0.04699776,0,0,1.16311
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.03058,45.03058,0.09602133,0.09602133,0,-1,0,0.09602133,0,0,0,0,0,0.1010751,0.09602133,0,0,3.817281,1.118136,0,0.1010751,-0.1010751,2.272079,37.8679,0.1438916,0.1056235,0,0,1.118136
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,44.56574,44.56574,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0,0.01112791,0.01057151,0,0,3.929587,1.017061,0,0.01112791,-0.01112791,2.260349,37.6724,0.1438916,0.01162867,0,0,1.017061
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00693462,44.49434,44.36793,0.1267206,0.1267206,0,0,0,0.1267206,5.472372,0,0,0,0.00693462,0.1333901,0.1267206,0,0,3.941952,1.005933,0,0.1264555,-0.1264555,2.127053,35.45081,0.1438916,0.1393926,0.005547696,0,1.012867
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03601287,44.68894,44.03166,0.09926009,0.09926009,0,0,0,0.09926009,36.28132,0,0,0,0.03601287,0.1044843,0.09926009,0,0,4.082458,0.8794772,0,0.06847144,-0.06847144,2.054878,34.24789,0.1438916,0.1091861,0.0288103,0,0.9154901
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.108313,46.95727,44.95146,0.8486425,0.8486425,1.7,0,0.5202,0.8486425,12.76309,0,0,0,0.108313,0,0,0.8513575,0.8087896,4.158537,0.8110058,0.9171026,0,0.9171026,2.924917,48.74853,0.144038,0.9335067,0.0866504,1.7,0.9193188
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1877696,50.50773,46.9493,0.7961076,0.7961076,0,-1,0,0.7961076,23.58595,0,1.110223E-16,0,0.1877696,0.838008,0.7961076,0,0,3.241434,1.636398,0,0.6502384,-0.6502384,2.239506,37.32503,0.144038,0.8757183,0.1502157,0,1.824168
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05165542,50.43993,49.46144,0.130699,0.130699,0,0,0,0.130699,39.52243,0,0,0,0.05165542,0.1375779,0.130699,0,0,3.963921,0.9861597,0,0.08592246,-0.08592246,2.148936,35.81553,0.144038,0.1437689,0.04132433,0,1.037815
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09900513,53.82217,51.90435,0.1330646,0.1330646,0,0,0,0.1330646,74.40382,0,0,0,0.09900513,0.140068,0.1330646,0,0,4.059391,0.9002373,0,0.04106284,-0.04106284,2.105652,35.09413,0.144038,0.146371,0.0792041,0,0.9992424
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2782734,59.70948,54.1,0.5891503,0.5891503,0,0,0,0.5891503,47.233,0,1.110223E-16,0,0.2782734,0.6201583,0.5891503,0,0,4.105016,0.8591745,0,0.3418849,-0.3418849,1.745273,29.08783,0.144038,0.6480654,0.2226187,0,1.137448
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3159078,62.81199,56.30553,0.4403265,0.4403265,0,0,0,0.4403265,71.74398,0,0,0,0.3159078,0.4635016,0.4403265,0,0,4.484888,0.5172896,0,0.1475938,-0.1475938,1.589696,26.49488,0.144038,0.4843592,0.2527262,0,0.8331974
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.337177,64.37497,57.35391,1.054992,0.6715291,0,-1,0,0.6715291,50.21033,0,0.3834631,0.7452168,0.337177,0.7068728,0.6715291,0,0,4.648881,0.3696958,0,0.3696958,-0.3696958,1.200002,20,0.144038,1.160491,0.2697416,0,0.7068728
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3007363,63.99506,57.74952,0.6268072,0.6268072,1.7,0,0.5202,0.6268072,47.97908,0,0,0,0.3007363,0,0,1.073193,1.019533,5.059654,0,1.32027,0,1.32027,2.45252,40.87525,0.1442204,0.6894879,0.2405891,1.7,0.3007363
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1254171,60.74079,58.19458,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,19.54233,0,0,0,0.1254171,0,0,1.058229,1.005317,3.739385,1.188243,1.130734,0,1.130734,3.525229,58.7537,0.1444003,0.7059484,0.1003337,1.7,1.31366
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.163392,60.79091,57.47259,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,26.73988,0,0,0,0.163392,0,0,1.088958,1.03451,2.60865,2.205904,1.197902,0,1.197902,4.661658,77.69415,0.1445896,0.6721466,0.1307136,1.7,2.369296
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03649345,56.2725,55.55387,0.1428296,0.1428296,1.589414,0,0.4900101,0.1428296,25.55033,2.220446E-16,0,0,0.03649345,0,0,1.446585,1.374255,1.410749,3.284015,1.410749,0,1.410749,6.000012,100,0.1447276,0.1571126,0.02919476,1.7,3.320508
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,53.74395,53.74395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447276,0,0,0,4.553689
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,52.15161,52.15161,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,0,4.553689,0,1.113896,-1.113896,4.825862,80.43089,0.1447276,1.164021,0,0,4.553689
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,50.50982,50.50982,0.6448442,0.6448442,0,-1,0,0.6448442,0,0,1.110223E-16,0,0,0.6787834,0.6448442,0,0,1.237662,3.439793,0,0.6787834,-0.6787834,4.110362,68.5059,0.1447276,0.7093286,0,0,3.439793
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.03616,49.03616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.991866,2.76101,0,0,0,4.110362,68.5059,0.1447276,0,0,0,2.76101
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.09658,48.09658,0.02714232,0.02714232,0,-1,0,0.02714232,0,0,0,0,0,0.02857086,0.02714232,0,0,1.991866,2.76101,0,0.02857086,-0.02857086,4.080246,68.00396,0.1447276,0.02985655,0,0,2.76101
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,47.40425,47.40425,0.2543715,0.2543715,0,-1,0,0.2543715,0,0,5.551115E-17,0,0,0.2677594,0.2543715,0,0,2.023611,2.732439,0,0.2677594,-0.2677594,3.798002,63.29992,0.1447276,0.2798086,0,0,2.732439
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,46.59325,46.59325,0.2086128,0.2086128,0,-1,0,0.2086128,0,0,0,0,0,0.2195925,0.2086128,0,0,2.321122,2.464679,0,0.2195925,-0.2195925,3.566532,59.44208,0.1447276,0.2294741,0,0,2.464679
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.05918,46.05918,0.07867888,0.07867888,0,-1,0,0.07867888,0,0,1.387779E-17,0,0,0.08281987,0.07867888,0,0,2.565113,2.245087,0,0.08281987,-0.08281987,3.479232,57.98708,0.1447276,0.08654676,0,0,2.245087
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,45.56466,45.56466,0.05234614,0.05234614,0,-1,0,0.05234614,0,0,6.938894E-18,0,0,0.0551012,0.05234614,0,0,2.657135,2.162267,0,0.0551012,-0.0551012,3.42115,57.01905,0.1447276,0.05758075,0,0,2.162267
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.06025,45.06025,0.1377586,0.1377586,0,-1,0,0.1377586,0,0,0,0,0,0.1450091,0.1377586,0,0,2.718359,2.107166,0,0.1450091,-0.1450091,3.268297,54.47151,0.1447276,0.1515345,0,0,2.107166
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,44.61519,44.61519,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0,0.1299848,0.1234856,0,0,2.87948,1.962157,0,0.1299848,-0.1299848,3.131281,52.18792,0.1447276,0.1358342,0,0,1.962157
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01918164,44.77756,44.42727,0,0,0,0,0,0,0,0,0,0,0.01918164,0,0,0,0,3.023908,1.832172,0.01918164,0,0.01918164,3.149478,52.4912,0.144725,0,0.01534531,0,1.851354
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2802621,49.39337,44.12067,0.2410887,0.2410887,0,0,0,0.2410887,116.2485,0,0,0,0.2802621,0.2537776,0.2410887,0,0,3.004726,1.849435,0.02648442,0,0.02648442,3.174604,52.90996,0.1447215,0.2651976,0.2242096,0,2.129697
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6423199,57.81168,45.03058,0.9081045,0.9081045,0,0,0,0.9081045,70.73194,0,0,0,0.6423199,0.9558994,0.9081045,0,0,2.978242,1.873271,0,0.3135795,-0.3135795,2.844062,47.40094,0.1447215,0.9989149,0.5138559,0,2.515591
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8155378,64.00594,47.06799,0.2438123,0.2438123,0,-1,0,0.2438123,334.494,0,0,0,0.8155378,0.2566446,0.2438123,0,0,3.326663,1.559692,0.5588931,0,0.5588931,3.374274,56.2378,0.1446467,0.2681936,0.6524302,0,2.37523
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8284081,67.19913,49.5999,0.07949593,0.07949593,0,0,0,0.07949593,1042.076,0,0,0,0.8284081,0.08367992,0.07949593,0,0,2.76777,2.062696,0.7447282,0,0.7447282,4.080786,68.01296,0.1445472,0.08744552,0.6627265,0,2.891104
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8200625,69.82746,52.07248,0.620641,0.620641,0,0,0,0.620641,132.1315,0,0,0,0.8200625,0.6533063,0.620641,0,0,2.023042,2.732951,0.1667561,0,0.1667561,4.238985,70.6496,0.144525,0.6827051,0.65605,0,3.553014
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8087192,72.10032,54.2978,0,0,0,0,0,0,0,0,0,0,0.8087192,0,0,0,0,1.856286,2.883032,0.8087192,0,0.8087192,5.006203,83.43655,0.1444171,0,0.6469753,0,3.691751
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5699649,68.70406,56.46378,0,0,0,0,0,0,0,0,0,0,0.5699649,0,0,0,0,1.047567,3.610879,0.5699649,0,0.5699649,5.546919,92.44846,0.1443412,0,0.4559719,0,4.180844
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5300931,68.98882,57.58139,0.225535,0.225535,0,-1,0,0.225535,235.038,0,0,0,0.5300931,0.2374053,0.225535,0,0,0.4776019,4.123847,0.2926878,0,0.2926878,5.824587,97.07626,0.1443022,0.2480885,0.4240744,0,4.65394
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5827436,70.66066,57.96711,0.8163846,0.8163846,0,0,0,0.8163846,71.38102,0,0,0,0.5827436,0.8593522,0.8163846,0,0,0.1849142,4.387266,0,0.2766086,-0.2766086,5.533016,92.21675,0.1443022,0.898023,0.4661949,0,4.97001
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3999238,66.88964,58.41217,0.6995206,0.6995206,0,0,0,0.6995206,57.17112,0,1.110223E-16,0,0.3999238,0.7363374,0.6995206,0,0,0.492257,4.110658,0,0.3364137,-0.3364137,5.178405,86.30657,0.1443022,0.7694727,0.319939,0,4.510581
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.143608,60.54236,57.63084,0.5159593,0.5159593,0,0,0,0.5159593,27.83321,0,0,0,0.143608,0.543115,0.5159593,0,0,0.8660499,3.774244,0,0.399507,-0.399507,4.757288,79.28796,0.1443022,0.5675552,0.1148864,0,3.917852
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02922351,56.238,55.66267,0,0,0,0,0,0,0,0,0,0,0.02922351,0,0,0,0,1.309947,3.374737,0.02922351,0,0.02922351,4.785011,79.75003,0.1442983,0,0.02337881,0,3.40396
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,53.85274,53.85274,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.280723,3.401038,0,0.600307,-0.600307,4.152232,69.20373,0.1442983,0.6273209,0,0,3.401038
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,52.21095,52.21095,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.947731,2.800731,0,1.452632,-1.452632,2.621024,43.68365,0.1442983,1.822762,0,0,2.800731
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,50.56916,50.56916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.561766,1.348099,0,0,0,2.621024,43.68365,0.1442983,0,0,0,1.348099
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.0955,49.0955,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.561766,1.348099,0,0.01134341,-0.01134341,2.609067,43.48436,0.1442983,0.01185386,0,0,1.348099
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.14603,48.14603,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.57437,1.336756,0,0.02101169,-0.02101169,2.586919,43.11523,0.1442983,0.02195722,0,0,1.336756
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,47.45371,47.45371,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.597716,1.315744,0,0.2448831,-0.2448831,2.328789,38.81308,0.1442983,0.2559028,0,0,1.315744
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,46.65259,46.65259,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.869808,1.070861,0,0.07198277,-0.07198277,2.252913,37.54847,0.1442983,0.07522199,0,0,1.070861
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.11852,46.11852,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.949789,0.9988785,0,0.1486806,-0.1486806,2.09619,34.93642,0.1442983,0.1553712,0,0,0.9988785
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,45.64378,45.64378,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,4.11499,0.8501979,0,0.05642289,-0.05642289,2.036715,33.94518,0.1442983,0.05896192,0,0,0.8501979
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.14927,45.14927,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.177682,0.793775,0,0.1646802,-0.1646802,1.863127,31.05205,0.1442983,0.1720908,0,0,0.793775
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,44.67453,44.67453,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.36066,0.6290948,0,0.1811642,-0.1811642,1.672163,27.86932,0.1442983,0.1893166,0,0,0.6290948
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01528023,44.75573,44.47673,0.1550492,0.1550492,0,0,0,0.1550492,9.855087,0,2.775558E-17,0,0.01528023,0.1632097,0.1550492,0,0,4.561954,0.4479306,0,0.1479294,-0.1479294,1.516231,25.27047,0.1442983,0.1705541,0.01222419,0,0.4632109
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2087229,48.03267,44.14046,0,0,0,0,0,0,0,0,0,0,0.2087229,0,0,0,0,4.72632,0.3000012,0.2087229,0,0.2087229,1.714243,28.57067,0.1442706,0,0.1669783,0,0.508724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5884421,56.71192,45.08992,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,87.41991,0,0,0,0.5884421,0,0,1.026879,0.9755347,4.517597,0.4878518,1.563977,0,1.563977,3.197962,53.29926,0.1444189,0.7404335,0.4707537,1.7,1.076294
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4943672,56.95696,47.17678,0.6264434,0.6264434,0,-1,0,0.6264434,78.91649,0,0,0,0.4943672,0.6594141,0.6264434,0,0,2.95362,1.895431,0,0.1650469,-0.1650469,3.023987,50.39969,0.1444189,0.6890877,0.3954937,0,2.389798
