Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.759693,65.70716,49.73837,1.650122,1.650122,1.7,0,0.5202,1.650122,46.03859,0,0,0,0.759693,0,0,0.04987785,0.04738396,3.137006,1.730384,0.807077,0,0.807077,3.789648,63.16067,0.144527,1.815134,0.6077544,1.7,2.490077
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.094814,77.25693,52.21095,0,0,1.30012,0,0.4110328,0,0,0,0,0,1.094814,0,0,1.30012,1.235114,2.329928,2.456753,2.329928,0,2.329928,6.000012,100,0.1444615,0,0.8758515,1.7,3.551568
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.208245,83.38692,54.4066,0.5010136,0.5010136,0,0,0,0.5010136,241.16,0.6808619,0,0,1.208245,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1444615,0.551115,0.9665958,0,5.761934
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9735363,79.20728,56.60225,0,0,0,0,0,0,0,0.9735363,0,0,0.9735363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444615,0,0.778829,0,5.527225
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9724758,80.4956,57.69018,0.8050514,0.8050514,0,-1,0,0.8050514,120.7967,0.1250533,0,0,0.9724758,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1444615,0.8855565,0.7779806,0,5.526165
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7694665,75.43946,58.0759,0.2281534,0.2281534,0,0,0,0.2281534,337.2584,0.529305,0,0,0.7694665,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1444615,0.2509688,0.6155732,0,5.323155
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4910241,69.10654,58.53085,0.8662243,0.8662243,0,0,0,0.8662243,56.68555,0,0,0,0.4910241,0.9118151,0.8662243,0,0,0,4.553689,0,0.420791,-0.420791,5.556459,92.60747,0.1444615,0.9528468,0.3928193,0,5.044713
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1550478,60.95132,57.79897,0.8252938,0.8252938,0,0,0,0.8252938,18.78698,0,0,0,0.1550478,0.8687303,0.8252938,0,0,0.4675456,4.132898,0,0.7136825,-0.7136825,4.804172,80.06937,0.1444615,0.9078231,0.1240382,0,4.287946
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02266033,56.21752,55.77146,0.7142681,0.7142681,0,0,0,0.7142681,3.172524,0,0,0,0.02266033,0.7518612,0.7142681,0,0,1.260526,3.419215,0,0.7292008,-0.7292008,4.035527,67.25864,0.1444615,0.785695,0.01812826,0,3.441876
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.93186,53.93186,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.070749,2.690015,0,0.1358973,-0.1358973,3.892278,64.87118,0.1444615,0.1420127,0,0,2.690015
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,52.27029,52.27029,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.221746,2.554117,0,0.2693072,-0.2693072,3.608404,60.13994,0.1444615,0.281426,0,0,2.554117
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,50.6285,50.6285,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.520977,2.28481,0,0.3994504,-0.3994504,3.187346,53.12233,0.1444615,0.4174256,0,0,2.28481
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.12517,49.12517,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.96481,1.88536,0,0.1797361,-0.1797361,2.997887,49.96469,0.1444615,0.1878242,0,0,1.88536
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.1757,48.1757,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.164517,1.705624,0,0.109379,-0.109379,2.882592,48.0431,0.1444615,0.114301,0,0,1.705624
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,47.48338,47.48338,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.286049,1.596245,0,0.2367197,-0.2367197,2.633067,43.88437,0.1444615,0.2473721,0,0,1.596245
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,46.67237,46.67237,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.549071,1.359525,0,0.02937979,-0.02937979,2.602098,43.36822,0.1444615,0.03070188,0,0,1.359525
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.14819,46.14819,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.581715,1.330145,0,0.1574801,-0.1574801,2.4361,40.60158,0.1444615,0.1645667,0,0,1.330145
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,45.64378,45.64378,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.756693,1.172665,0,0.06285688,-0.06285688,2.369843,39.4973,0.1444615,0.06568544,0,0,1.172665
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.17894,45.17894,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.826534,1.109808,0,0.05504587,-0.05504587,2.311819,38.53025,0.1444615,0.05752294,0,0,1.109808
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,44.72398,44.72398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.887696,1.054762,0,0,0,2.311819,38.53025,0.1444615,0,0,0,1.054762
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.0207075,44.88481,44.5064,0.05817012,0.05817012,0,0,0,0.05817012,35.59818,0,6.938894E-18,0,0.0207075,0.06123171,0.05817012,0,0,3.887696,1.054762,0,0.0405242,-0.0405242,2.269103,37.81831,0.1444615,0.06398714,0.016566,0,1.07547
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2046989,48.01658,44.19979,0.1607368,0.1607368,0,0,0,0.1607368,127.3504,0,0,0,0.2046989,0.1691966,0.1607368,0,0,3.932723,1.014238,0.03550227,0,0.03550227,2.302783,38.37965,0.1444568,0.1768104,0.1637591,0,1.218937
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.277466,50.40396,45.14927,0.8068895,0.8068895,0,0,0,0.8068895,34.38712,0,0,0,0.277466,0.8493573,0.8068895,0,0,3.897221,1.04619,0,0.5718913,-0.5718913,1.699957,28.33256,0.1444568,0.8875784,0.2219728,0,1.323656
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5754769,58.78305,47.2559,1.071566,0.9972869,0,-1,0,0.9972869,57.70425,0,0.07427956,0.6187987,0.5754769,1.049776,0.9972869,0,0,4.532656,0.4742988,0,0.4742988,-0.4742988,1.200002,20,0.1444568,1.178723,0.4603815,0,1.049776
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4055468,57.92299,49.84716,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,50.26508,0,0,0,0.4055468,0,0,0.8931838,0.8485246,5.059654,0,1.254071,0,1.254071,2.389719,39.82857,0.1446453,0.8874978,0.3244374,1.7,0.4055468
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.279308,57.88009,52.31974,0.90712,0.90712,1.7,0,0.5202,0.90712,30.79064,0,0,0,0.279308,0,0,0.79288,0.753236,3.805583,1.128664,1.032544,0,1.032544,3.369276,56.15449,0.1448025,0.997832,0.2234464,1.7,1.407972
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3000448,60.63197,54.54506,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3000448,0,0,1.452632,1.38,2.773039,2.057954,1.680045,0,1.680045,4.963107,82.71828,0.1448651,0,0.2400359,1.7,2.357999
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.604784,69.84644,56.7506,0,0,0,0,0,0,0,0,0,0,0.604784,0,0,0,0,1.092994,3.569994,0.604784,0,0.604784,5.536855,92.28074,0.144785,0,0.4838272,0,4.174778
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5513891,69.79336,57.85831,0.2369123,0.2369123,0,-1,0,0.2369123,232.7398,0,0,0,0.5513891,0.2493813,0.2369123,0,0,0.4882101,4.1143,0.3020078,0,0.3020078,5.823365,97.05589,0.1447451,0.2606035,0.4411113,0,4.665689
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3940533,66.57854,58.24404,0.1779969,0.1779969,0,0,0,0.1779969,221.3822,0.02048593,0,0,0.3940533,0.1873651,0.1779969,0,0,0.1862023,4.386107,0.1862023,0,0.1862023,6.000012,100,0.1447205,0.1957965,0.3152427,0,4.78016
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2969116,64.8944,58.6891,0.0696557,0.0696557,0,0,0,0.0696557,426.256,0.2235898,0,0,0.2969116,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1447205,0.07662127,0.2375292,0,4.850601
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1403361,60.76727,57.91766,1.078552,1.078552,0,0,0,1.078552,13.01153,0,0,0,0.1403361,1.135318,1.078552,0,0,0,4.553689,0,0.9949816,-0.9949816,4.951209,82.51999,0.1447205,1.186407,0.1122688,0,4.694025
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03765899,56.65341,55.90992,0.2844595,0.2844595,0,0,0,0.2844595,13.23879,0,5.551115E-17,0,0.03765899,0.2994311,0.2844595,0,0,1.105535,3.558707,0,0.2617721,-0.2617721,4.675277,77.92113,0.1447205,0.3129055,0.0301272,0,3.596366
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.05054,54.05054,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.396393,3.296935,0,0.7684724,-0.7684724,3.865236,64.42047,0.1447205,0.8030537,0,0,3.296935
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,52.31974,52.31974,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.250251,2.528463,0,0.6135713,-0.6135713,3.218475,53.64115,0.1447205,0.641182,0,0,2.528463
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,50.67795,50.67795,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.931997,1.914891,0,0.4056762,-0.4056762,2.790855,46.51416,0.1447205,0.4239316,0,0,1.914891
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.15484,49.15484,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.382748,1.509215,0,0.02494925,-0.02494925,2.764556,46.07584,0.1447205,0.02607197,0,0,1.509215
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,48.23504,48.23504,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.41047,1.484266,0,0.159519,-0.159519,2.596408,43.27339,0.1447205,0.1666973,0,0,1.484266
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,47.51305,47.51305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587713,1.324747,0,0,0,2.596408,43.27339,0.1447205,0,0,0,1.324747
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,46.70205,46.70205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587713,1.324747,0,0,0,2.596408,43.27339,0.1447205,0,0,0,1.324747
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.20753,46.20753,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.587713,1.324747,0,0.1485462,-0.1485462,2.439827,40.6637,0.1447205,0.1552307,0,0,1.324747
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,45.70312,45.70312,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.752764,1.176201,0,0.03783382,-0.03783382,2.399947,39.99903,0.1447205,0.03953634,0,0,1.176201
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794802,1.138367,0,0,0,2.399947,39.99903,0.1447205,0,0,0,1.138367
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,44.72398,44.72398,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.794802,1.138367,0,0.07054067,-0.07054067,2.32559,38.75976,0.1447205,0.073715,0,0,1.138367
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02288856,44.95452,44.53607,0.05883544,0.05883544,0,0,0,0.05883544,38.90267,0,6.938894E-18,0,0.02288856,0.06193205,0.05883544,0,0,3.873181,1.067826,0,0.03904349,-0.03904349,2.284435,38.07384,0.1447205,0.06471898,0.01831085,0,1.090715
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1223511,46.48841,44.22947,0.3154758,0.3154758,0,0,0,0.3154758,38.78305,0,0,0,0.1223511,0.3320798,0.3154758,0,0,3.916562,1.028783,0,0.2097286,-0.2097286,2.063361,34.38929,0.1447205,0.3470234,0.09788091,0,1.151134
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3183956,51.24204,45.17894,0.1676607,0.1676607,0,0,0,0.1676607,189.9047,0,0,0,0.3183956,0.1764849,0.1676607,0,0,4.149594,0.8190543,0.1419107,0,0.1419107,2.19799,36.63309,0.1447017,0.1844268,0.2547165,0,1.13745
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4870399,56.98175,47.34491,0.720459,0.720459,0,-1,0,0.720459,67.60133,0,0,0,0.4870399,0.758378,0.720459,0,0,4.007683,0.9467739,0,0.2713381,-0.2713381,1.911974,31.86617,0.1447017,0.792505,0.3896319,0,1.433814
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6339459,63.03292,49.95596,0.4100507,0.4100507,0,0,0,0.4100507,154.6018,0,0,0,0.6339459,0.4316323,0.4100507,0,0,4.30917,0.6754358,0.2023136,0,0.2023136,2.103906,35.06503,0.1446749,0.4510558,0.5071567,0,1.309382
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3122064,58.70871,52.45821,0.1310065,0.1310065,0,0,0,0.1310065,238.3137,0,0,0,0.3122064,0.1379015,0.1310065,0,0,4.106856,0.8575181,0.1743049,0,0.1743049,2.269266,37.82102,0.1446519,0.1441071,0.2497651,0,1.169724
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1950548,58.56499,54.66374,0,0,0,0,0,0,0,0,0,0,0.1950548,0,0,0,0,3.932552,1.014392,0.1950548,0,0.1950548,2.454311,40.90511,0.1446262,0,0.1560438,0,1.209447
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4050719,65.38423,56.88906,0.6815557,0.6815557,0,0,0,0.6815557,59.43341,0,0,0,0.4050719,0.7174271,0.6815557,0,0,3.737497,1.189942,0,0.3123553,-0.3123553,2.12506,35.41759,0.1446262,0.7497113,0.3240575,0,1.595014
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.199958,62.12512,58.02645,0.07072791,0.07072791,0,-1,0,0.07072791,282.7144,0,0,0,0.199958,0.07445043,0.07072791,0,0,4.084558,0.8775865,0.1255075,0,0.1255075,2.244127,37.40204,0.1446096,0.0778007,0.1599664,0,1.077544
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2600356,63.75386,58.36272,0,0,0,0,0,0,0,0,0,0,0.2600356,0,0,0,0,3.959051,0.9905433,0.2600356,0,0.2600356,2.490818,41.51355,0.1445753,0,0.2080285,0,1.250579
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2521215,64.09692,58.85723,0.00249208,0.00249208,0,0,0,0.00249208,10116.91,0,0,0,0.2521215,0.002623243,0.00249208,0,0,3.699015,1.224575,0.2494983,0,0.2494983,2.727513,45.45846,0.1445424,0.002741288,0.2016972,0,1.476697
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07003078,59.48542,58.0759,0.780304,0.780304,0,0,0,0.780304,8.974808,0,2.220446E-16,0,0.07003078,0.8213726,0.780304,0,0,3.449517,1.449124,0,0.7513418,-0.7513418,1.935529,32.25875,0.1445424,0.8583344,0.05602463,0,1.519155
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03599868,56.72979,56.01872,1.323802,1.323802,1.7,0,0.5202,1.323802,2.719341,0,0,0,0.03599868,0,0,0.3761981,0.3573882,4.284341,0.697782,0.3933869,0,0.3933869,2.308729,38.47874,0.144604,1.456182,0.02879895,1.7,0.7337807
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,54.12967,54.12967,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,3.890954,1.05183,0,0.4899254,-0.4899254,1.792302,29.87164,0.144604,0.5119721,0,0,1.05183
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,52.40875,52.40875,0.9448743,0.5338096,0,-1,0,0.5338096,0,0,0.4110648,0.5055522,0,0.5619048,0.5338096,0,0,4.435316,0.5619048,0,0.5619048,-0.5619048,1.200002,20,0.144604,1.039362,0,0,0.5619048
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,50.73729,50.73729,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144604,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,49.20429,49.20429,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144604,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,48.26471,48.26471,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144604,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,47.5625,47.5625,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144604,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,46.76139,46.76139,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144604,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,46.25698,46.25698,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144604,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,45.76246,45.76246,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144604,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.22839,45.22839,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144604,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.78333,44.78333,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1447659,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02306713,45.00738,44.58552,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,27.98067,0,0,0,0.02306713,0,0,1.452632,1.38,3.679654,1.242,1.403067,0,1.403067,3.840252,64.00407,0.1448874,0.09068347,0.0184537,1.7,1.265067
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2774576,49.48209,44.25914,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.66089,0,0,0,0.2774576,0,0,0.7319295,0.6953331,2.276587,2.504761,0.9727907,0,0.9727907,4.763122,79.38521,0.1450338,1.064878,0.2219661,1.7,2.782218
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.5994989,57.0999,45.22839,0.6913851,0.6913851,1.360468,0,0.4275077,0.6913851,86.70984,0,0,0,0.5994989,0,0,0.6690828,0.6356286,1.303797,3.380272,1.235128,0,1.235128,5.934867,98.91425,0.1451288,0.7605236,0.4795991,1.7,3.979771
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8799586,65.98731,47.45371,0,0,0,-1,0,0,0,0.8112896,0,0,0.8799586,0,0,0,0,0.06866902,4.491887,0.06866902,0,0.06866902,6.000012,100,0.1451198,0,0.7039669,0,5.371845
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.009088,72.34825,50.09442,1.157014,1.157014,0,0,0,1.157014,87.21481,0,0,0,1.009088,1.21791,1.157014,0,0,0,4.553689,0,0.2088219,-0.2088219,5.779894,96.33138,0.1451198,1.272715,0.8072702,0,5.562777
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.09071,77.65362,52.62634,0.4125137,0.4125137,0,0,0,0.4125137,264.4057,0.4244605,0,0,1.09071,0.434225,0.4125137,0,0,0.2320243,4.344867,0.2320243,0,0.2320243,6.000012,100,0.1450892,0.4537651,0.8725678,0,5.435577
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.326972,87.86788,54.88133,1.331749,1.331749,0.425,0,0.172125,1.331749,99.64124,0.3724985,0,0,1.326972,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1450892,1.464924,1.061577,1.7,5.880661
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.339317,91.32655,57.07698,0.3151556,0.3151556,0,0,0,0.3151556,424.97,1.007574,0,0,1.339317,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1450892,0.3466712,1.071453,0,5.893006
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.229085,89.10634,58.24404,0.3007838,0.3007838,0,-1,0,0.3007838,408.6276,0.912471,0,0,1.229085,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1450892,0.3308621,0.9832684,0,5.782774
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.005221,82.52934,58.58031,0.1969108,0.1969108,0,0,0,0.1969108,510.4955,0.7979464,0,0,1.005221,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1450892,0.2166019,0.8041767,0,5.55891
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5855784,71.9621,59.08471,0.1236331,0.1236331,0,0,0,0.1236331,473.6421,0.4554383,0,0,0.5855784,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1450892,0.1359964,0.4684628,0,5.139267
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3165294,64.85762,58.24404,0,0,0,0,0,0,0,0.3165294,0,0,0.3165294,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450892,0,0.2532235,0,4.870218
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03284241,56.83605,56.18685,0.5666956,0.5666956,0,0,0,0.5666956,5.795423,0,1.110223E-16,0,0.03284241,0.5965217,0.5666956,0,0,0,4.553689,0,0.5636793,-0.5636793,5.405842,90.09718,0.1450892,0.6233651,0.02627392,0,4.586531
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,54.26813,54.26813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6263103,3.99001,0,0,0,5.405842,90.09718,0.1450892,0,0,0,3.99001
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6263103,3.99001,0,0,0,5.405842,90.09718,0.1450892,0,0,0,3.99001
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,50.81641,50.81641,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6263103,3.99001,0,1.116019,-1.116019,4.229454,70.49076,0.1450892,1.16624,0,0,3.99001
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,49.2933,49.2933,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866332,2.87399,0,0.1860619,-0.1860619,4.033328,67.22199,0.1450892,0.1944347,0,0,2.87399
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,48.34384,48.34384,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.073067,2.687928,0,0.04037018,-0.04037018,3.990774,66.51276,0.1450892,0.04218684,0,0,2.687928
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,47.62185,47.62185,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.117923,2.647558,0,0.06386036,-0.06386036,3.923459,65.39085,0.1450892,0.06673408,0,0,2.647558
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.81084,46.81084,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.188879,2.583698,0,0.1406548,-0.1406548,3.775196,62.9198,0.1450892,0.1469843,0,0,2.583698
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,46.31632,46.31632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345162,2.443043,0,0,0,3.775196,62.9198,0.1450892,0,0,0,2.443043
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345162,2.443043,0,0,0,3.775196,62.9198,0.1450892,0,0,0,2.443043
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,45.28773,45.28773,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.345162,2.443043,0,0.272969,-0.272969,3.487461,58.12424,0.1450892,0.2852526,0,0,2.443043
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.84267,44.84267,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.648461,2.170074,0,0.1322028,-0.1322028,3.348107,55.80167,0.1450892,0.138152,0,0,2.170074
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01684769,44.92314,44.61519,0.07047797,0.07047797,0,0,0,0.07047797,23.90491,0,0,0,0.01684769,0.07418734,0.07047797,0,0,2.795353,2.037871,0,0.05733965,-0.05733965,3.287666,54.79432,0.1450892,0.07752577,0.01347816,0,2.054719
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2629814,49.25161,44.30859,0,0,0,0,0,0,0,0,0,0,0.2629814,0,0,0,0,2.859064,1.980531,0.2629814,0,0.2629814,3.537152,58.95241,0.1450546,0,0.2103851,0,2.243513
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5942361,57.05114,45.28773,0.7555659,0.7555659,0,0,0,0.7555659,78.64782,0,0,0,0.5942361,0.7953325,0.7555659,0,0,2.596083,2.217215,0,0.2010964,-0.2010964,3.325178,55.41952,0.1450546,0.8311225,0.4753889,0,2.811451
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9208453,67.11356,47.5625,0.3468261,0.3468261,0,-1,0,0.3468261,265.5063,0,0,0,0.9208453,0.3650801,0.3468261,0,0,2.819523,2.016118,0.5557652,0,0.5557652,3.852423,64.20692,0.1449814,0.3815087,0.7366763,0,2.936964
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9913459,72.04707,50.23289,0.6903735,0.6903735,0,0,0,0.6903735,143.5956,0,0,0,0.9913459,0.7267089,0.6903735,0,0,2.263758,2.516307,0.264637,0,0.264637,4.103479,68.39119,0.1449466,0.7594109,0.7930768,0,3.507653
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9551347,74.13956,52.79448,0.3173659,0.3173659,0,0,0,0.3173659,300.957,0,0,0,0.9551347,0.3340693,0.3173659,0,0,1.999121,2.75448,0.6210654,0,0.6210654,4.692674,78.21107,0.1448651,0.3491025,0.7641078,0,3.709615
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.013186,78.43695,55.04947,0.8070205,0.8070205,0,0,0,0.8070205,125.5465,0,0,0,1.013186,0.8494953,0.8070205,0,0,1.378055,3.313439,0.1636907,0,0.1636907,4.847964,80.79925,0.1448436,0.8877226,0.8105488,0,4.326625
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9909719,80.55414,57.30445,0,0,0,0,0,0,0,0,0,0,0.9909719,0,0,0,0,1.214365,3.460761,0.9909719,0,0.9909719,5.788083,96.46786,0.1447136,0,0.7927775,0,4.451733
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.000563,82.18644,58.41217,0.4639536,0.4639536,0,-1,0,0.4639536,215.6602,0.2887982,0,0,1.000563,0.4883722,0.4639536,0,0,0.2233929,4.352635,0.2233929,0,0.2233929,6.000012,100,0.1446843,0.510349,0.8004506,0,5.353199
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9657314,81.66055,58.80779,0.2098929,0.2098929,0,0,0,0.2098929,460.1068,0.7447916,0,0,0.9657314,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1446843,0.2308822,0.7725852,0,5.519421
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7019722,75.04685,59.25285,0.6490755,0.6490755,0,0,0,0.6490755,108.1495,0.01873483,0,0,0.7019722,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1446843,0.7139831,0.5615778,0,5.255661
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3043264,64.7667,58.41217,0.6523935,0.6523935,0,0,0,0.6523935,46.64767,0,0,0,0.3043264,0.68673,0.6523935,0,0,0,4.553689,0,0.3824036,-0.3824036,5.596923,93.28187,0.1446843,0.7176329,0.2434611,0,4.858016
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03314386,57.04072,56.38466,0.1741405,0.1741405,0,0,0,0.1741405,19.03282,0,2.775558E-17,0,0.03314386,0.1833058,0.1741405,0,0,0.424893,4.171285,0,0.150162,-0.150162,5.438639,90.64379,0.1446843,0.1915546,0.02651509,0,4.204429
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,54.4066,54.4066,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5917396,4.021123,0,0.7869782,-0.7869782,4.609091,76.81802,0.1446843,0.8223922,0,0,4.021123
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,52.62634,52.62634,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.46616,3.234145,0,0.2099702,-0.2099702,4.387763,73.12923,0.1446843,0.2194189,0,0,3.234145
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69946,3.024175,0,0,0,4.387763,73.12923,0.1446843,0,0,0,3.024175
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,49.4021,49.4021,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.69946,3.024175,0,0.01471417,-0.01471417,4.372252,72.87073,0.1446843,0.01537631,0,0,3.024175
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,48.45263,48.45263,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.715809,3.009461,0,0.002716814,-0.002716814,4.369389,72.823,0.1446843,0.00283907,0,0,3.009461
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,47.73064,47.73064,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.718828,3.006744,0,0.1997555,-0.1997555,4.158828,69.31366,0.1446843,0.2087445,0,0,3.006744
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.89985,46.89985,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.940778,2.806988,0,0.09187421,-0.09187421,4.061984,67.6996,0.1446843,0.09600855,0,0,2.806988
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,46.36578,46.36578,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.042861,2.715114,0,0.04271343,-0.04271343,4.01696,66.9492,0.1446843,0.04463554,0,0,2.715114
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.87126,45.87126,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.09032,2.672401,0,0.09395247,-0.09395247,3.917925,65.29863,0.1446843,0.09818033,0,0,2.672401
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,45.33718,45.33718,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.194712,2.578448,0,0.08808783,-0.08808783,3.825073,63.75108,0.1446843,0.09205178,0,0,2.578448
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.89212,44.89212,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.292587,2.49036,0,0.1807792,-0.1807792,3.634515,60.57513,0.1446843,0.1889142,0,0,2.49036
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02236601,45.08377,44.67453,0.2013254,0.2013254,0,0,0,0.2013254,11.10938,0,2.775558E-17,0,0.02236601,0.2119215,0.2013254,0,0,2.493453,2.309581,0,0.1895555,-0.1895555,3.434706,57.24498,0.1446843,0.221458,0.0178928,0,2.331947
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2686034,49.42224,44.36793,0,0,0,0,0,0,0,0,0,0,0.2686034,0,0,0,0,2.70407,2.120026,0.2686034,0,0.2686034,3.689525,61.49197,0.1446492,0,0.2148827,0,2.388629
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6721621,58.83549,45.36685,0.2945301,0.2945301,0,0,0,0.2945301,228.2151,0,0,0,0.6721621,0.3100317,0.2945301,0,0,2.435467,2.361769,0.3621304,0,0.3621304,4.033072,67.21774,0.1446018,0.3239831,0.5377297,0,3.033931
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.05524,70.66809,47.68118,1.403317,1.38,0,-1,0,1.38,76.46667,2.220446E-16,0.02331748,0.1636492,1.05524,1.452632,1.38,0,0,2.073336,2.687686,0,0.3973916,-0.3973916,3.614185,60.23629,0.1446018,1.543649,0.844192,0,3.742926
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.184191,77.55246,50.40102,0.740781,0.740781,0,0,0,0.740781,159.8572,0,0,0,1.184191,0.7797695,0.740781,0,0,2.514883,2.290295,0.404422,0,0.404422,3.997853,66.63075,0.1445489,0.8148591,0.9473532,0,3.474486
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.323827,85.20486,52.99228,0.9525728,0.9525728,0,0,0,0.9525728,138.9738,0,0,0,1.323827,1.002708,0.9525728,0,0,2.110461,2.654274,0.3211188,0,0.3211188,4.302493,71.70808,0.1445069,1.04783,1.059062,0,3.978101
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.176347,83.4841,55.24727,0,0,0,0,0,0,0,0,0,0,1.176347,0,0,0,0,1.789342,2.943281,1.176347,0,1.176347,5.418474,90.30772,0.1443534,0,0.9410776,0,4.119628
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9485307,79.55604,57.47259,0.4418895,0.4418895,0,0,0,0.4418895,214.6534,0,0,0,0.9485307,0.4651468,0.4418895,0,0,0.6129948,4.001994,0.4833839,0,0.4833839,5.877052,97.95068,0.1442904,0.4860784,0.7588245,0,4.950524
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9421188,80.78219,58.63965,0.4568028,0.4568028,0,-1,0,0.4568028,206.2419,0.3316628,0,0,0.9421188,0.4808451,0.4568028,0,0,0.1296109,4.437039,0.1296109,0,0.1296109,6.000012,100,0.1442735,0.5024831,0.7536951,0,5.379158
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.583518,71.84656,59.02537,0.1600714,0.1600714,0,0,0,0.1600714,364.5361,0.4150218,0,0,0.583518,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1442735,0.1760785,0.4668144,0,5.137207
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5140616,70.66858,59.47044,0.3198565,0.3198565,0,0,0,0.3198565,160.7163,0.1773706,0,0,0.5140616,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1442735,0.3518421,0.4112493,0,5.06775
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2176831,63.13314,58.63965,0.000126088,0.000126088,0,0,0,0.000126088,172643.7,0.2175504,0,0,0.2176831,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1442735,0.0001386968,0.1741465,0,4.771372
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.0309024,57.165,56.55279,0.4479527,0.4479527,0,0,0,0.4479527,6.898584,0,5.551115E-17,0,0.0309024,0.4715292,0.4479527,0,0,0,4.553689,0,0.4406268,-0.4406268,5.535551,92.259,0.1442735,0.492748,0.02472192,0,4.584591
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,54.57473,54.57473,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4895853,4.113062,0,0.5665687,-0.5665687,4.938334,82.30541,0.1442735,0.5920643,0,0,4.113062
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,52.73513,52.73513,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.119106,3.546493,0,0.4571106,-0.4571106,4.456498,74.27482,0.1442735,0.4776805,0,0,3.546493
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.04389,51.04389,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.627007,3.089383,0,0.1337813,-0.1337813,4.31548,71.92452,0.1442735,0.1398014,0,0,3.089383
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,49.48122,49.48122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775653,2.955601,0,0,0,4.31548,71.92452,0.1442735,0,0,0,2.955601
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,48.54164,48.54164,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.775653,2.955601,0,0.07895747,-0.07895747,4.232252,70.53738,0.1442735,0.08251055,0,0,2.955601
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,47.78998,47.78998,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863383,2.876644,0,0.007192685,-0.007192685,4.22467,70.41102,0.1442735,0.007516356,0,0,2.876644
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.9493,46.9493,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.871375,2.869451,0,0.263201,-0.263201,3.947232,65.78706,0.1442735,0.2750451,0,0,2.869451
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,46.42512,46.42512,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.163821,2.60625,0,0.1502239,-0.1502239,3.788882,63.1479,0.1442735,0.156984,0,0,2.60625
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.92071,45.92071,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.330736,2.456027,0,0.120157,-0.120157,3.662225,61.03696,0.1442735,0.1255641,0,0,2.456027
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,45.39652,45.39652,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464244,2.335869,0,0.06676701,-0.06676701,3.591846,59.86399,0.1442735,0.06977153,0,0,2.335869
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.95146,44.95146,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.538429,2.269102,0,0.01868853,-0.01868853,3.572147,59.53566,0.1442735,0.01952952,0,0,2.269102
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02094561,45.10729,44.72398,0.04129203,0.04129203,0,0,0,0.04129203,50.72554,0,0,0,0.02094561,0.0434653,0.04129203,0,0,2.559195,2.250414,0,0.02251969,-0.02251969,3.548409,59.14003,0.1442735,0.04542124,0.01675649,0,2.271359
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3145757,50.38398,44.42727,1.046556,1.046556,0,0,0,1.046556,30.05818,0,0,0,0.3145757,1.101638,1.046556,0,0,2.584216,2.227894,0,0.7870624,-0.7870624,2.718772,45.31278,0.1442735,1.151212,0.2516606,0,2.54247
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5950307,57.21872,45.42619,0.7364451,0.7364451,0,0,0,0.7364451,80.7977,0,0,0,0.5950307,0.7752053,0.7364451,0,0,3.45873,1.440832,0,0.1801746,-0.1801746,2.528852,42.14744,0.1442735,0.8100896,0.4760245,0,2.035862
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9940351,69.21655,47.78998,0,0,0,-1,0,0,0,0,0,0,0.9940351,0,0,0,0,3.658924,1.260657,0.9940351,0,0.9940351,3.471876,57.86449,0.1441442,0,0.7952281,0,2.254692
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.057856,74.18884,50.53949,0.4147972,0.4147972,0,0,0,0.4147972,255.0298,0,0,0,1.057856,0.4366286,0.4147972,0,0,2.664889,2.155289,0.6212278,0,0.6212278,4.061224,67.68694,0.1440635,0.4562769,0.8462852,0,3.213145
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.305677,84.83914,53.16042,0.985914,0.985914,0,0,0,0.985914,132.4331,0,0,0,1.305677,1.037804,0.985914,0,0,2.043661,2.714394,0.2678724,0,0.2678724,4.315351,71.92237,0.1440287,1.084505,1.044541,0,4.020071
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.376186,90.34312,55.43519,0.09734106,0.09734106,0,0,0,0.09734106,1413.778,0,0,0,1.376186,0.1024643,0.09734106,0,0,1.775789,2.955479,1.273722,0,1.273722,5.52371,92.06165,0.1438636,0.1070752,1.100949,0,4.331666
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.245434,88.9936,57.74952,0.2201236,0.2201236,0,0,0,0.2201236,565.7885,0.5116584,0,0,1.245434,0.2317091,0.2201236,0,0,0.5020668,4.101829,0.5020668,0,0.5020668,6.000012,100,0.1437986,0.242136,0.9963474,0,5.347263
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.141194,87.11247,58.91658,0.8816149,0.8816149,0,-1,0,0.8816149,129.4436,0.2131783,0,0,1.141194,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1437986,0.9697763,0.9129552,0,5.694883
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6686428,74.20249,59.25285,0.7663143,0.7663143,0,0,0,0.7663143,87.25438,0,0,0,0.6686428,0.8066466,0.7663143,0,0,0,4.553689,0,0.1380038,-0.1380038,5.854543,97.57552,0.1437986,0.8429457,0.5349142,0,5.222332
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5686807,72.22819,59.69791,0.4868125,0.4868125,0,0,0,0.4868125,116.8172,0,0,0,0.5686807,0.5124342,0.4868125,0,0,0.1533376,4.415685,0.05624649,0,0.05624649,5.907903,98.46486,0.1437913,0.5354937,0.4549446,0,4.984366
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2861618,64.78374,58.80779,0.7719444,0.7719444,0,0,0,0.7719444,37.07026,0,0,0,0.2861618,0.8125731,0.7719444,0,0,0.09709109,4.466307,0,0.5264113,-0.5264113,5.353017,89.21677,0.1437913,0.8491389,0.2289294,0,4.752469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02829971,57.28202,56.72093,0.09848446,0.09848446,0,0,0,0.09848446,28.7352,0,1.387779E-17,0,0.02829971,0.1036679,0.09848446,0,0,0.6819925,3.939896,0,0.07536815,-0.07536815,5.273572,87.89269,0.1437913,0.1083329,0.02263977,0,3.968195
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,54.68353,54.68353,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7657349,3.864527,0,0.001560203,-0.001560203,5.271927,87.86528,0.1437913,0.001630412,0,0,3.864527
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,52.82415,52.82415,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7674685,3.862967,0,0.7882245,-0.7882245,4.441066,74.01762,0.1437913,0.8236946,0,0,3.862967
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.12301,51.12301,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.643273,3.074743,0,0.4075295,-0.4075295,4.011492,66.85807,0.1437913,0.4258684,0,0,3.074743
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,49.54057,49.54057,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.096084,2.667213,0,0.09624764,-0.09624764,3.910038,65.16718,0.1437913,0.1005788,0,0,2.667213
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,48.59109,48.59109,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.203026,2.570966,0,0.187313,-0.187313,3.712593,61.87643,0.1437913,0.195742,0,0,2.570966
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.84932,47.84932,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.411151,2.383653,0,0.1101249,-0.1101249,3.596511,59.94173,0.1437913,0.1150805,0,0,2.383653
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.00864,47.00864,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.533512,2.273528,0,0.181369,-0.181369,3.405331,56.75541,0.1437913,0.1895306,0,0,2.273528
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,46.45479,46.45479,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.735034,2.092159,0,0.1893022,-0.1893022,3.205789,53.42971,0.1437913,0.1978208,0,0,2.092159
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.95038,45.95038,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.945369,1.902857,0,0.1875908,-0.1875908,3.008051,50.13409,0.1437913,0.1960323,0,0,1.902857
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.42619,45.42619,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.153804,1.715266,0,0.1121737,-0.1121737,2.88981,48.1634,0.1437913,0.1172215,0,0,1.715266
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.95146,44.95146,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.278441,1.603092,0,0.07152322,-0.07152322,2.814418,46.90687,0.1437913,0.07474177,0,0,1.603092
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02050543,45.09922,44.72398,0.1713913,0.1713913,0,0,0,0.1713913,11.9641,2.775558E-17,0,0,0.02050543,0.1804119,0.1713913,0,0,3.357911,1.531569,0,0.1599064,-0.1599064,2.645862,44.09761,0.1437913,0.1885304,0.01640434,0,1.552074
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3136381,50.3655,44.42727,0.1031719,0.1031719,0,0,0,0.1031719,303.9956,0,0,0,0.3136381,0.108602,0.1031719,0,0,3.535585,1.371662,0.205036,0,0.205036,2.840376,47.3395,0.1437648,0.1134891,0.2509105,0,1.685301
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5307364,55.90068,45.47565,0.7681522,0.7681522,0,0,0,0.7681522,69.09261,0,0,0,0.5307364,0.8085812,0.7681522,0,0,3.330549,1.556195,0,0.2778448,-0.2778448,2.547502,42.45828,0.1437648,0.8449674,0.4245892,0,2.086931
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8173975,64.99398,47.89877,0.9241707,0.9241707,0,-1,0,0.9241707,88.44659,0,1.110223E-16,0,0.8173975,0.9728113,0.9241707,0,0,3.639265,1.27835,0,0.1554137,-0.1554137,2.383681,39.72794,0.1437648,1.016588,0.653918,0,2.095748
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.003838,72.9785,50.73729,0.859298,0.859298,0,0,0,0.859298,116.8207,0,0,0,1.003838,0.9045242,0.859298,0,0,3.811947,1.122936,0.09931366,0,0.09931366,2.477899,41.29823,0.143752,0.9452278,0.8030703,0,2.126774
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.234548,82.90764,53.40768,1.714919,1.714919,1.7,0,0.5202,1.714919,71.98869,0,0,0,1.234548,0.01570472,0.01491949,0,0,3.712634,1.212319,1.218843,0,1.218843,3.634195,60.56979,0.1439101,1.886411,0.9876384,1.7,2.446867
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.178858,84.1351,55.69234,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,131.6328,0,0,0,1.178858,0,0,0.8044341,0.7642124,2.49379,2.309278,1.943071,0,1.943071,5.477553,91.29237,0.1440062,0.9851224,0.9430865,1.7,3.488136
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.8991576,78.84692,58.02645,0.4488061,0.4488061,0,0,0,0.4488061,200.3443,0,0,0,0.8991576,0.4724275,0.4488061,0,0,0.5507197,4.058041,0.4267302,0,0.4267302,5.882385,98.03956,0.1439511,0.4936868,0.7193261,0,4.957199
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,0.9936987,82.9453,59.19351,0.4933718,0.4933718,0,-1,0,0.4933718,201.4097,0.3503703,0,0,0.9936987,0.5193387,0.4933718,0,0,0.1239896,4.442098,0.1239896,0,0.1239896,6.000012,100,0.1439351,0.542709,0.7949589,0,5.435797
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9848347,83.09792,59.52978,0.1438698,0.1438698,0,0,0,0.1438698,684.5316,0.8333927,0,0,0.9848347,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1439351,0.1582568,0.7878677,0,5.538524
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.677571,75.17513,59.9155,0.1022592,0.1022592,0,0,0,0.1022592,662.6017,0.5699298,0,0,0.677571,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1439351,0.1124851,0.5420568,0,5.23126
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2845274,64.97524,59.02537,0.8623835,0.8623835,0,0,0,0.8623835,32.99314,0,0,0,0.2845274,0.9077721,0.8623835,0,0,0,4.553689,0,0.6232446,-0.6232446,5.343054,89.05073,0.1439351,0.9486218,0.2276219,0,4.838216
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02827777,57.50001,56.93851,0.8169367,0.8169367,0,0,0,0.8169367,3.461439,0,1.110223E-16,0,0.02827777,0.8599333,0.8169367,0,0,0.6924941,3.930444,0,0.8316556,-0.8316556,4.466413,74.44006,0.1439351,0.8986303,0.02262221,0,3.958722
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,54.88133,54.88133,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.616556,3.098789,0,1.193419,-1.193419,3.208438,53.47386,0.1439351,1.247123,0,0,3.098789
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.99228,52.99228,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.942577,1.90537,0,0.9327513,-0.9327513,2.225232,37.08713,0.1439351,0.9747251,0,0,1.90537
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,51.2417,51.2417,1.375032,0.9239873,0,-1,0,0.9239873,0,0,0.4510444,0.5885475,0,0.9726182,0.9239873,0,0,3.978967,0.9726182,0,0.9726182,-0.9726182,1.200002,20,0.1439351,1.512535,0,0,0.9726182
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,49.64936,49.64936,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439351,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,48.70978,48.70978,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439351,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.92844,47.92844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439351,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.06799,47.06799,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439351,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,46.50424,46.50424,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439351,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.00972,46.00972,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439351,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,45.45586,45.45586,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439351,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.98113,44.98113,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1440752,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01263391,44.98468,44.75365,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01263391,0,0,1.452632,1.38,3.679654,1.242,1.392634,0,1.392634,3.830354,63.8391,0.1441746,0,0.01010713,1.7,1.254634
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3541198,51.18805,44.44706,1.276988,1.276988,1.7,0,0.5202,1.276988,27.73087,0,0,0,0.3541198,0,0,0.4230123,0.4018617,2.28702,2.495371,0.7559816,0,0.7559816,4.547541,75.7922,0.144283,1.404686,0.2832959,1.7,2.84949
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7019715,59.68287,45.53499,0.03316971,0.03316971,0.9058722,0,0.3034031,0.03316971,2116.303,0,0,0,0.7019715,0,0,0.8727025,0.8290674,1.531039,3.175754,1.531039,0,1.531039,6.000012,100,0.144216,0.03648668,0.5615772,1.7,3.877725
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.0043,69.77242,48.03724,1.16113,1.16113,0,-1,0,1.16113,86.49332,0,0,0,1.0043,1.222242,1.16113,0,0,0,4.553689,0,0.2179423,-0.2179423,5.770281,96.17115,0.144216,1.277243,0.8034399,0,5.557989
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.174906,77.95646,50.9351,0,0,0,0,0,0,0,0.9327475,0,0,1.174906,0,0,0,0,0.2421581,4.335747,0.2421581,0,0.2421581,6.000012,100,0.1441849,0,0.9399245,0,5.510652
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.34101,86.6028,53.60548,0.3388053,0.3388053,0,0,0,0.3388053,395.8055,0.9843731,0,0,1.34101,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1441849,0.3726859,1.072808,0,5.894699
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.195377,84.97304,55.93959,0,0,0,0,0,0,0,1.195377,0,0,1.195377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1441849,0,0.9563012,0,5.749065
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.130983,85.92199,58.24404,0.9835886,0.9835886,0,0,0,0.9835886,114.9853,0.09562615,0,0,1.130983,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1441849,1.081947,0.9047861,0,5.684671
