Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8299074,78.65992,59.47044,0.1969844,0.1969844,0,-1,0,0.1969844,421.3062,0.6225554,0,0,0.8299074,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1441849,0.2166828,0.6639259,0,5.383596
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.686909,75.28994,59.80671,0.4273746,0.4273746,0,0,0,0.4273746,160.7276,0.237041,0,0,0.686909,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1441849,0.4701121,0.5495272,0,5.240598
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5078895,71.30791,60.19243,0.4001484,0.4001484,0,0,0,0.4001484,126.9253,0.08668063,0,0,0.5078895,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1441849,0.4401633,0.4063116,0,5.061578
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2729968,64.96102,59.25285,0,0,0,0,0,0,0,0.2729968,0,0,0.2729968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1441849,0,0.2183974,0,4.826686
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02665984,57.66628,57.13632,0,0,0,0,0,0,0,0.02665984,0,0,0.02665984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1441849,0,0.02132787,0,4.580349
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.04947,55.04947,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1441849,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.10107,53.10107,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1441849,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,51.38016,51.38016,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1441849,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,49.76804,49.76804,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1441849,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,48.7889,48.7889,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1441849,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.00757,48.00757,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1441849,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.14711,47.14711,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1441849,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,46.56358,46.56358,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1441849,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.03939,46.03939,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1441849,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,45.47565,45.47565,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1441849,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.03058,45.03058,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1441849,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01957825,45.17142,44.813,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.062728,0,0,0,0.01957825,0,0,1.377072,1.308218,4.939812,0.107858,1.327797,0,1.327797,2.573353,42.88913,0.1443589,0.3552209,0.0156626,1.7,0.1274362
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2762764,49.68431,44.47673,1.226462,1.226462,1.7,0,0.5202,1.226462,22.5263,0,0,0,0.2762764,0,0,0.4735383,0.4498613,3.612016,1.302875,0.7261378,0,0.7261378,3.262228,54.37036,0.1444644,1.349108,0.2210211,1.7,1.579151
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.6977873,59.65521,45.59433,1.041432,1.041432,1.7,0,0.5202,1.041432,67.0027,0,0,0,0.6977873,0,0,0.6585683,0.6256399,2.885878,1.956399,1.323427,0,1.323427,4.517741,75.29553,0.1446383,1.145575,0.5582299,1.7,2.654186
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9898239,69.56547,48.1757,0.5307065,0.5307065,0,-1,0,0.5307065,186.5106,0,0,0,0.9898239,0.5586385,0.5307065,0,0,1.562451,3.147483,0.4311855,0,0.4311855,4.9268,82.11316,0.1445829,0.5837772,0.7918591,0,4.137307
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.187533,78.56093,51.12301,1.076679,1.076679,0,0,0,1.076679,110.2959,0,0,0,1.187533,1.133346,1.076679,0,0,1.131265,3.53555,0.05418697,0,0.05418697,4.978206,82.96993,0.1445759,1.184347,0.9500267,0,4.723083
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.346441,87.0819,53.82307,0.7505615,0.7505615,0,0,0,0.7505615,179.3912,0,0,0,1.346441,0.7900648,0.7505615,0,0,1.077078,3.584319,0.5563766,0,0.5563766,5.506031,91.767,0.1445044,0.8256177,1.077153,0,4.93076
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.374627,91.30283,56.15718,0.4634584,0.4634584,0,0,0,0.4634584,296.6021,0.366075,0,0,1.374627,0.4878509,0.4634584,0,0,0.5207016,4.085058,0.5207016,0,0.5207016,6.000012,100,0.1444376,0.5098042,1.099702,0,5.459685
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.19574,88.30019,58.47151,1.009123,1.009123,0,0,0,1.009123,118.4931,0.1335059,0,0,1.19574,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1444376,1.110035,0.9565922,0,5.749429
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8929249,80.66528,59.69791,0.6506761,0.6506761,0,-1,0,0.6506761,137.2303,0.2080026,0,0,0.8929249,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1444376,0.7157438,0.7143399,0,5.446614
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6030834,73.43114,60.02429,0.141328,0.141328,0,0,0,0.141328,426.726,0.454317,0,0,0.6030834,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1444376,0.1554608,0.4824667,0,5.156772
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.458103,70.37795,60.4199,1.154853,1.154853,0,0,0,1.154853,39.66763,0,0,0,0.458103,1.215635,1.154853,0,0,0,4.553689,0,0.7575321,-0.7575321,5.201503,86.69154,0.1444376,1.270339,0.3664824,0,5.011792
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2229154,64.10336,59.47044,1.0691,1.0691,0,0,0,1.0691,20.85076,0,2.220446E-16,0,0.2229154,1.125368,1.0691,0,0,0.8417024,3.796157,0,0.9024528,-0.9024528,4.250234,70.8371,0.1444376,1.17601,0.1783324,0,4.019072
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02464154,57.84435,57.35391,0.34856,0.34856,0,0,0,0.34856,7.069526,0,5.551115E-17,0,0.02464154,0.3669052,0.34856,0,0,1.844428,2.893704,0,0.3422637,-0.3422637,3.889457,64.82415,0.1444376,0.383416,0.01971323,0,2.918345
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,55.2176,55.2176,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.224721,2.55144,0,0.826161,-0.826161,3.018606,50.31001,0.1444376,0.8633382,0,0,2.55144
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,53.23954,53.23954,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.142677,1.725279,0,0.1079706,-0.1079706,2.904795,48.41316,0.1444376,0.1128292,0,0,1.725279
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,51.48896,51.48896,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.262645,1.617309,0,0.03083883,-0.03083883,2.872288,47.87138,0.1444376,0.03222658,0,0,1.617309
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.87683,49.87683,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.29691,1.58647,0,0.157217,-0.157217,2.706567,45.10936,0.1444376,0.1642917,0,0,1.58647
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.89769,48.89769,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.471596,1.429253,0,0.2787125,-0.2787125,2.412779,40.21289,0.1444376,0.2912546,0,0,1.429253
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.09658,48.09658,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.781276,1.15054,0,0.1300462,-0.1300462,2.275698,37.92822,0.1444376,0.1358983,0,0,1.15054
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925772,1.020494,0,0,0,2.275698,37.92822,0.1444376,0,0,0,1.020494
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,46.62292,46.62292,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.925772,1.020494,0,0.1346968,-0.1346968,2.133715,35.56184,0.1444376,0.1407581,0,0,1.020494
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.05918,46.05918,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.075435,0.8857975,0,0.2153207,-0.2153207,1.906747,31.77905,0.1444376,0.2250102,0,0,0.8857975
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,45.50532,45.50532,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.31468,0.6704767,0,0.1640958,-0.1640958,1.733775,28.89619,0.1444376,0.1714801,0,0,0.6704767
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.497009,0.506381,0,0,0,1.733775,28.89619,0.1444376,0,0,0,0.506381
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008921629,44.97612,44.813,0.1805823,0.1805823,0,0,0,0.1805823,4.940479,0,0,0,0.008921629,0.1900866,0.1805823,0,0,4.497009,0.506381,0,0.181165,-0.181165,1.54281,25.71345,0.1444376,0.1986405,0.007137303,0,0.5153026
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1158167,46.64688,44.5064,0,0,0,0,0,0,0,0,0,0,0.1158167,0,0,0,0,4.698303,0.325216,0.1158167,0,0.1158167,1.652683,27.54467,0.1444227,0,0.09265333,0,0.4410326
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1042405,47.56194,45.624,0.2302134,0.2302134,0,0,0,0.2302134,45.27996,0,0,0,0.1042405,0.2423299,0.2302134,0,0,4.582487,0.429451,0,0.1380894,-0.1380894,1.507125,25.11869,0.1444227,0.2532347,0.08339243,0,0.5336915
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3379905,54.87804,48.2845,0.5724223,0.5724223,0,-1,0,0.5724223,59.04565,0,1.110223E-16,0.2886527,0.3379905,0.6025497,0.5724223,0,0,4.735919,0.2913616,0,0.2645593,-0.2645593,1.228255,20.47087,0.1444227,0.6296645,0.2703924,0,0.6293521
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1712259,54.6258,51.29115,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,28.21556,0,0,0,0.1712259,0,0,1.093151,1.038493,5.029874,0.02680235,1.209719,0,1.209719,2.375895,39.59817,0.1446057,0.6675342,0.1369807,1.7,0.1980283
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09188788,55.82487,54.02087,1.283478,1.283478,1.7,0,0.5202,1.283478,7.159288,0,0,0,0.09188788,0,0,0.4165221,0.395696,3.820155,1.11555,0.4875839,0,0.4875839,2.838458,47.30753,0.1446787,1.411826,0.0735103,1.7,1.207437
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1133377,58.62272,56.35499,1.107295,1.107295,1.7,0,0.5202,1.107295,10.23555,0,0,0,0.1133377,0,0,0.5927054,0.5630701,3.332571,1.554375,0.6764078,0,0.6764078,3.480154,58.00246,0.1447802,1.218024,0.09067012,1.7,1.667713
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1221578,61.17662,58.6891,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.42929,0,0,0,0.1221578,0,0,1.037154,0.9852964,2.656163,2.163142,1.107454,0,1.107454,4.530777,75.51281,0.144948,0.7291304,0.09772624,1.7,2.2853
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1230598,62.50394,59.97484,1.151322,1.151322,0,-1,0,1.151322,10.68857,0,0,0,0.1230598,1.211917,1.151322,0,0,1.548709,3.159851,0,1.088858,-1.088858,3.383021,56.38357,0.144948,1.266454,0.09844781,0,3.282911
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2028361,64.47852,60.25177,0.4239607,0.4239607,0,0,0,0.4239607,47.84314,0,5.551115E-17,0,0.2028361,0.4462744,0.4239607,0,0,2.758551,2.070993,0,0.2434383,-0.2434383,3.126415,52.1068,0.144948,0.4663568,0.1622689,0,2.273829
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06400767,61.94788,60.63749,0.5636874,0.5636874,0,0,0,0.5636874,11.35517,0,1.110223E-16,0,0.06400767,0.5933551,0.5636874,0,0,3.029038,1.827555,0,0.5293475,-0.5293475,2.568433,42.80713,0.144948,0.6200562,0.05120614,0,1.891563
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03529349,60.41282,59.69791,1.184468,1.184468,1.7,0,0.5202,1.184468,2.979691,0,0,0,0.03529349,0,0,0.5155319,0.4897553,3.617202,1.298207,0.5250488,0,0.5250488,3.066538,51.10887,0.1450281,1.302915,0.02823479,1.7,1.333501
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01718493,57.86412,57.52205,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01718493,0,0,1.452632,1.38,3.092153,1.770751,1.397185,0,1.397185,4.392024,73.20026,0.1451245,0,0.01374794,1.7,1.787936
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,55.40552,55.40552,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,1.694968,3.028218,0,0.5793675,-0.5793675,3.781317,63.02183,0.1451245,0.6054391,0,0,3.028218
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,53.34834,53.34834,0.7246155,0.7246155,0,-1,0,0.7246155,0,0,1.110223E-16,0,0,0.7627531,0.7246155,0,0,2.33871,2.44885,0,0.7627531,-0.7627531,2.977305,49.62165,0.1451245,0.797077,0,0,2.44885
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,51.56808,51.56808,0.8968019,0.8968019,0,-1,0,0.8968019,0,0,1.110223E-16,0,0,0.944002,0.8968019,0,0,3.186213,1.686097,0,0.944002,-0.944002,1.982239,33.03726,0.1451245,0.9864821,0,0,1.686097
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.92629,49.92629,0.1998691,0.1998691,0,-1,0,0.1998691,0,0,2.775558E-17,0,0,0.2103885,0.1998691,0,0,4.235104,0.7420952,0,0.2103885,-0.2103885,1.760471,29.34112,0.1451245,0.219856,0,0,0.7420952
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.468869,0.5317067,0,0,0,1.760471,29.34112,0.1451245,0,0,0,0.5317067
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.14603,48.14603,0.01194214,0.01194214,0,-1,0,0.01194214,0,0,0,0,0,0.01257067,0.01194214,0,0,4.468869,0.5317067,0,0.01257067,-0.01257067,1.74722,29.12027,0.1451245,0.01313636,0,0,0.5317067
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,47.2559,47.2559,0.2145629,0.2145629,0,-1,0,0.2145629,0,0,2.775558E-17,0,0,0.2258556,0.2145629,0,0,4.482837,0.5191361,0,0.2258556,-0.2258556,1.509147,25.1524,0.1451245,0.2360192,0,0,0.5191361
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,46.65259,46.65259,0.09810144,0.09810144,0,-1,0,0.09810144,0,0,0,0,0,0.1032647,0.09810144,0,0,4.733787,0.2932804,0,0.1032647,-0.1032647,1.400297,23.33823,0.1451245,0.1079116,0,0,0.2932804
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.08885,46.08885,0.04046663,0.04046663,0,-1,0,0.04046663,0,0,6.938894E-18,0,0,0.04259646,0.04046663,0,0,4.848526,0.1900157,0,0.04259646,-0.04259646,1.355396,22.58989,0.1451245,0.0445133,0,0,0.1900157
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,45.53499,45.53499,0.0966334,0.0966334,0,-1,0,0.0966334,0,0,0,0,0,0.1017194,0.0966334,0,0,4.895855,0.1474193,0,0.1017194,-0.1017194,1.248174,20.80286,0.1451245,0.1062967,0,0,0.1474193
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.06025,45.06025,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.008877,0.04569989,1.337195,0,1.337195,2.516749,41.94573,0.1452946,0.3216692,0,1.7,0.04569989
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0126772,45.07461,44.84267,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0126772,0,0,1.452632,1.38,3.671682,1.249175,1.392677,0,1.392677,3.837958,63.96584,0.145391,0,0.01014176,1.7,1.261852
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1108506,46.58394,44.53607,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.00904,0,0,0,0.1108506,0,0,1.317876,1.251982,2.279005,2.502585,1.362832,0,1.362832,5.130855,85.51408,0.1455571,0.4203369,0.08868052,1.7,2.613435
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2843444,51.11322,45.70312,0,0,0,0,0,0,0,0,0,0,0.2843444,0,0,0,0,0.9161723,3.729134,0.2843444,0,0.2843444,5.400608,90.00994,0.1455207,0,0.2274755,0,4.013478
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3820726,55.93972,48.43285,0.2820489,0.2820489,0,-1,0,0.2820489,135.4632,0,0,0,0.3820726,0.2968936,0.2820489,0,0,0.6318279,3.985044,0.085179,0,0.085179,5.481415,91.35674,0.1455098,0.3102538,0.3056581,0,4.367116
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4737043,61.10032,51.45929,0.302381,0.302381,0,0,0,0.302381,156.6581,0,0,0,0.4737043,0.3182957,0.302381,0,0,0.5466489,4.061705,0.1554085,0,0.1554085,5.628849,93.81396,0.1454899,0.3326191,0.3789634,0,4.535409
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1197086,56.58088,54.21868,0.3607701,0.3607701,0,0,0,0.3607701,33.1814,0,5.551115E-17,0,0.1197086,0.379758,0.3607701,0,0,0.3912404,4.201572,0,0.2600495,-0.2600495,5.354733,89.24536,0.1454899,0.3968471,0.09576684,0,4.321281
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1667707,59.94982,56.58246,0.3666577,0.3666577,0,0,0,0.3666577,45.48402,0,0,0,0.1667707,0.3859555,0.3666577,0,0,0.6801842,3.941523,0,0.2191848,-0.2191848,5.123692,85.39468,0.1454899,0.4033235,0.1334166,0,4.108294
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2970282,65.19695,58.97592,1.552602,1.552602,1.7,0,0.5202,1.552602,19.13099,0,0,0,0.2970282,0,0,0.1473977,0.1400278,0.9237229,3.722338,0.4370561,0,0.4370561,5.538319,92.30514,0.1455486,1.707862,0.2376226,1.7,4.019367
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2726786,65.88181,60.14297,0.3678956,0.3678956,0,-1,0,0.3678956,74.11848,0,0,0,0.2726786,0.3872586,0.3678956,0,0,0.4866669,4.115689,0,0.1145799,-0.1145799,5.417542,90.29218,0.1455486,0.4046852,0.2181429,0,4.388368
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1976082,64.59042,60.46936,0.2786884,0.2786884,0,0,0,0.2786884,70.90648,0,0,0,0.1976082,0.2933562,0.2786884,0,0,0.6139778,4.001109,0,0.09574809,-0.09574809,5.316614,88.61006,0.1455486,0.3065573,0.1580865,0,4.198717
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1933128,64.90542,60.86497,0.7862193,0.7862193,0,0,0,0.7862193,24.58764,0,1.110223E-16,0,0.1933128,0.8275993,0.7862193,0,0,0.7203646,3.905361,0,0.6342865,-0.6342865,4.648017,77.4668,0.1455486,0.8648413,0.1546502,0,4.098673
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1159612,62.23491,59.85616,0.2055884,0.2055884,0,0,0,0.2055884,56.40454,0,2.775558E-17,0,0.1159612,0.2164089,0.2055884,0,0,1.425127,3.271074,0,0.1004477,-0.1004477,4.542136,75.70212,0.1455486,0.2261473,0.09276896,0,3.387035
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01315368,58.01161,57.74952,0.4945096,0.4945096,0,0,0,0.4945096,2.659944,0,5.551115E-17,0,0.01315368,0.5205364,0.4945096,0,0,1.536736,3.170627,0,0.5073828,-0.5073828,4.007308,66.78833,0.1455486,0.5439606,0.01052294,0,3.18378
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,55.57365,55.57365,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.100495,2.663244,0,0.5174626,-0.5174626,3.461854,57.69746,0.1455486,0.5407485,0,0,2.663244
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,53.51647,53.51647,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.675453,2.145781,0,0.4480615,-0.4480615,2.989556,49.82584,0.1455486,0.4682243,0,0,2.145781
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,51.68676,51.68676,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.173299,1.69772,0,1.324213,-1.324213,1.593713,26.56183,0.1455486,1.383802,0,0,1.69772
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.0153,50.0153,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.644647,0.3735069,0,0.05717439,-0.05717439,1.533446,25.55738,0.1455486,0.05974724,0,0,0.3735069
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.98671,48.98671,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.708174,0.3163325,0,0.13684,-0.13684,1.389204,23.15335,0.1455486,0.1429978,0,0,0.3163325
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.1757,48.1757,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.860218,0.1794925,0,0.1518193,-0.1518193,1.229173,20.48617,0.1455486,0.1586511,0,0,0.1794925
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,47.28557,47.28557,0.1185229,0.02628956,0,-1,0,0.02628956,0,0,0.09223333,0.1040856,0,0.02767322,0.02628956,0,0,5.028906,0.02767322,0,0.02767322,-0.02767322,1.200002,20,0.1455486,0.1303752,0,0,0.02767322
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,46.70205,46.70205,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455486,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.14819,46.14819,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455486,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,45.59433,45.59433,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455486,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.11959,45.11959,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1457195,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02742087,45.39485,44.89212,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,23.95853,2.220446E-16,0,0,0.02742087,0,0,1.452632,1.38,3.738754,1.188811,1.407421,0,1.407421,3.788316,63.13847,0.1458436,0.1258965,0.02193669,1.7,1.216231
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.175148,47.84773,44.58552,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.47404,2.220446E-16,0,0,0.175148,0,0,1.36622,1.297909,2.331333,2.455489,1.473057,0,1.473057,5.18578,86.42949,0.1459943,0.3671583,0.1401184,1.7,2.630637
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5257919,56.10458,45.76246,0.2365168,0.2365168,0,0,0,0.2365168,222.3064,0,0,0,0.5257919,0.2489651,0.2365168,0,0,0.8582761,3.78124,0.2768268,0,0.2768268,5.448401,90.8065,0.1459589,0.2601685,0.4206335,0,4.307033
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7151653,63.32407,48.54164,0.3621391,0.3621391,0,-1,0,0.3621391,197.4836,0,0,0,0.7151653,0.3811991,0.3621391,0,0,0.5814492,4.030385,0.3339662,0,0.3339662,5.765229,96.08696,0.1459162,0.398353,0.5721322,0,4.74555
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8287125,69.53117,51.62742,0,0,0,0,0,0,0,0.5812294,0,0,0.8287125,0,0,0,0,0.247483,4.330954,0.247483,0,0.247483,6.000012,100,0.1458846,0,0.66297,0,5.159667
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9387897,75.61971,54.4066,0.504086,0.504086,0,0,0,0.504086,186.236,0.4081728,0,0,0.9387897,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1458846,0.5544946,0.7510318,0,5.492479
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.104528,83.26789,56.80005,0,0,0,0,0,0,0,1.104528,0,0,1.104528,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458846,0,0.8836222,0,5.658216
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.005615,83.29652,59.19351,0,0,0,0,0,0,0,1.005615,0,0,1.005615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458846,0,0.8044922,0,5.559304
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9252455,82.44985,60.4199,0,0,0,-1,0,0,0,0.9252455,0,0,0.9252455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458846,0,0.7401963,0,5.478934
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5057568,71.80614,60.69683,0.5953336,0.5953336,0,0,0,0.5953336,84.95351,0,0,0,0.5057568,0.6266669,0.5953336,0,0,0,4.553689,0,0.1209101,-0.1209101,5.872561,97.87583,0.1458846,0.6548669,0.4046054,0,5.059446
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4069119,69.89696,61.08256,0.4969462,0.4969462,0,0,0,0.4969462,81.88248,0,0,0,0.4069119,0.5231013,0.4969462,0,0,0.1343446,4.432779,0,0.1161894,-0.1161894,5.750087,95.83459,0.1458846,0.5466408,0.3255295,0,4.839691
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.313523,66.72164,60.08363,0.9871678,0.9871678,0,0,0,0.9871678,31.75985,0,0,0,0.313523,1.039124,0.9871678,0,0,0.2634439,4.316589,0,0.725601,-0.725601,4.985237,83.08711,0.1458846,1.085885,0.2508184,0,4.630113
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01874469,58.29187,57.91766,0,0,0,0,0,0,0,0,0,0,0.01874469,0,0,0,0,1.069667,3.590988,0.01874469,0,0.01874469,5.003019,83.38349,0.1458822,0,0.01499576,0,3.609733
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,55.74179,55.74179,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.050923,3.607859,0,0.1273525,-0.1273525,4.868778,81.14613,0.1458822,0.1330834,0,0,3.607859
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,53.62526,53.62526,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.192425,3.480506,0,0.6872545,-0.6872545,4.144348,69.07233,0.1458822,0.718181,0,0,3.480506
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,51.79556,51.79556,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.956042,2.793252,0,1.256269,-1.256269,2.820124,47.00197,0.1458822,1.312801,0,0,2.793252
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.09442,50.09442,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.351896,1.536982,0,0.1624513,-0.1624513,2.648885,44.148,0.1458822,0.1697616,0,0,1.536982
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.03616,49.03616,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.532398,1.374531,0,0.1780887,-0.1780887,2.461163,41.01931,0.1458822,0.1861027,0,0,1.374531
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,48.23504,48.23504,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.730274,1.196442,0,0.1767005,-0.1767005,2.274904,37.915,0.1458822,0.184652,0,0,1.196442
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,47.31524,47.31524,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.926608,1.019742,0,0.1888565,-0.1888565,2.075832,34.59714,0.1458822,0.197355,0,0,1.019742
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,46.73172,46.73172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.136448,0.8308852,0,0,0,2.075832,34.59714,0.1458822,0,0,0,0.8308852
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.17786,46.17786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.136448,0.8308852,0,0,0,2.075832,34.59714,0.1458822,0,0,0,0.8308852
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,45.59433,45.59433,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.136448,0.8308852,0,0.05575363,-0.05575363,2.017063,33.61765,0.1458822,0.05826255,0,0,0.8308852
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.11959,45.11959,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.198397,0.7751316,0,0.214426,-0.214426,1.791038,29.85057,0.1458822,0.2240752,0,0,0.7751316
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01321348,45.13397,44.89212,0.06617169,0.06617169,0,0,0,0.06617169,19.96847,0,0,0,0.01321348,0.06965441,0.06617169,0,0,4.436648,0.5607056,0,0.05644093,-0.05644093,1.731544,28.85901,0.1458822,0.07278886,0.01057078,0,0.5739191
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2763618,49.79861,44.58552,0.381901,0.381901,0,0,0,0.381901,72.36478,0,0,0,0.2763618,0.402001,0.381901,0,0,4.49936,0.5042647,0,0.1256392,-0.1256392,1.599109,26.65176,0.1458822,0.4200911,0.2210895,0,0.7806265
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4490304,54.52106,45.78225,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,64.31467,0,0,0,0.4490304,0,0,1.001823,0.9517315,4.638959,0.3786255,1.400762,0,1.400762,2.927988,48.79971,0.1460418,0.7679951,0.3592243,1.7,0.8276559
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3526413,55.59254,48.68011,0,0,0,-1,0,0,0,0,0,0,0.3526413,0,0,0,0,3.238198,1.639311,0.3526413,0,0.3526413,3.262533,54.37544,0.1459967,0,0.2821131,0,1.991953
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6701075,65.93358,51.82523,0.5402619,0.5402619,0,0,0,0.5402619,124.0338,0,0,0,0.6701075,0.5686968,0.5402619,0,0,2.885556,1.956688,0.1014107,0,0.1014107,3.35874,55.97889,0.1459838,0.5942881,0.536086,0,2.626796
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7398994,70.76288,54.63407,0,0,0,0,0,0,0,0,0,0,0.7398994,0,0,0,0,2.784145,2.047958,0.7398994,0,0.7398994,4.06067,67.6777,0.1458894,0,0.5919195,0,2.787858
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7618881,74.04159,57.02753,0.267332,0.267332,0,0,0,0.267332,284.9969,0,0,0,0.7618881,0.2814022,0.267332,0,0,2.044246,2.713867,0.4804859,0,0.4804859,4.516499,75.27483,0.1458281,0.2940653,0.6095105,0,3.475756
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6299828,73.41416,59.41109,0.4080067,0.4080067,0,0,0,0.4080067,154.405,0,0,0,0.6299828,0.4294807,0.4080067,0,0,1.56376,3.146305,0.200502,0,0.200502,4.706712,78.44504,0.1458026,0.4488074,0.5039862,0,3.776288
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2742292,66.43156,60.63749,0.6375322,0.6375322,0,-1,0,0.6375322,43.01418,0,0,0,0.2742292,0.6710865,0.6375322,0,0,1.363258,3.326757,0,0.3968573,-0.3968573,4.288387,71.47298,0.1458026,0.7012854,0.2193834,0,3.600986
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2531184,66.31745,60.97376,0.2711267,0.2711267,0,0,0,0.2711267,93.35795,0,0,0,0.2531184,0.2853966,0.2711267,0,0,1.804211,2.929899,0,0.03227822,-0.03227822,4.254363,70.90591,0.1458026,0.2982394,0.2024947,0,3.183018
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3105597,67.94303,61.31003,0.8847255,0.8847255,0,0,0,0.8847255,35.10238,0,1.110223E-16,0,0.3105597,0.93129,0.8847255,0,0,1.840075,2.897621,0,0.6207302,-0.6207302,3.600056,60.00082,0.1458026,0.973198,0.2484478,0,3.208181
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07168654,61.71701,60.25177,0.8859897,0.8859897,0,0,0,0.8859897,8.091125,0,1.110223E-16,0,0.07168654,0.9326207,0.8859897,0,0,2.529776,2.276891,0,0.8609342,-0.8609342,2.692552,44.87577,0.1458026,0.9745886,0.05734923,0,2.348577
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,58.13524,58.13524,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.486369,1.415957,0,0.1429218,-0.1429218,2.541899,42.3649,0.1458026,0.1493533,0,0,1.415957
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,55.93959,55.93959,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.645171,1.273035,0,0.3988392,-0.3988392,2.121486,35.35802,0.1458026,0.4167869,0,0,1.273035
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,53.7934,53.7934,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.088326,0.8741958,0,0.3067535,-0.3067535,1.798139,29.96892,0.1458026,0.3205574,0,0,0.8741958
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.93402,51.93402,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0.03319876,0,0.5476257,0.5202444,0,0,4.429163,0.5674422,0,0.5476257,-0.5476257,1.220891,20.34814,0.1458026,0.5722689,0,0,0.5674422
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,50.2131,50.2131,0.1459296,0.01882568,0,-1,0,0.01882568,0,0,0.1271039,0.1416969,0,0.01981651,0.01882568,0,0,5.037636,0.01981651,0,0.01981651,-0.01981651,1.200002,20,0.1458026,0.1605226,0,0,0.01981651
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.15484,49.15484,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458026,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,48.31417,48.31417,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458026,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,47.40425,47.40425,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458026,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458026,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,46.22731,46.22731,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458026,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,45.624,45.624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458026,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.17894,45.17894,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.145934,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03807341,45.62083,44.92179,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,54.96897,0,0,0,0.03807341,0,0,1.452632,1.38,3.679654,1.242,1.418073,0,1.418073,3.854488,64.24133,0.1460436,0.07618981,0.03045873,1.7,1.280073
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3912354,52.07682,44.58552,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,103.1393,0,0,0,0.3912354,0,0,1.320673,1.254639,2.261581,2.518266,1.645875,0,1.645875,5.415902,90.26485,0.1461709,0.4172599,0.3129883,1.7,2.909502
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8065436,62.37271,45.81192,0,0,0,0,0,0,0,0.1908372,0,0,0.8065436,0,0,0,0,0.6157064,3.999553,0.6157064,0,0.6157064,6.000012,100,0.1460927,0,0.6452349,0,4.806097
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9483497,69.23318,48.7889,0.5565289,0.5565289,0,-1,0,0.5565289,170.4044,0.3625298,0,0,0.9483497,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0.6121818,0.7586797,0,5.502038
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.181396,79.50793,52.01314,0.8643349,0.8643349,0,0,0,0.8643349,136.6826,0.2715694,0,0,1.181396,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0.9507684,0.9451165,0,5.735085
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.311329,87.30019,54.85166,0.8045238,0.8045238,0,0,0,0.8045238,162.9944,0.4644614,0,0,1.311329,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0.8849761,1.049063,0,5.865017
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.293005,89.93269,57.24512,0.4683661,0.4683661,0,0,0,0.4683661,276.0672,0.799988,0,0,1.293005,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0.5152026,1.034404,0,5.846694
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.178546,89.27183,59.63857,0,0,0,0,0,0,0,1.178546,0,0,1.178546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0,0.9428365,0,5.732234
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9491875,83.74551,60.91442,0.6078361,0.6078361,0,-1,0,0.6078361,156.1584,0.30936,0,0,0.9491875,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0.6686198,0.75935,0,5.502876
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.860717,81.55174,61.20124,0.5303001,0.5303001,0,0,0,0.5303001,162.3075,0.3025064,0,0,0.860717,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0.5833301,0.6885736,0,5.414406
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5568113,73.95392,61.52762,0.1931971,0.1931971,0,0,0,0.1931971,288.2089,0.3534459,0,0,0.5568113,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0.2125168,0.445449,0,5.1105
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1948927,64.53212,60.46936,0.07002433,0.07002433,0,0,0,0.07002433,278.3215,0.1211829,0,0,0.1948927,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0.07702675,0.1559142,0,4.748582
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,58.30338,58.30338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460927,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,56.10773,56.10773,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1460927,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.93186,53.93186,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1460927,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.04281,52.04281,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1460927,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,50.29223,50.29223,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1460927,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,49.23396,49.23396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1460927,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,48.37351,48.37351,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1460927,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,47.45371,47.45371,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1460927,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.84051,46.84051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1460927,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,46.25698,46.25698,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1460927,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,45.64378,45.64378,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1460927,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.17894,45.17894,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1460927,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04793825,45.80298,44.92179,0.2071942,0.2071942,0,0,0,0.2071942,23.13687,0,0,0,0.04793825,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1701609,-0.1701609,2.552835,42.54716,0.1460927,0.2279136,0.0383506,0,1.501508
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3436704,51.12488,44.58552,0.1082933,0.1082933,0,0,0,0.1082933,317.3514,0,0,0,0.3436704,0.113993,0.1082933,0,0,3.633644,1.283409,0.2296774,0,0.2296774,2.770726,46.17867,0.1460635,0.1191226,0.2749363,0,1.62708
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5826712,57.40368,45.84159,0.530005,0.530005,0,0,0,0.530005,109.9369,0,0,0,0.5826712,0.5579,0.530005,0,0,3.403967,1.490119,0.02477122,0,0.02477122,2.794226,46.57034,0.1460603,0.5830055,0.466137,0,2.07279
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7661953,64.91286,48.89769,0.9222107,0.9222107,0,-1,0,0.9222107,83.08246,0,1.110223E-16,0,0.7661953,0.9707481,0.9222107,0,0,3.379195,1.512413,0,0.2045528,-0.2045528,2.578608,42.97672,0.1460603,1.014432,0.6129562,0,2.278608
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9206475,72.50871,52.18128,0.4792523,0.4792523,0,0,0,0.4792523,192.1008,0,0,0,0.9206475,0.5044761,0.4792523,0,0,3.606476,1.30786,0.4161714,0,0.4161714,2.973423,49.55695,0.1460075,0.5271775,0.736518,0,2.228508
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9601204,76.96568,55.04947,0.5042053,0.5042053,0,0,0,0.5042053,190.4225,0,0,0,0.9601204,0.5307424,0.5042053,0,0,3.190305,1.682415,0.4293779,0,0.4293779,3.380767,56.346,0.145953,0.5546258,0.7680963,0,2.642535
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.084652,83.51465,57.47259,0.1876162,0.1876162,0,0,0,0.1876162,578.1227,0,0,0,1.084652,0.1974907,0.1876162,0,0,2.760927,2.068855,0.8871611,0,0.8871611,4.222402,70.37322,0.1458406,0.2063778,0.8677215,0,3.153507
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.025049,84.69848,59.85616,0.2575965,0.2575965,0,0,0,0.2575965,397.9284,0,0,0,1.025049,0.2711542,0.2575965,0,0,1.873766,2.8673,0.7538953,0,0.7538953,4.93761,82.29333,0.1457452,0.2833561,0.8200396,0,3.892349
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.036077,86.64447,61.1419,0.6894497,0.6894497,0,-1,0,0.6894497,150.276,0,0,0,1.036077,0.7257366,0.6894497,0,0,1.119871,3.545805,0.3103406,0,0.3103406,5.232025,87.20023,0.145706,0.7583947,0.8288617,0,4.581882
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.866589,81.97596,61.41883,1.097531,1.097531,0,0,0,1.097531,78.95808,0,2.220446E-16,0,0.866589,1.155295,1.097531,0,0,0.8095298,3.825112,0,0.2887063,-0.2887063,4.927701,82.12819,0.145706,1.207284,0.6932712,0,4.691701
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5103357,73.00507,61.69576,0,0,0,0,0,0,0,0,0,0,0.5103357,0,0,0,0,1.130315,3.536406,0.5103357,0,0.5103357,5.411849,90.19729,0.1456415,0,0.4082686,0,4.046741
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2736225,66.41819,60.63749,0.6419572,0.6419572,0,0,0,0.6419572,42.62316,0,0,0,0.2736225,0.6757445,0.6419572,0,0,0.619979,3.995708,0,0.402122,-0.402122,4.987975,83.13274,0.1456415,0.706153,0.218898,0,4.269331
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,58.47151,58.47151,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.066781,3.593586,0,0.7653057,-0.7653057,4.181272,69.68772,0.1456415,0.7997445,0,0,3.593586
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,56.24619,56.24619,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.917121,2.82828,0,0.3557444,-0.3557444,3.806284,63.43794,0.1456415,0.3717529,0,0,2.82828
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.05054,54.05054,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.312392,2.472536,0,0.4810398,-0.4810398,3.299224,54.98695,0.1456415,0.5026866,0,0,2.472536
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,52.15161,52.15161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.846881,1.991496,0,0,0,3.299224,54.98695,0.1456415,0,0,0,1.991496
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,50.37135,50.37135,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.846881,1.991496,0,0.06337942,-0.06337942,3.232416,53.87349,0.1456415,0.0662315,0,0,1.991496
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,49.2933,49.2933,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.917303,1.928117,0,0.1253226,-0.1253226,3.100314,51.6718,0.1456415,0.1309621,0,0,1.928117
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,48.45263,48.45263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05655,1.802794,0,0,0,3.100314,51.6718,0.1456415,0,0,0,1.802794
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,47.51305,47.51305,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.05655,1.802794,0,0.1094816,-0.1094816,2.98491,49.74841,0.1456415,0.1144083,0,0,1.802794
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.87018,46.87018,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.178196,1.693312,0,0.04408876,-0.04408876,2.938437,48.97385,0.1456415,0.04607275,0,0,1.693312
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,46.28665,46.28665,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.227184,1.649224,0,0.03701957,-0.03701957,2.899415,48.32348,0.1456415,0.03868545,0,0,1.649224
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,45.67345,45.67345,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.268317,1.612204,0,0.114701,-0.114701,2.778509,46.3084,0.1456415,0.1198626,0,0,1.612204
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.19872,45.19872,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.395762,1.497503,0,0.0959888,-0.0959888,2.677328,44.62205,0.1456415,0.1003083,0,0,1.497503
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03418768,45.57899,44.95146,0.09063905,0.09063905,0,0,0,0.09063905,37.71849,0,0,0,0.03418768,0.09540953,0.09063905,0,0,3.502416,1.401514,0,0.06122185,-0.06122185,2.612795,43.54649,0.1456415,0.09970295,0.02735015,0,1.435702
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09317156,46.33369,44.61519,0.6943603,0.6943603,0,0,0,0.6943603,13.41833,0,1.110223E-16,0,0.09317156,0.7309055,0.6943603,0,0,3.570441,1.340292,0,0.6377339,-0.6377339,1.940564,32.34267,0.1456415,0.7637963,0.07453725,0,1.433464
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2518154,50.64781,45.87126,0.2469468,0.2469468,0,0,0,0.2469468,101.9715,0,0,0,0.2518154,0.259944,0.2469468,0,0,4.279034,0.7025585,0,0.008128543,-0.008128543,1.931996,32.19987,0.1456415,0.2716414,0.2014523,0,0.954374
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1646392,52.19102,49.03616,0.6144925,0.6144925,0,-1,0,0.6144925,26.79271,0,0,0,0.1646392,0.6468342,0.6144925,0,0,4.288065,0.69443,0,0.482195,-0.482195,1.423718,23.72858,0.1456415,0.6759418,0.1317113,0,0.8590692
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3548222,59.49127,52.34941,1.10821,1.10821,1.7,0,0.5202,1.10821,32.01759,0,0,0,0.3548222,0,0,0.5917897,0.5622002,4.823838,0.212235,0.9170224,0,0.9170224,2.293682,38.22795,0.1457699,1.219031,0.2838578,1.7,0.5670572
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4148256,63.87465,55.26706,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,57.92904,0,0,0,0.4148256,0,0,0.9839073,0.9347119,3.906815,1.037555,1.349538,0,1.349538,3.573965,59.56597,0.1459343,0.787702,0.3318605,1.7,1.452381
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.009701,81.56583,57.69018,0.242007,0.242007,1.694638,0,0.5187363,0.242007,417.2199,2.220446E-16,0,0,1.009701,0,0,1.452632,1.38,2.557278,2.252139,2.389701,0,2.389701,5.841035,97.35039,0.1459658,0.2662077,0.807761,1.7,3.26184
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8499519,79.99886,60.14297,1.254391,1.254391,0,0,0,1.254391,67.75814,0,0,0,0.8499519,1.320411,1.254391,0,0,0.1675764,4.40287,0,0.4704594,-0.4704594,5.345127,89.08527,0.1459658,1.37983,0.6799614,0,5.252822
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5392452,73.339,61.35949,0.6893823,0.6893823,0,-1,0,0.6893823,78.22151,0,0,0,0.5392452,0.7256655,0.6893823,0,0,0.6903091,3.932411,0,0.1864203,-0.1864203,5.148623,85.81021,0.1459658,0.7583205,0.4313962,0,4.471656
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3384629,68.91621,61.63641,0.2966328,0.2966328,0,0,0,0.2966328,114.1017,0,0,0,0.3384629,0.312245,0.2966328,0,0,0.8974428,3.745991,0.02621787,0,0.02621787,5.173495,86.22475,0.1459625,0.3262961,0.2707703,0,4.084454
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3881311,70.3591,61.92323,0.9316095,0.9316095,0,0,0,0.9316095,41.66243,0,0,0,0.3881311,0.9806415,0.9316095,0,0,0.8712249,3.769587,0,0.5925105,-0.5925105,4.548934,75.81543,0.1459625,1.02477,0.3105049,0,4.157718
